time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573420,293.162353515625,297.1499938964844,293.1499938964844,0.0798657834529876,-1917.066162109375,304.15020751953125,0.6651827692985535,0.1333830058574676,0.1218894273042678,294.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4643541574478149,0.050000000745058,0.0494300462305545,293.3113098144531,297.1499938964844,293.1499938964844,0.0688748881220817,-1334.7476806640625,304.1647033691406,0.6407600045204163,0.1180784925818443,0.0847704857587814,293.19024658203125,297.1499938964844,293.1499938964844,0.370050847530365,-6842.4775390625,304.12957763671875,0.9990000128746032,0.5136502981185913,0.4357486665248871,293.33258056640625,297.1499938964844,293.1499938964844,0.0067950538359582,-2390.094482421875,299.5813903808594,0.4643541574478149,0.050000000745058,0.2344748675823211,291.1361999511719,291.1499938964844,259.6849670410156,258.1386413574219,281.2264099121094,294.6328125,291.1351928710937,1.0,0.2674799859523773,0.6138887405395508,0.6138887405395508,1.0,1.0,-1.111675262451172,0.4267105758190155,0.6849645972251892,0.1555155813694,0.0,0.0,0.5006939768791199,59.9825553894043,69.0,-14.086694717407228,-11072.3759765625,191.449935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,307.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.935546875,18000.0,0.0,0.0,0.2469397634267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502933323383331,0.4502986371517181,-5.3040571401652414e-06,0.0,0.0002506124728824,0.0,0.0,24.965993881225582,0.0,0.0,0.0,0.3529903888702392,4.0,0.0,1.0
573480,293.162353515625,297.1499938964844,293.1499938964844,0.0798657834529876,-1917.066162109375,304.15020751953125,0.6651827692985535,0.1333830058574676,0.1218894273042678,294.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4643541574478149,0.050000000745058,0.0494300462305545,293.3113098144531,297.1499938964844,293.1499938964844,0.0688748881220817,-1334.7476806640625,304.1647033691406,0.6407600045204163,0.1180784925818443,0.0847704857587814,293.19024658203125,297.1499938964844,293.1499938964844,0.370050847530365,-6842.4775390625,304.12957763671875,0.9990000128746032,0.5136502981185913,0.4357486665248871,293.33258056640625,297.1499938964844,293.1499938964844,0.0067950538359582,-2390.094482421875,299.5813903808594,0.4643541574478149,0.050000000745058,0.2344748675823211,291.1361999511719,291.1499938964844,259.6849670410156,258.1386413574219,281.2264099121094,294.6328125,291.1351928710937,1.0,0.2674799859523773,0.6138887405395508,0.6138887405395508,1.0,1.0,-1.111675262451172,0.4267105758190155,0.6849645972251892,0.1555155813694,0.0,0.0,0.5006939768791199,59.9825553894043,69.0,-14.086694717407228,-11072.3759765625,191.449935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,307.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.935546875,18000.0,0.0,0.0,0.2469397634267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502933323383331,0.4502986371517181,-5.3040571401652414e-06,0.0,0.0002506124728824,0.0,0.0,24.965993881225582,0.0,0.0,0.0,0.3529903888702392,4.0,0.0,1.0
573540,293.16162109375,297.1499938964844,293.1499938964844,0.0798686817288398,-1917.2493896484373,304.150146484375,0.6606823801994324,0.1332185715436935,0.1218178123235702,294.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4596801102161407,0.050000000745058,0.0495079047977924,293.3098449707031,297.1499938964844,293.1499938964844,0.0659629851579666,-1294.691162109375,304.1646423339844,0.6306659579277039,0.1142888963222503,0.082170233130455,293.2030029296875,297.1499938964844,293.1499938964844,0.3789207935333252,-6974.81787109375,304.12164306640625,0.9990000128746032,0.510044276714325,0.4441405236721039,293.3331604003906,297.1499938964844,293.1499938964844,0.0067422133870422,-2377.035888671875,299.5132141113281,0.4596801102161407,0.050000000745058,0.2348441928625106,291.1272277832031,291.1499938964844,259.66607666015625,258.125244140625,281.2297668457031,294.651611328125,291.1263427734375,1.0,0.2708804309368133,0.6135377287864685,0.6135377287864685,1.0,1.0,-1.1190770864486694,0.4295866191387176,0.6894904375076294,0.1569217294454574,0.0,0.0,0.5043454766273499,62.05280685424805,57.0,-12.56106185913086,-11134.7490234375,197.7156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,307.4696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.068359375,18000.0,0.0,0.0,0.2467512637376785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555316269397735,0.4555369615554809,-5.32864896740648e-06,0.0,0.0002504211734049,0.0,0.0,25.43648910522461,0.0,0.0,0.0,0.3546407222747803,4.0,0.0,1.0
573600,293.16162109375,297.1499938964844,293.1499938964844,0.0798686817288398,-1917.2493896484373,304.150146484375,0.6606823801994324,0.1332185715436935,0.1218178123235702,294.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4596801102161407,0.050000000745058,0.0495079047977924,293.3098449707031,297.1499938964844,293.1499938964844,0.0659629851579666,-1294.691162109375,304.1646423339844,0.6306659579277039,0.1142888963222503,0.082170233130455,293.2030029296875,297.1499938964844,293.1499938964844,0.3789207935333252,-6974.81787109375,304.12164306640625,0.9990000128746032,0.510044276714325,0.4441405236721039,293.3331604003906,297.1499938964844,293.1499938964844,0.0067422133870422,-2377.035888671875,299.5132141113281,0.4596801102161407,0.050000000745058,0.2348441928625106,291.1272277832031,291.1499938964844,259.66607666015625,258.125244140625,281.2297668457031,294.651611328125,291.1263427734375,1.0,0.2708804309368133,0.6135377287864685,0.6135377287864685,1.0,1.0,-1.1190770864486694,0.4295866191387176,0.6894904375076294,0.1569217294454574,0.0,0.0,0.5043454766273499,62.05280685424805,57.0,-12.56106185913086,-11134.7490234375,197.7156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132629394531,307.4696350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.068359375,18000.0,0.0,0.0,0.2467512637376785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555316269397735,0.4555369615554809,-5.32864896740648e-06,0.0,0.0002504211734049,0.0,0.0,25.43648910522461,0.0,0.0,0.0,0.3546407222747803,4.0,0.0,1.0
573660,293.1609191894531,297.1499938964844,293.1499938964844,0.079765498638153,-1915.3089599609373,304.1502685546875,0.6612164974212646,0.1331250965595245,0.1217054650187492,294.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4604798853397369,0.050000000745058,0.0494943261146545,293.3078308105469,297.1499938964844,293.1499938964844,0.0635911896824836,-1262.303466796875,304.1647033691406,0.6263487339019775,0.1114519014954567,0.0801225826144218,293.2105712890625,297.1499938964844,293.1499938964844,0.3780093491077423,-6956.7724609375,304.13140869140625,0.9990000128746032,0.5074434280395508,0.4426881670951843,293.3336486816406,297.1499938964844,293.1499938964844,0.0066858106292784,-2361.60009765625,299.4610290527344,0.4604798853397369,0.050000000745058,0.2347797751426696,291.1273498535156,291.1499938964844,259.65087890625,258.114501953125,281.2339782714844,294.6531982421875,291.1292419433594,1.0,0.269477516412735,0.6131973266601562,0.6131973266601562,1.0,1.0,-1.1146551370620728,0.4275628924369812,0.6870923042297363,0.1559686064720153,0.0,0.0,0.5069316029548645,61.65339279174805,57.0,5.368870735168457,-11134.439453125,195.55067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,307.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.525390625,18000.0,0.0,0.0,0.2469343394041061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4604226648807525,0.4604280292987823,-5.35452409167192e-06,0.0,0.0002506069722585,0.0,0.0,25.892520904541016,0.0,0.0,0.0,0.3561992049217224,4.0,0.0,1.0
573720,293.16070556640625,297.1499938964844,293.1499938964844,0.0797089189291,-1914.195556640625,304.1503601074219,0.6619399785995483,0.1331106722354889,0.1216749995946884,294.6524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4613205194473266,0.050000000745058,0.0494802072644233,293.3072204589844,297.1499938964844,293.1499938964844,0.0629917681217193,-1254.1256103515625,304.16473388671875,0.6258121728897095,0.1107658669352531,0.0796302333474159,293.2110900878906,297.1499938964844,293.1499938964844,0.3765074610710144,-6932.943359375,304.1357116699219,0.9990000128746032,0.5070377588272095,0.4411728978157043,293.333740234375,297.1499938964844,293.1499938964844,0.0066688135266304,-2356.537353515625,299.44952392578125,0.4613205194473266,0.050000000745058,0.2347128093242645,291.1313781738281,291.1499938964844,259.6470642089844,258.11181640625,281.2355651855469,294.6520690917969,291.1340637207031,1.0,0.2686687409877777,0.613112211227417,0.613112211227417,1.0,1.0,-1.112112522125244,0.4264645576477051,0.6856479048728943,0.1554319262504577,0.0,0.0,0.506948709487915,61.26301193237305,45.0,12.841486930847168,-11123.052734375,194.0083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,307.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.65234375,18000.0,0.0,0.0,0.2469996809959411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611551463603973,0.4611605107784271,-5.360125669540139e-06,0.0,0.0002506732707843,0.0,0.0,25.96843719482422,0.0,0.0,0.0,0.3564435839653015,4.0,0.0,1.0
573780,293.1593933105469,297.1499938964844,293.1499938964844,0.0793686732649803,-1907.456787109375,304.1508178710937,0.6685597896575928,0.13310207426548,0.1215301379561424,294.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4683507084846496,0.050000000745058,0.0493612848222255,293.3047180175781,297.1499938964844,293.1499938964844,0.0598540194332599,-1211.5587158203125,304.1650390625,0.6253541707992554,0.1072889938950538,0.0771077275276184,293.2041015625,297.1499938964844,293.1499938964844,0.3632194101810455,-6727.16650390625,304.1628112792969,0.9990000128746032,0.5068739056587219,0.4281959235668182,293.3337707519531,297.1499938964844,293.1499938964844,0.0065742745064198,-2327.529541015625,299.3968200683594,0.4683507084846496,0.050000000745058,0.2341486811637878,291.1617431640625,291.1499938964844,259.6278991699219,258.0983581542969,281.2307434082031,294.6152038574219,291.165283203125,1.0,0.2622420191764831,0.6126866936683655,0.6126866936683655,1.0,1.0,-1.0925192832946775,0.4181286990642547,0.6743906140327454,0.1514270305633545,0.0,0.0,0.5034279823303223,58.00045776367188,48.0,36.27362060546875,-10990.279296875,181.8463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,307.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.216796875,18000.0,0.0,0.0,0.2471945136785507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586541652679443,0.4586595296859741,-5.361134299164405e-06,0.0,0.0002508710022084,0.0,0.0,25.79346466064453,0.0,0.0,0.0,0.3558032810688019,4.0,0.0,1.0
573840,293.1593933105469,297.1499938964844,293.1499938964844,0.0793686732649803,-1907.456787109375,304.1508178710937,0.6685597896575928,0.13310207426548,0.1215301379561424,294.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4683507084846496,0.050000000745058,0.0493612848222255,293.3047180175781,297.1499938964844,293.1499938964844,0.0598540194332599,-1211.5587158203125,304.1650390625,0.6253541707992554,0.1072889938950538,0.0771077275276184,293.2041015625,297.1499938964844,293.1499938964844,0.3632194101810455,-6727.16650390625,304.1628112792969,0.9990000128746032,0.5068739056587219,0.4281959235668182,293.3337707519531,297.1499938964844,293.1499938964844,0.0065742745064198,-2327.529541015625,299.3968200683594,0.4683507084846496,0.050000000745058,0.2341486811637878,291.1617431640625,291.1499938964844,259.6278991699219,258.0983581542969,281.2307434082031,294.6152038574219,291.165283203125,1.0,0.2622420191764831,0.6126866936683655,0.6126866936683655,1.0,1.0,-1.0925192832946775,0.4181286990642547,0.6743906140327454,0.1514270305633545,0.0,0.0,0.5034279823303223,58.00045776367188,48.0,36.27362060546875,-10990.279296875,181.8463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,307.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.216796875,18000.0,0.0,0.0,0.2471945136785507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586541652679443,0.4586595296859741,-5.361134299164405e-06,0.0,0.0002508710022084,0.0,0.0,25.79346466064453,0.0,0.0,0.0,0.3558032810688019,4.0,0.0,1.0
573900,293.1586608886719,297.1499938964844,293.1499938964844,0.0792417451739311,-1904.913818359375,304.15087890625,0.6712796688079834,0.1331256181001663,0.1215031296014785,294.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4708558917045593,0.050000000745058,0.0493162088096141,293.30322265625,297.1499938964844,293.1499938964844,0.0583382248878479,-1191.2108154296875,304.1650695800781,0.624565601348877,0.1056237295269966,0.0758973881602287,293.1966247558594,297.1499938964844,293.1499938964844,0.3577763140201568,-6644.43603515625,304.1702575683594,0.9990000128746032,0.5076560974121094,0.4231714308261871,293.33355712890625,297.1499938964844,293.1499938964844,0.0065298797562718,-2313.873046875,299.3710632324219,0.4708558917045593,0.050000000745058,0.2339348644018173,291.1766662597656,291.1499938964844,259.6182556152344,258.09161376953125,281.2204284667969,294.585693359375,291.1791381835937,1.0,0.2600902318954468,0.6124739646911621,0.6124739646911621,1.0,1.0,-1.0846880674362185,0.4147872626781463,0.6699007749557495,0.1498099416494369,0.0,0.0,0.5001355409622192,56.75938034057617,48.0,34.65058898925781,-10917.7568359375,177.20343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953430175781,307.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.48046875,18000.0,0.0,0.0,0.2470954358577728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543810188770294,0.4543863832950592,-5.34473156221793e-06,0.0,0.0002507704484742,0.0,0.0,25.42119789123535,0.0,0.0,0.0,0.3545132279396057,4.0,0.0,1.0
573960,293.1579284667969,297.1499938964844,293.1499938964844,0.0791998952627182,-1904.0816650390625,304.1507873535156,0.6732069849967957,0.1331624239683151,0.1215006336569786,294.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.4725125730037689,0.050000000745058,0.049285639077425,293.3016662597656,297.1499938964844,293.1499938964844,0.0569120906293392,-1172.2757568359375,304.1649169921875,0.6231040358543396,0.1039914786815643,0.0747223868966102,293.1896057128906,297.1499938964844,293.1499938964844,0.3540862202644348,-6589.15966796875,304.1732482910156,0.9990000128746032,0.5084430575370789,0.4197297096252441,293.3332214355469,297.1499938964844,293.1499938964844,0.0064912480302155,-2302.60693359375,299.34259033203125,0.4725125730037689,0.050000000745058,0.2337898463010788,291.1830139160156,291.1499938964844,259.60858154296875,258.0848693847656,281.20819091796875,294.5588684082031,291.18328857421875,1.0,0.2584532797336578,0.6123936176300049,0.6123936176300049,1.0,1.0,-1.0789319276809692,0.4123520851135254,0.6665798425674438,0.148704707622528,0.0,0.0,0.4972479939460754,55.91355895996094,51.0,21.12225341796875,-10854.3486328125,173.94784545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2094116210937,307.4393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18069.05078125,18000.0,0.0,0.0,0.2468517273664474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494402110576629,0.449445515871048,-5.32127751284861e-06,0.0,0.0002505231241229,0.0,0.0,24.976316452026367,0.0,0.0,0.0,0.3529902398586273,4.0,0.0,1.0
574020,293.1563415527344,297.1499938964844,293.1499938964844,0.0792725831270217,-1905.5103759765625,304.1504211425781,0.675491988658905,0.1332802921533584,0.121561624109745,294.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4742939174175262,0.050000000745058,0.0492521747946739,293.29833984375,297.1499938964844,293.1499938964844,0.0542259886860847,-1137.0509033203125,304.1644287109375,0.6188120245933533,0.1008189246058464,0.0724597573280334,293.1786193847656,297.1499938964844,293.1499938964844,0.3500477969646454,-6530.63623046875,304.1720275878906,0.9990000128746032,0.5096775889396667,0.4159291386604309,293.3322448730469,297.1499938964844,293.1499938964844,0.0064254947938025,-2284.466796875,299.2807006835937,0.4742939174175262,0.050000000745058,0.2336311191320419,291.1799011230469,291.1499938964844,259.589111328125,258.0712890625,281.1864013671875,294.5169982910156,291.17919921875,1.0,0.2565568089485168,0.6122329831123352,0.6122329831123352,1.0,1.0,-1.0714950561523438,0.4091691374778747,0.6623259782791138,0.1473235487937927,0.0,0.0,0.4933854937553406,54.97544860839844,54.0,0.750247597694397,-10777.2685546875,170.06629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,307.4375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.205078125,18000.0,0.0,0.0,0.2460080832242965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422341287136078,0.4422394037246704,-5.2797327043663245e-06,0.0,0.0002496669185347,0.0,0.0,24.306095123291016,0.0,0.0,0.0,0.3506447076797485,4.0,0.0,1.0
574080,293.1563415527344,297.1499938964844,293.1499938964844,0.0792725831270217,-1905.5103759765625,304.1504211425781,0.675491988658905,0.1332802921533584,0.121561624109745,294.6434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.4742939174175262,0.050000000745058,0.0492521747946739,293.29833984375,297.1499938964844,293.1499938964844,0.0542259886860847,-1137.0509033203125,304.1644287109375,0.6188120245933533,0.1008189246058464,0.0724597573280334,293.1786193847656,297.1499938964844,293.1499938964844,0.3500477969646454,-6530.63623046875,304.1720275878906,0.9990000128746032,0.5096775889396667,0.4159291386604309,293.3322448730469,297.1499938964844,293.1499938964844,0.0064254947938025,-2284.466796875,299.2807006835937,0.4742939174175262,0.050000000745058,0.2336311191320419,291.1799011230469,291.1499938964844,259.589111328125,258.0712890625,281.1864013671875,294.5169982910156,291.17919921875,1.0,0.2565568089485168,0.6122329831123352,0.6122329831123352,1.0,1.0,-1.0714950561523438,0.4091691374778747,0.6623259782791138,0.1473235487937927,0.0,0.0,0.4933854937553406,54.97544860839844,54.0,0.750247597694397,-10777.2685546875,170.06629943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,307.4375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.205078125,18000.0,0.0,0.0,0.2460080832242965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422341287136078,0.4422394037246704,-5.2797327043663245e-06,0.0,0.0002496669185347,0.0,0.0,24.306095123291016,0.0,0.0,0.0,0.3506447076797485,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0794385895133018,-1908.7205810546875,304.1499938964844,0.6759865283966064,0.1334410458803177,0.1216943487524986,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4744818210601806,0.050000000745058,0.0492486283183097,293.29498291015625,297.1499938964844,293.1499938964844,0.0516528896987438,-1103.691650390625,304.1639099121094,0.6127922534942627,0.0977441817522049,0.0702928751707077,293.17254638671875,297.1499938964844,293.1499938964844,0.3494628965854645,-6525.0361328125,304.1655578613281,0.9990000128746032,0.51019686460495,0.4155225753784179,293.3311767578125,297.1499938964844,293.1499938964844,0.0063671371899545,-2268.7451171875,299.2176818847656,0.4744818210601806,0.050000000745058,0.233614295721054,291.17205810546875,291.1499938964844,259.5694580078125,258.0576171875,281.1690673828125,294.4896240234375,291.1708679199219,1.0,0.2561744451522827,0.6120722889900208,0.6120722889900208,1.0,1.0,-1.0685397386550903,0.4078350663185119,0.6607046127319336,0.1468152701854705,0.0,0.0,0.4909190535545349,54.85139465332031,57.0,-9.64970588684082,-10744.4765625,168.98831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,307.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.287109375,18000.0,0.0,0.0,0.244886428117752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375354349613189,0.4375406801700592,-5.25146970176138e-06,0.0,0.0002485286095179,0.0,0.0,23.870052337646484,0.0,0.0,0.0,0.3490903973579407,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0794385895133018,-1908.7205810546875,304.1499938964844,0.6759865283966064,0.1334410458803177,0.1216943487524986,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4744818210601806,0.050000000745058,0.0492486283183097,293.29498291015625,297.1499938964844,293.1499938964844,0.0516528896987438,-1103.691650390625,304.1639099121094,0.6127922534942627,0.0977441817522049,0.0702928751707077,293.17254638671875,297.1499938964844,293.1499938964844,0.3494628965854645,-6525.0361328125,304.1655578613281,0.9990000128746032,0.51019686460495,0.4155225753784179,293.3311767578125,297.1499938964844,293.1499938964844,0.0063671371899545,-2268.7451171875,299.2176818847656,0.4744818210601806,0.050000000745058,0.233614295721054,291.17205810546875,291.1499938964844,259.5694580078125,258.0576171875,281.1690673828125,294.4896240234375,291.1708679199219,1.0,0.2561744451522827,0.6120722889900208,0.6120722889900208,1.0,1.0,-1.0685397386550903,0.4078350663185119,0.6607046127319336,0.1468152701854705,0.0,0.0,0.4909190535545349,54.85139465332031,57.0,-9.64970588684082,-10744.4765625,168.98831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,307.4490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.287109375,18000.0,0.0,0.0,0.244886428117752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375354349613189,0.4375406801700592,-5.25146970176138e-06,0.0,0.0002485286095179,0.0,0.0,23.870052337646484,0.0,0.0,0.0,0.3490903973579407,4.0,0.0,1.0
574260,293.1532897949219,297.1499938964844,293.1499938964844,0.0796687230467796,-1913.1549072265625,304.1496276855469,0.6750237345695496,0.1336230188608169,0.1218732595443725,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4734163582324981,0.050000000745058,0.0492687746882438,293.29168701171875,297.1499938964844,293.1499938964844,0.0491599477827549,-1071.684326171875,304.1634216308594,0.6050478219985962,0.0947395414113998,0.0681968480348587,293.1713256835937,297.1499938964844,293.1499938964844,0.3517175316810608,-6562.25146484375,304.1565856933594,0.9990000128746032,0.5098778605461121,0.4178142845630646,293.3301696777344,297.1499938964844,293.1499938964844,0.0063138832338154,-2254.70263671875,299.1533508300781,0.4734163582324981,0.050000000745058,0.2337098568677902,291.1607360839844,291.1499938964844,259.5496520996094,258.0438232421875,281.1560363769531,294.47418212890625,291.1593933105469,1.0,0.2569935023784637,0.6118627190589905,0.6118627190589905,1.0,1.0,-1.069127082824707,0.4079430103302002,0.6611840724945068,0.1469547897577285,0.0,0.0,0.4902286529541015,55.371341705322266,60.0,-14.930657386779783,-10746.9267578125,170.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594970703125,307.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.626953125,18000.0,0.0,0.0,0.2437003403902053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354926943778991,0.435497909784317,-5.236368906480493e-06,0.0,0.0002473248750902,0.0,0.0,23.67078399658203,0.0,0.0,0.0,0.3483785092830658,4.0,0.0,1.0
574320,293.1532897949219,297.1499938964844,293.1499938964844,0.0796687230467796,-1913.1549072265625,304.1496276855469,0.6750237345695496,0.1336230188608169,0.1218732595443725,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4734163582324981,0.050000000745058,0.0492687746882438,293.29168701171875,297.1499938964844,293.1499938964844,0.0491599477827549,-1071.684326171875,304.1634216308594,0.6050478219985962,0.0947395414113998,0.0681968480348587,293.1713256835937,297.1499938964844,293.1499938964844,0.3517175316810608,-6562.25146484375,304.1565856933594,0.9990000128746032,0.5098778605461121,0.4178142845630646,293.3301696777344,297.1499938964844,293.1499938964844,0.0063138832338154,-2254.70263671875,299.1533508300781,0.4734163582324981,0.050000000745058,0.2337098568677902,291.1607360839844,291.1499938964844,259.5496520996094,258.0438232421875,281.1560363769531,294.47418212890625,291.1593933105469,1.0,0.2569935023784637,0.6118627190589905,0.6118627190589905,1.0,1.0,-1.069127082824707,0.4079430103302002,0.6611840724945068,0.1469547897577285,0.0,0.0,0.4902286529541015,55.371341705322266,60.0,-14.930657386779783,-10746.9267578125,170.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594970703125,307.4621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.626953125,18000.0,0.0,0.0,0.2437003403902053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354926943778991,0.435497909784317,-5.236368906480493e-06,0.0,0.0002473248750902,0.0,0.0,23.67078399658203,0.0,0.0,0.0,0.3483785092830658,4.0,0.0,1.0
574380,293.1519470214844,297.1499938964844,293.1499938964844,0.0799271240830421,-1918.1123046875,304.1493225097656,0.6729156970977783,0.1338104754686355,0.1220784038305282,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.471307098865509,0.050000000745058,0.0493080168962478,293.2885437011719,297.1499938964844,293.1499938964844,0.0467145070433616,-1040.5299072265625,304.1630249023437,0.5959442257881165,0.0917891487479209,0.0661549121141433,293.1745300292969,297.1499938964844,293.1499938964844,0.3562401235103607,-6633.015625,304.1468505859375,0.9990000128746032,0.5086970329284668,0.4222438037395477,293.32940673828125,297.1499938964844,293.1499938964844,0.006263596471399,-2241.508056640625,299.0884094238281,0.471307098865509,0.050000000745058,0.2338960021734237,291.1487121582031,291.1499938964844,259.5296325683594,258.0299377441406,281.1458435058594,294.46826171875,291.1473693847656,1.0,0.2587645351886749,0.6116531491279602,0.6116531491279602,1.0,1.0,-1.072508692741394,0.4092072248458862,0.663301408290863,0.147613376379013,0.0,0.0,0.4912045300006866,56.40937423706055,63.0,-16.5761661529541,-10777.818359375,172.97665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,307.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.2426599264144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361164569854736,0.4361217021942138,-5.235004664427834e-06,0.0,0.0002462689590174,0.0,0.0,23.707908630371094,0.0,0.0,0.0,0.3485141098499298,4.0,0.0,1.0
574440,293.1519470214844,297.1499938964844,293.1499938964844,0.0799271240830421,-1918.1123046875,304.1493225097656,0.6729156970977783,0.1338104754686355,0.1220784038305282,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.471307098865509,0.050000000745058,0.0493080168962478,293.2885437011719,297.1499938964844,293.1499938964844,0.0467145070433616,-1040.5299072265625,304.1630249023437,0.5959442257881165,0.0917891487479209,0.0661549121141433,293.1745300292969,297.1499938964844,293.1499938964844,0.3562401235103607,-6633.015625,304.1468505859375,0.9990000128746032,0.5086970329284668,0.4222438037395477,293.32940673828125,297.1499938964844,293.1499938964844,0.006263596471399,-2241.508056640625,299.0884094238281,0.471307098865509,0.050000000745058,0.2338960021734237,291.1487121582031,291.1499938964844,259.5296325683594,258.0299377441406,281.1458435058594,294.46826171875,291.1473693847656,1.0,0.2587645351886749,0.6116531491279602,0.6116531491279602,1.0,1.0,-1.072508692741394,0.4092072248458862,0.663301408290863,0.147613376379013,0.0,0.0,0.4912045300006866,56.40937423706055,63.0,-16.5761661529541,-10777.818359375,172.97665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,307.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.2426599264144897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361164569854736,0.4361217021942138,-5.235004664427834e-06,0.0,0.0002462689590174,0.0,0.0,23.707908630371094,0.0,0.0,0.0,0.3485141098499298,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800611525774002,-1920.6771240234373,304.1492004394531,0.6715224385261536,0.1339031010866165,0.1221864372491836,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4699007868766784,0.050000000745058,0.0493336580693721,293.2870178222656,297.1499938964844,293.1499938964844,0.0455058217048645,-1025.2059326171875,304.1628723144531,0.5909560918807983,0.0903322473168373,0.0651514902710914,293.1775817871094,297.1499938964844,293.1499938964844,0.3592104315757751,-6678.701171875,304.1420288085937,0.9990000128746032,0.5077877044677734,0.4251136779785156,293.3291015625,297.1499938964844,293.1499938964844,0.0062392139807343,-2235.103515625,299.0556945800781,0.4699007868766784,0.050000000745058,0.2340176254510879,291.1427307128906,291.1499938964844,259.5195617675781,258.0229187011719,281.1415710449219,294.4682312011719,291.14141845703125,1.0,0.2599424421787262,0.6115483641624451,0.6115483641624451,1.0,1.0,-1.0750548839569092,0.4101941883563995,0.664860725402832,0.1481011062860489,0.0,0.0,0.492290586233139,57.09154510498047,63.0,-16.659584045410156,-10801.9248046875,174.96885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,307.46832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.83984375,18000.0,0.0,0.0,0.2422532439231872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373808205127716,0.4373860657215118,-5.239269739831798e-06,0.0,0.0002458562375977,0.0,0.0,23.81110000610352,0.0,0.0,0.0,0.3488863110542297,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801957175135612,-1923.2474365234373,304.14910888671875,0.6699485778808594,0.1339940279722213,0.122296504676342,294.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4682725071907043,0.050000000745058,0.0493627823889255,293.2855529785156,297.1499938964844,293.1499938964844,0.0443052649497985,-1010.0233154296876,304.1626892089844,0.5857185125350952,0.0888873636722564,0.0641589164733886,293.1814880371094,297.1499938964844,293.1499938964844,0.3625820875167846,-6730.119140625,304.1373596191406,0.9990000128746032,0.5066724419593811,0.4283499419689178,293.32891845703125,297.1499938964844,293.1499938964844,0.0062152170576155,-2228.777587890625,299.0229187011719,0.4682725071907043,0.050000000745058,0.2341557741165161,291.1369323730469,291.1499938964844,259.50946044921875,258.015869140625,281.1385192871094,294.4698486328125,291.1356811523437,1.0,0.2612845003604889,0.611387312412262,0.611387312412262,1.0,1.0,-1.0780805349349976,0.4113554656505584,0.6667250990867615,0.148653045296669,0.0,0.0,0.4937430918216705,57.86790084838867,66.0,-16.2421932220459,-10830.65625,177.28407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587646484375,307.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.447265625,18000.0,0.0,0.0,0.2419490218162536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392499923706054,0.4392552375793457,-5.246735327091301e-06,0.0,0.0002455475041642,0.0,0.0,23.968727111816406,0.0,0.0,0.0,0.3494527339935303,4.0,0.0,1.0
574620,293.1498413085937,297.1499938964844,293.1499938964844,0.0804605036973953,-1928.2882080078125,304.1489562988281,0.6663765907287598,0.1341696381568908,0.1225200816988945,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4643542468547821,0.050000000745058,0.0494301989674568,293.2826843261719,297.1499938964844,293.1499938964844,0.041929256170988,-980.0496826171876,304.1624450683594,0.5746299028396606,0.0860351622104644,0.062206394970417,293.1915283203125,297.1499938964844,293.1499938964844,0.3703503310680389,-6847.30712890625,304.128662109375,0.9990000128746032,0.5038438439369202,0.4357498288154602,293.3287048339844,297.1499938964844,293.1499938964844,0.0061677847988903,-2216.14599609375,298.9572448730469,0.4643542468547821,0.050000000745058,0.2344755828380584,291.12646484375,291.1499938964844,259.48907470703125,258.0016784667969,281.1340637207031,294.4776611328125,291.1253967285156,1.0,0.2643861174583435,0.6110652685165405,0.6110652685165405,1.0,1.0,-1.0853513479232788,0.4141815602779388,0.6711698770523071,0.1499811559915542,0.0,0.0,0.4975955188274383,59.66847610473633,54.0,-14.651930809020996,-10899.8828125,182.7740020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,307.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.482421875,18000.0,0.0,0.0,0.2417134940624237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446163773536682,0.4446216523647308,-5.270704605209176e-06,0.0,0.0002453084744047,0.0,0.0,24.43476867675781,0.0,0.0,0.0,0.351116418838501,4.0,0.0,1.0
574680,293.1498413085937,297.1499938964844,293.1499938964844,0.0804605036973953,-1928.2882080078125,304.1489562988281,0.6663765907287598,0.1341696381568908,0.1225200816988945,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4643542468547821,0.050000000745058,0.0494301989674568,293.2826843261719,297.1499938964844,293.1499938964844,0.041929256170988,-980.0496826171876,304.1624450683594,0.5746299028396606,0.0860351622104644,0.062206394970417,293.1915283203125,297.1499938964844,293.1499938964844,0.3703503310680389,-6847.30712890625,304.128662109375,0.9990000128746032,0.5038438439369202,0.4357498288154602,293.3287048339844,297.1499938964844,293.1499938964844,0.0061677847988903,-2216.14599609375,298.9572448730469,0.4643542468547821,0.050000000745058,0.2344755828380584,291.12646484375,291.1499938964844,259.48907470703125,258.0016784667969,281.1340637207031,294.4776611328125,291.1253967285156,1.0,0.2643861174583435,0.6110652685165405,0.6110652685165405,1.0,1.0,-1.0853513479232788,0.4141815602779388,0.6711698770523071,0.1499811559915542,0.0,0.0,0.4975955188274383,59.66847610473633,54.0,-14.651930809020996,-10899.8828125,182.7740020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,307.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.482421875,18000.0,0.0,0.0,0.2417134940624237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446163773536682,0.4446216523647308,-5.270704605209176e-06,0.0,0.0002453084744047,0.0,0.0,24.43476867675781,0.0,0.0,0.0,0.351116418838501,4.0,0.0,1.0
574740,293.1487731933594,297.1499938964844,293.1499938964844,0.0805510878562927,-1929.854248046875,304.149169921875,0.6686728000640869,0.134389042854309,0.1226686164736747,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4663770496845245,0.050000000745058,0.0493958741426467,293.27960205078125,297.1499938964844,293.1499938964844,0.0394524782896041,-948.671142578125,304.16241455078125,0.569176971912384,0.0832940116524696,0.0602397546172142,293.1971130371094,297.1499938964844,293.1499938964844,0.3670377731323242,-6792.71435546875,304.14190673828125,0.9990000128746032,0.5016314387321472,0.4319983422756195,293.3284912109375,297.1499938964844,293.1499938964844,0.0061029191128909,-2196.711181640625,298.8972473144531,0.4663770496845245,0.050000000745058,0.2343127578496933,291.13018798828125,291.1499938964844,259.468505859375,257.9872741699219,281.1364440917969,294.4730834960937,291.13299560546875,1.0,0.2619555294513702,0.6107431650161743,0.6107431650161743,1.0,1.0,-1.0784379243850708,0.4110935926437378,0.667344331741333,0.1487675309181213,0.0,0.0,0.5004240274429321,58.71810150146485,42.0,12.596343994140623,-10894.103515625,178.9489288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379150390625,307.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.15234375,18000.0,0.0,0.0,0.2419241070747375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505456984043121,0.4505510032176971,-5.302730187395355e-06,0.0,0.0002455222129356,0.0,0.0,24.978286743164062,0.0,0.0,0.0,0.3529918193817138,4.0,0.0,1.0
574800,293.1487731933594,297.1499938964844,293.1499938964844,0.0805510878562927,-1929.854248046875,304.149169921875,0.6686728000640869,0.134389042854309,0.1226686164736747,294.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4663770496845245,0.050000000745058,0.0493958741426467,293.27960205078125,297.1499938964844,293.1499938964844,0.0394524782896041,-948.671142578125,304.16241455078125,0.569176971912384,0.0832940116524696,0.0602397546172142,293.1971130371094,297.1499938964844,293.1499938964844,0.3670377731323242,-6792.71435546875,304.14190673828125,0.9990000128746032,0.5016314387321472,0.4319983422756195,293.3284912109375,297.1499938964844,293.1499938964844,0.0061029191128909,-2196.711181640625,298.8972473144531,0.4663770496845245,0.050000000745058,0.2343127578496933,291.13018798828125,291.1499938964844,259.468505859375,257.9872741699219,281.1364440917969,294.4730834960937,291.13299560546875,1.0,0.2619555294513702,0.6107431650161743,0.6107431650161743,1.0,1.0,-1.0784379243850708,0.4110935926437378,0.667344331741333,0.1487675309181213,0.0,0.0,0.5004240274429321,58.71810150146485,42.0,12.596343994140623,-10894.103515625,178.9489288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379150390625,307.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.15234375,18000.0,0.0,0.0,0.2419241070747375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4505456984043121,0.4505510032176971,-5.302730187395355e-06,0.0,0.0002455222129356,0.0,0.0,24.978286743164062,0.0,0.0,0.0,0.3529918193817138,4.0,0.0,1.0
574860,293.1474304199219,297.1499938964844,293.1499938964844,0.0804455131292343,-1927.4263916015625,304.1496276855469,0.6765560507774353,0.134689524769783,0.1228017881512641,294.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4731851518154144,0.050000000745058,0.0492731481790542,293.2760925292969,297.1499938964844,293.1499938964844,0.0369222238659858,-916.2679443359376,304.1625061035156,0.5691360235214233,0.0807251036167144,0.058320328593254,293.1880798339844,297.1499938964844,293.1499938964844,0.3529785573482513,-6575.18408203125,304.168212890625,0.9990000128746032,0.502240002155304,0.4183073341846466,293.3279113769531,297.1499938964844,293.1499938964844,0.0060191811062395,-2169.27001953125,298.849365234375,0.4731851518154144,0.050000000745058,0.233730599284172,291.16064453125,291.1499938964844,259.4477233886719,257.97265625,281.12847900390625,294.4278259277344,291.1643981933594,1.0,0.2553490102291107,0.6104218363761902,0.6104218363761902,1.0,1.0,-1.0590193271636963,0.4028094410896301,0.6562098860740662,0.1453475654125213,0.0,0.0,0.4970524311065674,55.37757873535156,45.0,36.868431091308594,-10765.3154296875,167.21209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,307.45611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.568359375,18000.0,0.0,0.0,0.2420941740274429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483127892017364,0.4483180940151214,-5.305265858623898e-06,0.0,0.000245694827754,0.0,0.0,24.83211135864257,0.0,0.0,0.0,0.3524475395679474,4.0,0.0,1.0
574920,293.1474304199219,297.1499938964844,293.1499938964844,0.0804455131292343,-1927.4263916015625,304.1496276855469,0.6765560507774353,0.134689524769783,0.1228017881512641,294.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4731851518154144,0.050000000745058,0.0492731481790542,293.2760925292969,297.1499938964844,293.1499938964844,0.0369222238659858,-916.2679443359376,304.1625061035156,0.5691360235214233,0.0807251036167144,0.058320328593254,293.1880798339844,297.1499938964844,293.1499938964844,0.3529785573482513,-6575.18408203125,304.168212890625,0.9990000128746032,0.502240002155304,0.4183073341846466,293.3279113769531,297.1499938964844,293.1499938964844,0.0060191811062395,-2169.27001953125,298.849365234375,0.4731851518154144,0.050000000745058,0.233730599284172,291.16064453125,291.1499938964844,259.4477233886719,257.97265625,281.12847900390625,294.4278259277344,291.1643981933594,1.0,0.2553490102291107,0.6104218363761902,0.6104218363761902,1.0,1.0,-1.0590193271636963,0.4028094410896301,0.6562098860740662,0.1453475654125213,0.0,0.0,0.4970524311065674,55.37757873535156,45.0,36.868431091308594,-10765.3154296875,167.21209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,307.45611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.568359375,18000.0,0.0,0.0,0.2420941740274429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483127892017364,0.4483180940151214,-5.305265858623898e-06,0.0,0.000245694827754,0.0,0.0,24.83211135864257,0.0,0.0,0.0,0.3524475395679474,4.0,0.0,1.0
574980,293.1459655761719,297.1499938964844,293.1499938964844,0.0804954022169113,-1928.0552978515625,304.149658203125,0.6823365688323975,0.1350520253181457,0.1230405569076538,294.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.4773483276367187,0.050000000745058,0.0491936840116977,293.27215576171875,297.1499938964844,293.1499938964844,0.0346563123166561,-887.1045532226562,304.1620788574219,0.5671201944351196,0.0783279314637184,0.0565573126077652,293.1712341308594,297.1499938964844,293.1499938964844,0.3431329429149627,-6426.19873046875,304.17803955078125,0.9990000128746032,0.5046895742416382,0.4091955721378326,293.3267822265625,297.1499938964844,293.1499938964844,0.0059454645961523,-2145.55908203125,298.8001403808594,0.4773483276367187,0.050000000745058,0.2333536595106125,291.1831359863281,291.1499938964844,259.4266967773437,257.9578552246094,281.1046142578125,294.3646240234375,291.1835021972656,1.0,0.2514137327671051,0.6101005673408508,0.6101005673408508,1.0,1.0,-1.045699954032898,0.3970731794834137,0.6486268043518066,0.1430532336235046,0.0,0.0,0.4907788038253784,53.2090072631836,48.0,22.16580009460449,-10631.220703125,159.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113952636719,307.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.734375,18000.0,0.0,0.0,0.2417410910129547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392223358154297,0.4392276108264923,-5.267690085020149e-06,0.0,0.0002453364722896,0.0,0.0,24.05025863647461,0.0,0.0,0.0,0.3497100174427032,4.0,0.0,1.0
575040,293.1459655761719,297.1499938964844,293.1499938964844,0.0804954022169113,-1928.0552978515625,304.149658203125,0.6823365688323975,0.1350520253181457,0.1230405569076538,294.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.4773483276367187,0.050000000745058,0.0491936840116977,293.27215576171875,297.1499938964844,293.1499938964844,0.0346563123166561,-887.1045532226562,304.1620788574219,0.5671201944351196,0.0783279314637184,0.0565573126077652,293.1712341308594,297.1499938964844,293.1499938964844,0.3431329429149627,-6426.19873046875,304.17803955078125,0.9990000128746032,0.5046895742416382,0.4091955721378326,293.3267822265625,297.1499938964844,293.1499938964844,0.0059454645961523,-2145.55908203125,298.8001403808594,0.4773483276367187,0.050000000745058,0.2333536595106125,291.1831359863281,291.1499938964844,259.4266967773437,257.9578552246094,281.1046142578125,294.3646240234375,291.1835021972656,1.0,0.2514137327671051,0.6101005673408508,0.6101005673408508,1.0,1.0,-1.045699954032898,0.3970731794834137,0.6486268043518066,0.1430532336235046,0.0,0.0,0.4907788038253784,53.2090072631836,48.0,22.16580009460449,-10631.220703125,159.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113952636719,307.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.734375,18000.0,0.0,0.0,0.2417410910129547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4392223358154297,0.4392276108264923,-5.267690085020149e-06,0.0,0.0002453364722896,0.0,0.0,24.05025863647461,0.0,0.0,0.0,0.3497100174427032,4.0,0.0,1.0
575100,293.14520263671875,297.1499938964844,293.1499938964844,0.0806294158101081,-1930.5582275390625,304.14947509765625,0.6842243075370789,0.1352556049823761,0.1231944859027862,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.47852423787117,0.050000000745058,0.0491708517074584,293.2700500488281,297.1499938964844,293.1499938964844,0.03365333750844,-874.19091796875,304.1617126464844,0.565218448638916,0.0771938189864158,0.055732250213623,293.1640319824219,297.1499938964844,293.1499938964844,0.3403241038322449,-6384.83154296875,304.1780090332031,0.9990000128746032,0.5058391690254211,0.4065397977828979,293.3260192871094,297.1499938964844,293.1499938964844,0.0059151202440261,-2136.53125,298.7714233398437,0.47852423787117,0.050000000745058,0.2332453429698944,291.1827697753906,291.1499938964844,259.4161071777344,257.9503479003906,281.0929870605469,294.3381652832031,291.1822509765625,1.0,0.2501989305019378,0.6099398732185364,0.6099398732185364,1.0,1.0,-1.041548490524292,0.3952420353889465,0.6463064551353455,0.1423734426498413,0.0,0.0,0.4886080324649811,52.583740234375,48.0,9.352890968322754,-10585.70703125,157.33421325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345275878906,307.4227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.865234375,18000.0,0.0,0.0,0.241364300251007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351788163185119,0.4351840615272522,-5.245680767984595e-06,0.0,0.0002449540770612,0.0,0.0,23.68613624572754,0.0,0.0,0.0,0.3484259843826294,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807966589927673,-1933.70654296875,304.1492614746094,0.6855898499488831,0.1354736089706421,0.123369887471199,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806945800781,0.4792673587799072,0.050000000745058,0.0491563715040683,293.2678527832031,297.1499938964844,293.1499938964844,0.0327092036604881,-861.974365234375,304.16131591796875,0.5628755688667297,0.0761012136936187,0.0549429580569267,293.15802001953125,297.1499938964844,293.1499938964844,0.3385010063648224,-6358.73779296875,304.1762084960937,0.9990000128746032,0.5068440437316895,0.4048461318016052,293.3252258300781,297.1499938964844,293.1499938964844,0.0058872192166745,-2128.390869140625,298.7420349121094,0.4792673587799072,0.050000000745058,0.2331766635179519,291.1800537109375,291.1499938964844,259.4054870605469,257.9427795410156,281.0805358886719,294.3154296875,291.17919921875,1.0,0.2494143992662429,0.6099031567573547,0.6099031567573547,1.0,1.0,-1.0386781692504885,0.3939965963363647,0.6446815729141235,0.141971930861473,0.0,0.0,0.4868702590465545,52.185306549072266,51.0,0.2228991538286209,-10555.9892578125,155.84463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,307.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.392578125,18000.0,0.0,0.0,0.2408928573131561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320161044597626,0.4320213496685028,-5.227296242082957e-06,0.0,0.0002444756391923,0.0,0.0,23.39895820617676,0.0,0.0,0.0,0.3473922610282898,4.0,0.0,1.0
