time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575220,293.1427917480469,297.1499938964844,293.1499938964844,0.0812088102102279,-1941.5047607421875,304.1488342285156,0.686916708946228,0.135943055152893,0.1237747743725776,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4796470403671264,0.050000000745058,0.049148965626955,293.26336669921875,297.1499938964844,293.1499938964844,0.0309768356382846,-839.345947265625,304.1604309082031,0.5570462942123413,0.0740282833576202,0.0534624680876731,293.1499328613281,297.1499938964844,293.1499938964844,0.3374598920345306,-6346.53955078125,304.16912841796875,0.9990000128746032,0.508287250995636,0.4039767682552337,293.3235168457031,297.1499938964844,293.1499938964844,0.005836458876729,-2113.941162109375,298.6819763183594,0.4796470403671264,0.050000000745058,0.233141541481018,291.1702575683594,291.1499938964844,259.3840026855469,257.9274597167969,281.05712890625,294.2801208496094,291.16876220703125,1.0,0.2489702850580215,0.6098297238349915,0.6098297238349915,1.0,1.0,-1.036291241645813,0.3929066061973572,0.6433846354484558,0.1417476832866668,0.0,0.0,0.4847716689109802,51.97399520874024,54.0,-12.148775100708008,-10530.6826171875,154.8227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,307.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.07421875,18000.0,0.0,0.0,0.239787295460701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277589321136474,0.4277641177177429,-5.201139174459968e-06,0.0,0.0002433536283206,0.0,0.0,23.01008033752441,0.0,0.0,0.0,0.3459834456443786,4.0,0.0,1.0
575280,293.1427917480469,297.1499938964844,293.1499938964844,0.0812088102102279,-1941.5047607421875,304.1488342285156,0.686916708946228,0.135943055152893,0.1237747743725776,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.4796470403671264,0.050000000745058,0.049148965626955,293.26336669921875,297.1499938964844,293.1499938964844,0.0309768356382846,-839.345947265625,304.1604309082031,0.5570462942123413,0.0740282833576202,0.0534624680876731,293.1499328613281,297.1499938964844,293.1499938964844,0.3374598920345306,-6346.53955078125,304.16912841796875,0.9990000128746032,0.508287250995636,0.4039767682552337,293.3235168457031,297.1499938964844,293.1499938964844,0.005836458876729,-2113.941162109375,298.6819763183594,0.4796470403671264,0.050000000745058,0.233141541481018,291.1702575683594,291.1499938964844,259.3840026855469,257.9274597167969,281.05712890625,294.2801208496094,291.16876220703125,1.0,0.2489702850580215,0.6098297238349915,0.6098297238349915,1.0,1.0,-1.036291241645813,0.3929066061973572,0.6433846354484558,0.1417476832866668,0.0,0.0,0.4847716689109802,51.97399520874024,54.0,-12.148775100708008,-10530.6826171875,154.8227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,307.4340209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.07421875,18000.0,0.0,0.0,0.239787295460701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277589321136474,0.4277641177177429,-5.201139174459968e-06,0.0,0.0002433536283206,0.0,0.0,23.01008033752441,0.0,0.0,0.0,0.3459834456443786,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816921889781951,-1950.6729736328125,304.1484069824219,0.6866579651832581,0.1364399492740631,0.1242314428091049,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4788073003292084,0.050000000745058,0.0491653606295585,293.2587890625,297.1499938964844,293.1499938964844,0.0294353701174259,-818.6436157226562,304.1595153808594,0.5499919652938843,0.072083480656147,0.0520934909582138,293.1470642089844,297.1499938964844,293.1499938964844,0.3393472135066986,-6378.74560546875,304.1595764160156,0.9990000128746032,0.508882462978363,0.4058960676193237,293.3218994140625,297.1499938964844,293.1499938964844,0.0057905125431716,-2101.18798828125,298.62060546875,0.4788073003292084,0.050000000745058,0.2332192957401275,291.1566162109375,291.1499938964844,259.3623046875,257.911865234375,281.0360107421875,294.2562255859375,291.1549377441406,1.0,0.2497709095478058,0.6097562909126282,0.6097562909126282,1.0,1.0,-1.037611722946167,0.3933599889278412,0.6442517638206482,0.1421405225992202,0.0,0.0,0.4847845435142517,52.408687591552734,57.0,-18.12165069580078,-10546.0654296875,155.94891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539428710937,307.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0546875,18000.0,0.0,0.0,0.2386644184589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266640543937683,0.4266692399978637,-5.190261163079413e-06,0.0,0.0002422140387352,0.0,0.0,22.894615173339844,0.0,0.0,0.0,0.3455649018287658,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816921889781951,-1950.6729736328125,304.1484069824219,0.6866579651832581,0.1364399492740631,0.1242314428091049,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4788073003292084,0.050000000745058,0.0491653606295585,293.2587890625,297.1499938964844,293.1499938964844,0.0294353701174259,-818.6436157226562,304.1595153808594,0.5499919652938843,0.072083480656147,0.0520934909582138,293.1470642089844,297.1499938964844,293.1499938964844,0.3393472135066986,-6378.74560546875,304.1595764160156,0.9990000128746032,0.508882462978363,0.4058960676193237,293.3218994140625,297.1499938964844,293.1499938964844,0.0057905125431716,-2101.18798828125,298.62060546875,0.4788073003292084,0.050000000745058,0.2332192957401275,291.1566162109375,291.1499938964844,259.3623046875,257.911865234375,281.0360107421875,294.2562255859375,291.1549377441406,1.0,0.2497709095478058,0.6097562909126282,0.6097562909126282,1.0,1.0,-1.037611722946167,0.3933599889278412,0.6442517638206482,0.1421405225992202,0.0,0.0,0.4847845435142517,52.408687591552734,57.0,-18.12165069580078,-10546.0654296875,155.94891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3539428710937,307.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0546875,18000.0,0.0,0.0,0.2386644184589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4266640543937683,0.4266692399978637,-5.190261163079413e-06,0.0,0.0002422140387352,0.0,0.0,22.894615173339844,0.0,0.0,0.0,0.3455649018287658,4.0,0.0,1.0
575460,293.13983154296875,297.1499938964844,293.1499938964844,0.0822062045335769,-1960.4110107421875,304.1480712890625,0.6851363182067871,0.1369478106498718,0.1247196421027183,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4769731163978576,0.050000000745058,0.0492009781301021,293.2542419433594,297.1499938964844,293.1499938964844,0.0277703125029802,-799.3630981445312,304.1590881347656,0.5420687794685364,0.0702463462948799,0.050817172974348,293.1488647460937,297.1499938964844,293.1499938964844,0.3435685634613037,-6445.7138671875,304.1493530273437,0.9990000128746032,0.5085978507995605,0.4100363552570343,293.32049560546875,297.1499938964844,293.1499938964844,0.0057473159395158,-2089.251708984375,298.5588684082031,0.4769731163978576,0.050000000745058,0.2333882600069046,291.1425476074219,291.1499938964844,259.3403625488281,257.8959655761719,281.0187072753906,294.2414245605469,291.1409606933594,1.0,0.2515632808208465,0.609536349773407,0.609536349773407,1.0,1.0,-1.0418797731399536,0.3949774503707886,0.646902322769165,0.1429506540298462,0.0,0.0,0.4867278039455414,53.36467742919922,60.0,-19.240453720092773,-10593.158203125,158.81002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,307.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.130859375,18000.0,0.0,0.0,0.2377573251724243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428651362657547,0.4286565780639648,-5.194974619371351e-06,0.0,0.000241293455474,0.0,0.0,23.04603576660156,0.0,0.0,0.0,0.3461184203624725,4.0,0.0,1.0
575520,293.13983154296875,297.1499938964844,293.1499938964844,0.0822062045335769,-1960.4110107421875,304.1480712890625,0.6851363182067871,0.1369478106498718,0.1247196421027183,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4769731163978576,0.050000000745058,0.0492009781301021,293.2542419433594,297.1499938964844,293.1499938964844,0.0277703125029802,-799.3630981445312,304.1590881347656,0.5420687794685364,0.0702463462948799,0.050817172974348,293.1488647460937,297.1499938964844,293.1499938964844,0.3435685634613037,-6445.7138671875,304.1493530273437,0.9990000128746032,0.5085978507995605,0.4100363552570343,293.32049560546875,297.1499938964844,293.1499938964844,0.0057473159395158,-2089.251708984375,298.5588684082031,0.4769731163978576,0.050000000745058,0.2333882600069046,291.1425476074219,291.1499938964844,259.3403625488281,257.8959655761719,281.0187072753906,294.2414245605469,291.1409606933594,1.0,0.2515632808208465,0.609536349773407,0.609536349773407,1.0,1.0,-1.0418797731399536,0.3949774503707886,0.646902322769165,0.1429506540298462,0.0,0.0,0.4867278039455414,53.36467742919922,60.0,-19.240453720092773,-10593.158203125,158.81002807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606262207031,307.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.130859375,18000.0,0.0,0.0,0.2377573251724243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428651362657547,0.4286565780639648,-5.194974619371351e-06,0.0,0.000241293455474,0.0,0.0,23.04603576660156,0.0,0.0,0.0,0.3461184203624725,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0827305987477302,-1970.329833984375,304.1478576660156,0.6826459765434265,0.1374555826187133,0.1252247542142868,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4742943048477173,0.050000000745058,0.0492522940039634,293.24981689453125,297.1499938964844,293.1499938964844,0.0267209485173225,-781.4721069335938,304.1578369140625,0.5336381196975708,0.0685064569115638,0.0496218912303447,293.1547546386719,297.1499938964844,293.1499938964844,0.3496655821800232,-6540.05419921875,304.1394348144531,0.9990000128746032,0.5074424147605896,0.4159291982650757,293.3193664550781,297.1499938964844,293.1499938964844,0.0057058138772845,-2077.727783203125,298.4970703125,0.4742943048477173,0.050000000745058,0.2336316704750061,291.1292419433594,291.1499938964844,259.31817626953125,257.8797607421875,281.0029296875,294.23388671875,291.12774658203125,1.0,0.2541406750679016,0.609316349029541,0.609316349029541,1.0,1.0,-1.0484774112701416,0.3975672125816345,0.6509101986885071,0.1441390812397003,0.0,0.0,0.4903910458087921,54.7457160949707,63.0,-18.651025772094727,-10664.5029296875,163.10015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,307.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.201171875,18000.0,0.0,0.0,0.2372678071260452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333873093128204,0.4333925247192383,-5.21405218023574e-06,0.0,0.00024079666764,0.0,0.0,23.43987846374512,0.0,0.0,0.0,0.3475514352321625,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0827305987477302,-1970.329833984375,304.1478576660156,0.6826459765434265,0.1374555826187133,0.1252247542142868,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.4742943048477173,0.050000000745058,0.0492522940039634,293.24981689453125,297.1499938964844,293.1499938964844,0.0267209485173225,-781.4721069335938,304.1578369140625,0.5336381196975708,0.0685064569115638,0.0496218912303447,293.1547546386719,297.1499938964844,293.1499938964844,0.3496655821800232,-6540.05419921875,304.1394348144531,0.9990000128746032,0.5074424147605896,0.4159291982650757,293.3193664550781,297.1499938964844,293.1499938964844,0.0057058138772845,-2077.727783203125,298.4970703125,0.4742943048477173,0.050000000745058,0.2336316704750061,291.1292419433594,291.1499938964844,259.31817626953125,257.8797607421875,281.0029296875,294.23388671875,291.12774658203125,1.0,0.2541406750679016,0.609316349029541,0.609316349029541,1.0,1.0,-1.0484774112701416,0.3975672125816345,0.6509101986885071,0.1441390812397003,0.0,0.0,0.4903910458087921,54.7457160949707,63.0,-18.651025772094727,-10664.5029296875,163.10015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,307.4476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17962.201171875,18000.0,0.0,0.0,0.2372678071260452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333873093128204,0.4333925247192383,-5.21405218023574e-06,0.0,0.00024079666764,0.0,0.0,23.43987846374512,0.0,0.0,0.0,0.3475514352321625,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829938799142837,-1975.3048095703125,304.14776611328125,0.6811171174049377,0.1377075314521789,0.1254807859659195,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4726623296737671,0.050000000745058,0.049282994121313,293.24761962890625,297.1499938964844,293.1499938964844,0.026080435141921,-772.7562866210938,304.1575622558594,0.5293380618095398,0.0676708593964576,0.0490524359047412,293.15899658203125,297.1499938964844,293.1499938964844,0.3533067405223846,-6595.70654296875,304.1347351074219,0.9990000128746032,0.5065456628799438,0.4194152653217315,293.31890869140625,297.1499938964844,293.1499938964844,0.0056854896247386,-2072.053466796875,298.4660949707031,0.4726623296737671,0.050000000745058,0.2337772995233535,291.1228942871094,291.1499938964844,259.3069763183594,257.8715515136719,280.9955139160156,294.2325134277344,291.1214904785156,1.0,0.2556721866130829,0.6092063784599304,0.6092063784599304,1.0,1.0,-1.0524965524673462,0.3991641700267792,0.6533324122428894,0.1448518335819244,0.0,0.0,0.4928388595581054,55.57261276245117,63.0,-17.995410919189453,-10707.953125,165.71066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009338378906,307.4394836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.962890625,18000.0,0.0,0.0,0.2372300177812576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367587566375732,0.4367640018463135,-5.228880127106095e-06,0.0,0.0002407583087915,0.0,0.0,23.727474212646484,0.0,0.0,0.0,0.3485910296440124,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832557082176208,-1980.2474365234373,304.147705078125,0.6794430613517761,0.1379577666521072,0.1257380992174148,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4708443284034729,0.050000000745058,0.049316581338644,293.2454528808594,297.1499938964844,293.1499938964844,0.0254945661872625,-764.3964233398438,304.1572570800781,0.525037944316864,0.0668586492538452,0.0485008992254734,293.1640319824219,297.1499938964844,293.1499938964844,0.3572752475738525,-6655.943359375,304.1303100585937,0.9990000128746032,0.50544673204422,0.4231963753700256,293.31854248046875,297.1499938964844,293.1499938964844,0.0056653558276593,-2066.39501953125,298.4351501464844,0.4708443284034729,0.050000000745058,0.2339366376399994,291.116943359375,291.1499938964844,259.29571533203125,257.8632507324219,280.9890441894531,294.2325134277344,291.1156311035156,1.0,0.2573373317718506,0.6090440154075623,0.6090440154075623,1.0,1.0,-1.0569130182266235,0.4009049832820892,0.6560080647468567,0.1456077694892883,0.0,0.0,0.4956438839435577,56.47753143310547,66.0,-16.985719680786133,-10755.4970703125,168.5922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,307.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.09375,18000.0,0.0,0.0,0.2373493462800979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4407498240470886,0.4407550692558288,-5.2471496019279584e-06,0.0,0.00024087940983,0.0,0.0,24.07335662841797,0.0,0.0,0.0,0.3498332500457763,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837732180953025,-1989.999755859375,304.1476135253906,0.6757633686065674,0.1384563744068145,0.1262568831443786,294.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4666382074356079,0.050000000745058,0.0493914373219013,293.2408752441406,297.1499938964844,293.1499938964844,0.0244249142706394,-748.8428955078125,304.1566162109375,0.5166867971420288,0.0653679817914962,0.0474783144891262,293.176025390625,297.1499938964844,293.1499938964844,0.3660509288311004,-6787.88818359375,304.1222839355469,0.9990000128746032,0.5026595592498779,0.4315038025379181,293.3179931640625,297.1499938964844,293.1499938964844,0.0056254151277244,-2055.03076171875,298.3734436035156,0.4666382074356079,0.050000000745058,0.2342917174100875,291.1064453125,291.1499938964844,259.27301025390625,257.84637451171875,280.9763488769531,294.2347412109375,291.1053466796875,1.0,0.2610116600990295,0.6087192296981812,0.6087192296981812,1.0,1.0,-1.0667948722839355,0.4048246443271637,0.6619702577590942,0.1472937315702438,0.0,0.0,0.5021789073944092,58.49499130249024,54.0,-14.789067268371582,-10861.765625,175.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,307.3948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.13671875,18000.0,0.0,0.0,0.2381075024604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504083096981048,0.4504135847091675,-5.293630692904117e-06,0.0,0.0002416488423477,0.0,0.0,24.93149375915528,0.0,0.0,0.0,0.3528810441493988,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837732180953025,-1989.999755859375,304.1476135253906,0.6757633686065674,0.1384563744068145,0.1262568831443786,294.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4666382074356079,0.050000000745058,0.0493914373219013,293.2408752441406,297.1499938964844,293.1499938964844,0.0244249142706394,-748.8428955078125,304.1566162109375,0.5166867971420288,0.0653679817914962,0.0474783144891262,293.176025390625,297.1499938964844,293.1499938964844,0.3660509288311004,-6787.88818359375,304.1222839355469,0.9990000128746032,0.5026595592498779,0.4315038025379181,293.3179931640625,297.1499938964844,293.1499938964844,0.0056254151277244,-2055.03076171875,298.3734436035156,0.4666382074356079,0.050000000745058,0.2342917174100875,291.1064453125,291.1499938964844,259.27301025390625,257.84637451171875,280.9763488769531,294.2347412109375,291.1053466796875,1.0,0.2610116600990295,0.6087192296981812,0.6087192296981812,1.0,1.0,-1.0667948722839355,0.4048246443271637,0.6619702577590942,0.1472937315702438,0.0,0.0,0.5021789073944092,58.49499130249024,54.0,-14.789067268371582,-10861.765625,175.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,307.3948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.13671875,18000.0,0.0,0.0,0.2381075024604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504083096981048,0.4504135847091675,-5.293630692904117e-06,0.0,0.0002416488423477,0.0,0.0,24.93149375915528,0.0,0.0,0.0,0.3528810441493988,4.0,0.0,1.0
575940,293.1355895996094,297.1499938964844,293.1499938964844,0.0841202586889267,-1996.32958984375,304.1478271484375,0.6783494353294373,0.1390100866556167,0.1267088800668716,294.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4682452082633972,0.050000000745058,0.0493633188307285,293.23565673828125,297.1499938964844,293.1499938964844,0.0234266128391027,-733.7742919921875,304.1560974121094,0.5141752362251282,0.0641231164336204,0.0465441904962062,293.18310546875,297.1499938964844,293.1499938964844,0.3634983599185943,-6743.89453125,304.13641357421875,0.9990000128746032,0.5005395412445068,0.4284040331840515,293.3173828125,297.1499938964844,293.1499938964844,0.0055703269317746,-2037.446533203125,298.318359375,0.4682452082633972,0.050000000745058,0.2341583371162414,291.110107421875,291.1499938964844,259.25,257.8291015625,280.9699401855469,294.21978759765625,291.113037109375,1.0,0.2590594887733459,0.6083945035934448,0.6083945035934448,1.0,1.0,-1.0623100996017456,0.4027155339717865,0.6595945358276367,0.1466577053070068,0.0,0.0,0.5076974034309387,57.73529052734375,42.0,13.15439796447754,-10891.2490234375,172.41506958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,307.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.28125,18000.0,0.0,0.0,0.23946213722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607549905776977,0.4607603251934051,-5.349719685909804e-06,0.0,0.0002430236345389,0.0,0.0,25.89626693725586,0.0,0.0,0.0,0.3562028408050537,4.0,0.0,1.0
576000,293.1355895996094,297.1499938964844,293.1499938964844,0.0841202586889267,-1996.32958984375,304.1478271484375,0.6783494353294373,0.1390100866556167,0.1267088800668716,294.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4682452082633972,0.050000000745058,0.0493633188307285,293.23565673828125,297.1499938964844,293.1499938964844,0.0234266128391027,-733.7742919921875,304.1560974121094,0.5141752362251282,0.0641231164336204,0.0465441904962062,293.18310546875,297.1499938964844,293.1499938964844,0.3634983599185943,-6743.89453125,304.13641357421875,0.9990000128746032,0.5005395412445068,0.4284040331840515,293.3173828125,297.1499938964844,293.1499938964844,0.0055703269317746,-2037.446533203125,298.318359375,0.4682452082633972,0.050000000745058,0.2341583371162414,291.110107421875,291.1499938964844,259.25,257.8291015625,280.9699401855469,294.21978759765625,291.113037109375,1.0,0.2590594887733459,0.6083945035934448,0.6083945035934448,1.0,1.0,-1.0623100996017456,0.4027155339717865,0.6595945358276367,0.1466577053070068,0.0,0.0,0.5076974034309387,57.73529052734375,42.0,13.15439796447754,-10891.2490234375,172.41506958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,307.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.28125,18000.0,0.0,0.0,0.23946213722229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607549905776977,0.4607603251934051,-5.349719685909804e-06,0.0,0.0002430236345389,0.0,0.0,25.89626693725586,0.0,0.0,0.0,0.3562028408050537,4.0,0.0,1.0
576060,293.1342163085937,297.1499938964844,293.1499938964844,0.084256887435913,-1998.34521484375,304.1483154296875,0.686821699142456,0.1396524757146835,0.1271523088216781,294.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.474648654460907,0.050000000745058,0.0492455437779426,293.2300109863281,297.1499938964844,293.1499938964844,0.022469338029623,-718.6161499023438,304.1556396484375,0.5167703628540039,0.0630961284041404,0.0456992425024509,293.1747741699219,297.1499938964844,293.1499938964844,0.349936306476593,-6532.744140625,304.1637268066406,0.9990000128746032,0.5013539791107178,0.4151614606380462,293.3163452148437,297.1499938964844,293.1499938964844,0.0054981112480163,-2012.1688232421875,298.27764892578125,0.474648654460907,0.050000000745058,0.2335996627807617,291.1423645019531,291.1499938964844,259.2225036621094,257.8077392578125,280.9533996582031,294.1627197265625,291.1464538574219,1.0,0.2528523802757263,0.6080688238143921,0.6080688238143921,1.0,1.0,-1.045125961303711,0.3952912390232086,0.6498347520828247,0.1439842581748962,0.0,0.0,0.506664514541626,54.55611038208008,45.0,39.453948974609375,-10795.78515625,161.82403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,307.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.38671875,18000.0,0.0,0.0,0.2408733069896698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625580310821533,0.4625633955001831,-5.374965894588968e-06,0.0,0.00024445579038,0.0,0.0,26.13143348693848,0.0,0.0,0.0,0.356973648071289,4.0,0.0,1.0
576120,293.1342163085937,297.1499938964844,293.1499938964844,0.084256887435913,-1998.34521484375,304.1483154296875,0.686821699142456,0.1396524757146835,0.1271523088216781,294.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.474648654460907,0.050000000745058,0.0492455437779426,293.2300109863281,297.1499938964844,293.1499938964844,0.022469338029623,-718.6161499023438,304.1556396484375,0.5167703628540039,0.0630961284041404,0.0456992425024509,293.1747741699219,297.1499938964844,293.1499938964844,0.349936306476593,-6532.744140625,304.1637268066406,0.9990000128746032,0.5013539791107178,0.4151614606380462,293.3163452148437,297.1499938964844,293.1499938964844,0.0054981112480163,-2012.1688232421875,298.27764892578125,0.474648654460907,0.050000000745058,0.2335996627807617,291.1423645019531,291.1499938964844,259.2225036621094,257.8077392578125,280.9533996582031,294.1627197265625,291.1464538574219,1.0,0.2528523802757263,0.6080688238143921,0.6080688238143921,1.0,1.0,-1.045125961303711,0.3952912390232086,0.6498347520828247,0.1439842581748962,0.0,0.0,0.506664514541626,54.55611038208008,45.0,39.453948974609375,-10795.78515625,161.82403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,307.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.38671875,18000.0,0.0,0.0,0.2408733069896698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625580310821533,0.4625633955001831,-5.374965894588968e-06,0.0,0.00024445579038,0.0,0.0,26.13143348693848,0.0,0.0,0.0,0.356973648071289,4.0,0.0,1.0
576180,293.1326904296875,297.1499938964844,293.1499938964844,0.0845469906926155,-2003.3955078125,304.1483764648437,0.6931537985801697,0.1403622925281524,0.1277046352624893,294.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4786022901535034,0.050000000745058,0.0491693504154682,293.2240905761719,297.1499938964844,293.1499938964844,0.0217403918504714,-706.8119506835938,304.15496826171875,0.5181214213371277,0.0622717440128326,0.0450325310230255,293.15802001953125,297.1499938964844,293.1499938964844,0.3404133021831512,-6387.76953125,304.17449951171875,0.9990000128746032,0.5041240453720093,0.4063625633716583,293.3146667480469,297.1499938964844,293.1499938964844,0.0054343296214938,-1990.2154541015625,298.2359924316406,0.4786022901535034,0.050000000745058,0.2332382351160049,291.1674499511719,291.1499938964844,259.18670654296875,257.77880859375,280.9181823730469,294.0890197753906,291.1680908203125,1.0,0.2492605149745941,0.6077430844306946,0.6077430844306946,1.0,1.0,-1.0338971614837646,0.3903648257255554,0.6435323357582092,0.1423124819993972,0.0,0.0,0.5023074746131897,52.50149917602539,48.0,25.32172203063965,-10694.8837890625,155.10214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,307.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.140625,18000.0,0.0,0.0,0.2418053150177002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456587553024292,0.4565929174423218,-5.354022050596541e-06,0.0,0.0002454016648698,0.0,0.0,25.616437911987305,0.0,0.0,0.0,0.3552243113517761,4.0,0.0,1.0
576240,293.1326904296875,297.1499938964844,293.1499938964844,0.0845469906926155,-2003.3955078125,304.1483764648437,0.6931537985801697,0.1403622925281524,0.1277046352624893,294.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4786022901535034,0.050000000745058,0.0491693504154682,293.2240905761719,297.1499938964844,293.1499938964844,0.0217403918504714,-706.8119506835938,304.15496826171875,0.5181214213371277,0.0622717440128326,0.0450325310230255,293.15802001953125,297.1499938964844,293.1499938964844,0.3404133021831512,-6387.76953125,304.17449951171875,0.9990000128746032,0.5041240453720093,0.4063625633716583,293.3146667480469,297.1499938964844,293.1499938964844,0.0054343296214938,-1990.2154541015625,298.2359924316406,0.4786022901535034,0.050000000745058,0.2332382351160049,291.1674499511719,291.1499938964844,259.18670654296875,257.77880859375,280.9181823730469,294.0890197753906,291.1680908203125,1.0,0.2492605149745941,0.6077430844306946,0.6077430844306946,1.0,1.0,-1.0338971614837646,0.3903648257255554,0.6435323357582092,0.1423124819993972,0.0,0.0,0.5023074746131897,52.50149917602539,48.0,25.32172203063965,-10694.8837890625,155.10214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9499816894531,307.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.140625,18000.0,0.0,0.0,0.2418053150177002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456587553024292,0.4565929174423218,-5.354022050596541e-06,0.0,0.0002454016648698,0.0,0.0,25.616437911987305,0.0,0.0,0.0,0.3552243113517761,4.0,0.0,1.0
576300,293.1318664550781,297.1499938964844,293.1499938964844,0.0848069712519645,-2008.241943359375,304.148193359375,0.6953040361404419,0.1407418102025985,0.1280168741941452,294.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.4797126948833465,0.050000000745058,0.0491476878523826,293.22100830078125,297.1499938964844,293.1499938964844,0.0214746631681919,-702.543701171875,304.154541015625,0.5181716084480286,0.0619341656565666,0.0447625815868377,293.1507263183594,297.1499938964844,293.1499938964844,0.3377296030521393,-6347.97802734375,304.1748962402344,0.9990000128746032,0.5054585337638855,0.4038262069225311,293.3136291503906,297.1499938964844,293.1499938964844,0.005408311728388,-1981.946044921875,298.2105407714844,0.4797126948833465,0.050000000745058,0.2331354767084121,291.1680908203125,291.1499938964844,259.16583251953125,257.7616577148437,280.8998107910156,294.05792236328125,291.1677551269531,1.0,0.2482020407915115,0.6075802445411682,0.6075802445411682,1.0,1.0,-1.0307533740997314,0.3889268636703491,0.6418265104293823,0.1419031620025634,0.0,0.0,0.5010148882865906,51.91996765136719,48.0,12.072126388549805,-10665.94140625,153.2311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,307.3466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.33203125,18000.0,0.0,0.0,0.242075115442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538819193840027,0.4538872539997101,-5.338633400242543e-06,0.0,0.0002456754737067,0.0,0.0,25.3607120513916,0.0,0.0,0.0,0.3543581664562225,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0851038843393325,-2013.8135986328125,304.1479797363281,0.6969295740127563,0.1411374509334564,0.1283518075942993,294.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.48040571808815,0.050000000745058,0.0491341426968574,293.2179260253906,297.1499938964844,293.1499938964844,0.0212562475353479,-699.037353515625,304.15411376953125,0.5179319381713867,0.0616446770727634,0.0445328950881958,293.1445617675781,297.1499938964844,293.1499938964844,0.3360164165496826,-6323.28955078125,304.1734619140625,0.9990000128746032,0.5066594481468201,0.4022318422794342,293.3125305175781,297.1499938964844,293.1499938964844,0.005384620744735,-1974.5843505859373,298.18426513671875,0.48040571808815,0.050000000745058,0.2330712080001831,291.166015625,291.1499938964844,259.14312744140625,257.7428283691406,280.8800354003906,294.0309753417969,291.1653137207031,1.0,0.2475657016038894,0.6075422763824463,0.6075422763824463,1.0,1.0,-1.0288718938827517,0.3880686461925506,0.6408032774925232,0.1417558789253235,0.0,0.0,0.5001457929611206,51.55866622924805,51.0,2.3618171215057373,-10653.296875,152.09278869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,307.3487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.728515625,18000.0,0.0,0.0,0.242247000336647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520215690135956,0.452026903629303,-5.326533027982805e-06,0.0,0.0002458499220665,0.0,0.0,25.17951202392578,0.0,0.0,0.0,0.3537297546863556,4.0,0.0,1.0
576420,293.1293029785156,297.1499938964844,293.1499938964844,0.0857833251357078,-2026.627197265625,304.14752197265625,0.6987740397453308,0.1419677734375,0.1290801763534546,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4807165563106537,0.050000000745058,0.0491280592978,293.2116394042969,297.1499938964844,293.1499938964844,0.0209424700587987,-694.0315551757812,304.1532592773437,0.5167163014411926,0.0611975118517875,0.0441850796341896,293.1361083984375,297.1499938964844,293.1499938964844,0.3351501822471618,-6313.36474609375,304.1669921875,0.9990000128746032,0.5085206031799316,0.4015142023563385,293.3101806640625,297.1499938964844,293.1499938964844,0.0053419414907693,-1961.6893310546875,298.1302795410156,0.4807165563106537,0.050000000745058,0.2330423593521118,291.1570129394531,291.1499938964844,259.0923156738281,257.70025634765625,280.8404846191406,293.9884948730469,291.1556091308594,1.0,0.247399553656578,0.6074663400650024,0.6074663400650024,1.0,1.0,-1.0284240245819092,0.3877395987510681,0.6406843662261963,0.142004445195198,0.0,0.0,0.4997448623180389,51.406620025634766,54.0,-10.861066818237305,-10664.1220703125,151.70692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,307.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.677734375,18000.0,0.0,0.0,0.2424061000347137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503395557403564,0.4503448903560638,-5.312837402016157e-06,0.0,0.0002460113901179,0.0,0.0,25.00507926940918,0.0,0.0,0.0,0.3531256914138794,4.0,0.0,1.0
576480,293.1293029785156,297.1499938964844,293.1499938964844,0.0857833251357078,-2026.627197265625,304.14752197265625,0.6987740397453308,0.1419677734375,0.1290801763534546,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4807165563106537,0.050000000745058,0.0491280592978,293.2116394042969,297.1499938964844,293.1499938964844,0.0209424700587987,-694.0315551757812,304.1532592773437,0.5167163014411926,0.0611975118517875,0.0441850796341896,293.1361083984375,297.1499938964844,293.1499938964844,0.3351501822471618,-6313.36474609375,304.1669921875,0.9990000128746032,0.5085206031799316,0.4015142023563385,293.3101806640625,297.1499938964844,293.1499938964844,0.0053419414907693,-1961.6893310546875,298.1302795410156,0.4807165563106537,0.050000000745058,0.2330423593521118,291.1570129394531,291.1499938964844,259.0923156738281,257.70025634765625,280.8404846191406,293.9884948730469,291.1556091308594,1.0,0.247399553656578,0.6074663400650024,0.6074663400650024,1.0,1.0,-1.0284240245819092,0.3877395987510681,0.6406843662261963,0.142004445195198,0.0,0.0,0.4997448623180389,51.406620025634766,54.0,-10.861066818237305,-10664.1220703125,151.70692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,307.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.677734375,18000.0,0.0,0.0,0.2424061000347137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4503395557403564,0.4503448903560638,-5.312837402016157e-06,0.0,0.0002460113901179,0.0,0.0,25.00507926940918,0.0,0.0,0.0,0.3531256914138794,4.0,0.0,1.0
576540,293.12762451171875,297.1499938964844,293.1499938964844,0.0865425392985344,-2040.98828125,304.1470947265625,0.6990380883216858,0.1428327560424804,0.1298662275075912,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4798420071601867,0.050000000745058,0.0491451546549797,293.20538330078125,297.1499938964844,293.1499938964844,0.0207629203796386,-691.2429809570312,304.1524963378906,0.5147298574447632,0.0609017573297023,0.0439651794731617,293.1327819824219,297.1499938964844,293.1499938964844,0.3371553719043731,-6347.11767578125,304.157958984375,0.9990000128746032,0.5095584988594055,0.4035292267799377,293.3078918457031,297.1499938964844,293.1499938964844,0.0053038364276289,-1950.5142822265625,298.0749816894531,0.4798420071601867,0.050000000745058,0.2331234514713287,291.14385986328125,291.1499938964844,259.0348205566406,257.651611328125,280.8014831542969,293.95904541015625,291.1422119140625,1.0,0.2484559416770935,0.6073904037475586,0.6073904037475586,1.0,1.0,-1.0316388607025146,0.3889369964599609,0.6427018046379089,0.142839252948761,0.0,0.0,0.5014218091964722,51.88394546508789,57.0,-17.45317268371582,-10717.6552734375,153.40689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567321777344,307.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76953125,18000.0,0.0,0.0,0.2425089925527572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518604874610901,0.4518657922744751,-5.315282123774523e-06,0.0,0.0002461158146616,0.0,0.0,25.12206649780273,0.0,0.0,0.0,0.3535432815551758,4.0,0.0,1.0
576600,293.12762451171875,297.1499938964844,293.1499938964844,0.0865425392985344,-2040.98828125,304.1470947265625,0.6990380883216858,0.1428327560424804,0.1298662275075912,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.4798420071601867,0.050000000745058,0.0491451546549797,293.20538330078125,297.1499938964844,293.1499938964844,0.0207629203796386,-691.2429809570312,304.1524963378906,0.5147298574447632,0.0609017573297023,0.0439651794731617,293.1327819824219,297.1499938964844,293.1499938964844,0.3371553719043731,-6347.11767578125,304.157958984375,0.9990000128746032,0.5095584988594055,0.4035292267799377,293.3078918457031,297.1499938964844,293.1499938964844,0.0053038364276289,-1950.5142822265625,298.0749816894531,0.4798420071601867,0.050000000745058,0.2331234514713287,291.14385986328125,291.1499938964844,259.0348205566406,257.651611328125,280.8014831542969,293.95904541015625,291.1422119140625,1.0,0.2484559416770935,0.6073904037475586,0.6073904037475586,1.0,1.0,-1.0316388607025146,0.3889369964599609,0.6427018046379089,0.142839252948761,0.0,0.0,0.5014218091964722,51.88394546508789,57.0,-17.45317268371582,-10717.6552734375,153.40689086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567321777344,307.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76953125,18000.0,0.0,0.0,0.2425089925527572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4518604874610901,0.4518657922744751,-5.315282123774523e-06,0.0,0.0002461158146616,0.0,0.0,25.12206649780273,0.0,0.0,0.0,0.3535432815551758,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0873405262827873,-2056.081787109375,304.146728515625,0.6980419754981995,0.1437157094478607,0.1306896954774856,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4780019521713257,0.050000000745058,0.049181018024683,293.1993103027344,297.1499938964844,293.1499938964844,0.0206876136362552,-690.1754150390625,304.1517944335937,0.5122020840644836,0.0607341490685939,0.0438524894416332,293.13409423828125,297.1499938964844,293.1499938964844,0.341454416513443,-6415.1328125,304.14813232421875,0.9990000128746032,0.5097368359565735,0.4077231884002685,293.3057861328125,297.1499938964844,293.1499938964844,0.0052683874964714,-1940.21044921875,298.0194702148437,0.4780019521713257,0.050000000745058,0.2332935780286789,291.1299133300781,291.1499938964844,258.97125244140625,257.5973815917969,280.764892578125,293.94012451171875,291.1283264160156,1.0,0.2504874765872955,0.6071637868881226,0.6071637868881226,1.0,1.0,-1.0377720594406128,0.3912847340106964,0.646487295627594,0.1440728604793548,0.0,0.0,0.505039632320404,52.87052917480469,60.0,-19.095821380615234,-10804.77734375,156.8086700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06451416015625,307.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.900390625,18000.0,0.0,0.0,0.2427798956632614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566076695919037,0.4566130042076111,-5.335079549695365e-06,0.0,0.0002463907294441,0.0,0.0,25.53946876525879,0.0,0.0,0.0,0.3550061881542206,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0873405262827873,-2056.081787109375,304.146728515625,0.6980419754981995,0.1437157094478607,0.1306896954774856,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4780019521713257,0.050000000745058,0.049181018024683,293.1993103027344,297.1499938964844,293.1499938964844,0.0206876136362552,-690.1754150390625,304.1517944335937,0.5122020840644836,0.0607341490685939,0.0438524894416332,293.13409423828125,297.1499938964844,293.1499938964844,0.341454416513443,-6415.1328125,304.14813232421875,0.9990000128746032,0.5097368359565735,0.4077231884002685,293.3057861328125,297.1499938964844,293.1499938964844,0.0052683874964714,-1940.21044921875,298.0194702148437,0.4780019521713257,0.050000000745058,0.2332935780286789,291.1299133300781,291.1499938964844,258.97125244140625,257.5973815917969,280.764892578125,293.94012451171875,291.1283264160156,1.0,0.2504874765872955,0.6071637868881226,0.6071637868881226,1.0,1.0,-1.0377720594406128,0.3912847340106964,0.646487295627594,0.1440728604793548,0.0,0.0,0.505039632320404,52.87052917480469,60.0,-19.095821380615234,-10804.77734375,156.8086700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06451416015625,307.4080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.900390625,18000.0,0.0,0.0,0.2427798956632614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4566076695919037,0.4566130042076111,-5.335079549695365e-06,0.0,0.0002463907294441,0.0,0.0,25.53946876525879,0.0,0.0,0.0,0.3550061881542206,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881560444831848,-2071.49365234375,304.1464538574219,0.6960671544075012,0.1446052193641662,0.1315359473228454,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.4753416180610657,0.050000000745058,0.0492323227226734,293.19342041015625,297.1499938964844,293.1499938964844,0.0206991825252771,-690.5404052734375,304.15118408203125,0.5093380212783813,0.0606790371239185,0.043832391500473,293.13946533203125,297.1499938964844,293.1499938964844,0.3476090729236603,-6510.29931640625,304.1385192871094,0.9990000128746032,0.5090582370758057,0.4136489629745483,293.3039855957031,297.1499938964844,293.1499938964844,0.0052346233278512,-1930.3818359375,297.9640197753906,0.4753416180610657,0.050000000745058,0.2335369437932968,291.116455078125,291.1499938964844,258.902099609375,257.5380859375,280.7284545898437,293.9299011230469,291.11492919921875,1.0,0.2532959580421448,0.6069371104240417,0.6069371104240417,1.0,1.0,-1.0462290048599243,0.3946034610271454,0.6516255140304565,0.1456775069236755,0.0,0.0,0.5104197263717651,54.27581405639648,63.0,-18.87989044189453,-10918.1533203125,161.63475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391845703125,307.4178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.23046875,18000.0,0.0,0.0,0.2434158027172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643431603908539,0.464348554611206,-5.371831775846658e-06,0.0,0.0002470361068844,0.0,0.0,26.24700164794922,0.0,0.0,0.0,0.357460618019104,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881560444831848,-2071.49365234375,304.1464538574219,0.6960671544075012,0.1446052193641662,0.1315359473228454,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.4753416180610657,0.050000000745058,0.0492323227226734,293.19342041015625,297.1499938964844,293.1499938964844,0.0206991825252771,-690.5404052734375,304.15118408203125,0.5093380212783813,0.0606790371239185,0.043832391500473,293.13946533203125,297.1499938964844,293.1499938964844,0.3476090729236603,-6510.29931640625,304.1385192871094,0.9990000128746032,0.5090582370758057,0.4136489629745483,293.3039855957031,297.1499938964844,293.1499938964844,0.0052346233278512,-1930.3818359375,297.9640197753906,0.4753416180610657,0.050000000745058,0.2335369437932968,291.116455078125,291.1499938964844,258.902099609375,257.5380859375,280.7284545898437,293.9299011230469,291.11492919921875,1.0,0.2532959580421448,0.6069371104240417,0.6069371104240417,1.0,1.0,-1.0462290048599243,0.3946034610271454,0.6516255140304565,0.1456775069236755,0.0,0.0,0.5104197263717651,54.27581405639648,63.0,-18.87989044189453,-10918.1533203125,161.63475036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391845703125,307.4178161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17937.23046875,18000.0,0.0,0.0,0.2434158027172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4643431603908539,0.464348554611206,-5.371831775846658e-06,0.0,0.0002470361068844,0.0,0.0,26.24700164794922,0.0,0.0,0.0,0.357460618019104,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885675400495529,-2079.26611328125,304.1463623046875,0.6947935223579407,0.1450502574443817,0.1319644600152969,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.4737321436405182,0.050000000745058,0.049262885004282,293.1905517578125,297.1499938964844,293.1499938964844,0.0207344181835651,-691.2081298828125,304.1509094238281,0.5078375339508057,0.0606903545558452,0.0438537448644638,293.1434631347656,297.1499938964844,293.1499938964844,0.3512681126594543,-6566.2265625,304.13397216796875,0.9990000128746032,0.5084064602851868,0.4171391725540161,293.3031921386719,297.1499938964844,293.1499938964844,0.0052181826904416,-1925.5831298828125,297.936279296875,0.4737321436405182,0.050000000745058,0.2336819171905517,291.10992431640625,291.1499938964844,258.8656005859375,257.50665283203125,280.71026611328125,293.9275817871094,291.10845947265625,1.0,0.2549377381801605,0.6068238019943237,0.6068238019943237,1.0,1.0,-1.051168441772461,0.3965618312358856,0.6546066403388977,0.1465949714183807,0.0,0.0,0.5137495994567871,55.11151885986328,63.0,-18.43611526489257,-10983.2001953125,164.51071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133056640625,307.4179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.265625,18000.0,0.0,0.0,0.2439216375350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693194925785064,0.4693248867988586,-5.396658252720954e-06,0.0,0.000247549440246,0.0,0.0,26.713115692138672,0.0,0.0,0.0,0.3590612709522247,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889792591333389,-2087.037841796875,304.1462707519531,0.6933685541152954,0.1454948633909225,0.1323954761028289,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.4719437062740326,0.050000000745058,0.0492963083088398,293.187744140625,297.1499938964844,293.1499938964844,0.0207877103239297,-692.1698608398438,304.150634765625,0.5063183903694153,0.0607263855636119,0.0438947118818759,293.1482238769531,297.1499938964844,293.1499938964844,0.3552542626857757,-6626.74755859375,304.129638671875,0.9990000128746032,0.5075536966323853,0.4209226965904236,293.3024597167969,297.1499938964844,293.1499938964844,0.005201977211982,-1920.830078125,297.9085693359375,0.4719437062740326,0.050000000745058,0.2338404655456543,291.1036682128906,291.1499938964844,258.82794189453125,257.4741516113281,280.6927795410156,293.92694091796875,291.1023254394531,1.0,0.2567123174667358,0.6066548824310303,0.6066548824310303,1.0,1.0,-1.0565062761306765,0.3986635208129883,0.6578426957130432,0.1475529372692108,0.0,0.0,0.5174648761749268,56.024600982666016,66.0,-17.62668228149414,-11052.783203125,167.66217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,307.4151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.390625,18000.0,0.0,0.0,0.2445740401744842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750113189220428,0.4750167429447174,-5.425890321930638e-06,0.0,0.0002482115523889,0.0,0.0,27.25570106506348,0.0,0.0,0.0,0.3609083890914917,4.0,0.0,1.0
