time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0897981971502304,-2102.47509765625,304.1461486816406,0.6901608109474182,0.1463820338249206,0.1332631111145019,294.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4678201377391815,0.050000000745058,0.049370776861906,293.1823425292969,297.1499938964844,293.1499938964844,0.0209462251514196,-694.9263305664062,304.1501770019531,0.5032895803451538,0.0608714297413826,0.0440338104963302,293.1597595214844,297.1499938964844,293.1499938964844,0.3640618622303009,-6759.244140625,304.1217956542969,0.9990000128746032,0.5052608847618103,0.4292324483394623,293.3012390136719,297.1499938964844,293.1499938964844,0.005169884301722,-1911.3040771484373,297.85357666015625,0.4678201377391815,0.050000000745058,0.2341937124729156,291.0925598144531,291.1499938964844,258.74932861328125,257.4061279296875,280.6584167480469,293.93048095703125,291.0914306640625,1.0,0.2605999708175659,0.6063171029090881,0.6063171029090881,1.0,1.0,-1.0682013034820557,0.40329509973526,0.6649062037467957,0.1496337503194809,0.0,0.0,0.5258901715278625,58.056888580322266,69.0,-15.492414474487305,-11203.78515625,174.71856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,307.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.015625,18000.0,0.0,0.0,0.2463699579238891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883688688278198,0.4883743822574615,-5.4975180319161154e-06,0.0,0.0002500341797713,0.0,0.0,28.567529678344727,0.0,0.0,0.0,0.365306407213211,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0897981971502304,-2102.47509765625,304.1461486816406,0.6901608109474182,0.1463820338249206,0.1332631111145019,294.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4678201377391815,0.050000000745058,0.049370776861906,293.1823425292969,297.1499938964844,293.1499938964844,0.0209462251514196,-694.9263305664062,304.1501770019531,0.5032895803451538,0.0608714297413826,0.0440338104963302,293.1597595214844,297.1499938964844,293.1499938964844,0.3640618622303009,-6759.244140625,304.1217956542969,0.9990000128746032,0.5052608847618103,0.4292324483394623,293.3012390136719,297.1499938964844,293.1499938964844,0.005169884301722,-1911.3040771484373,297.85357666015625,0.4678201377391815,0.050000000745058,0.2341937124729156,291.0925598144531,291.1499938964844,258.74932861328125,257.4061279296875,280.6584167480469,293.93048095703125,291.0914306640625,1.0,0.2605999708175659,0.6063171029090881,0.6063171029090881,1.0,1.0,-1.0682013034820557,0.40329509973526,0.6649062037467957,0.1496337503194809,0.0,0.0,0.5258901715278625,58.056888580322266,69.0,-15.492414474487305,-11203.78515625,174.71856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856811523437,307.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.015625,18000.0,0.0,0.0,0.2463699579238891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4883688688278198,0.4883743822574615,-5.4975180319161154e-06,0.0,0.0002500341797713,0.0,0.0,28.567529678344727,0.0,0.0,0.0,0.365306407213211,4.0,0.0,1.0
577140,293.1214904785156,297.1499938964844,293.1499938964844,0.0906121507287025,-2117.79638671875,304.1460876464844,0.6866291165351868,0.1472667902708053,0.1341364979743957,294.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.4629267156124115,0.050000000745058,0.0494537912309169,293.1767883300781,297.1499938964844,293.1499938964844,0.0211831349879503,-698.932861328125,304.14971923828125,0.5004087686538696,0.0611733421683311,0.044256791472435,293.1737060546875,297.1499938964844,293.1499938964844,0.3737712204456329,-6903.7099609375,304.11505126953125,0.9990000128746032,0.5021941661834717,0.4383101165294647,293.30029296875,297.1499938964844,293.1499938964844,0.0051381667144596,-1901.7608642578125,297.7989196777344,0.4629267156124115,0.050000000745058,0.2345874905586242,291.0829467773437,291.1499938964844,258.6668395996094,257.3345031738281,280.6244506835937,293.9396667480469,291.0820007324219,1.0,0.2648431956768036,0.6059792637825012,0.6059792637825012,1.0,1.0,-1.080984592437744,0.4083906710147857,0.6725939512252808,0.1518976688385009,0.0,0.0,0.5354934930801392,60.320274353027344,57.0,-13.367424011230469,-11367.97265625,182.6583404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660522460937,307.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17869.447265625,18000.0,0.0,0.0,0.2488580197095871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041437149047852,0.504149317741394,-5.586406587099191e-06,0.0,0.0002525592572055,0.0,0.0,30.18323135375977,0.0,0.0,0.0,0.3706018030643463,4.0,0.0,1.0
577200,293.1214904785156,297.1499938964844,293.1499938964844,0.0906121507287025,-2117.79638671875,304.1460876464844,0.6866291165351868,0.1472667902708053,0.1341364979743957,294.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.4629267156124115,0.050000000745058,0.0494537912309169,293.1767883300781,297.1499938964844,293.1499938964844,0.0211831349879503,-698.932861328125,304.14971923828125,0.5004087686538696,0.0611733421683311,0.044256791472435,293.1737060546875,297.1499938964844,293.1499938964844,0.3737712204456329,-6903.7099609375,304.11505126953125,0.9990000128746032,0.5021941661834717,0.4383101165294647,293.30029296875,297.1499938964844,293.1499938964844,0.0051381667144596,-1901.7608642578125,297.7989196777344,0.4629267156124115,0.050000000745058,0.2345874905586242,291.0829467773437,291.1499938964844,258.6668395996094,257.3345031738281,280.6244506835937,293.9396667480469,291.0820007324219,1.0,0.2648431956768036,0.6059792637825012,0.6059792637825012,1.0,1.0,-1.080984592437744,0.4083906710147857,0.6725939512252808,0.1518976688385009,0.0,0.0,0.5354934930801392,60.320274353027344,57.0,-13.367424011230469,-11367.97265625,182.6583404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660522460937,307.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17869.447265625,18000.0,0.0,0.0,0.2488580197095871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041437149047852,0.504149317741394,-5.586406587099191e-06,0.0,0.0002525592572055,0.0,0.0,30.18323135375977,0.0,0.0,0.0,0.3706018030643463,4.0,0.0,1.0
577260,293.12042236328125,297.1499938964844,293.1499938964844,0.0912406966090202,-2129.3818359375,304.1463623046875,0.6895471811294556,0.1482001096010208,0.1349346041679382,294.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.4643801748752594,0.050000000745058,0.0494297295808792,293.16778564453125,297.1499938964844,293.1499938964844,0.0218010917305946,-708.86962890625,304.1487731933594,0.5041675567626953,0.0623195953667163,0.0449118353426456,293.1847839355469,297.1499938964844,293.1499938964844,0.3718104064464569,-6867.66748046875,304.1305847167969,0.9990000128746032,0.4993214011192322,0.4357024133205414,293.2992553710937,297.1499938964844,293.1499938964844,0.0050928317941725,-1886.412353515625,297.7517395019531,0.4643801748752594,0.050000000745058,0.2344733625650406,291.08770751953125,291.1499938964844,258.5809631347656,257.2597351074219,280.597900390625,293.928955078125,291.0907287597656,1.0,0.2633892297744751,0.6055557727813721,0.6055557727813721,1.0,1.0,-1.0794413089752195,0.4073633253574371,0.672078013420105,0.1520314365625381,0.0,0.0,0.5439210534095764,59.70532989501953,45.0,14.490238189697266,-11450.0146484375,181.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.639404296875,307.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.9140625,18000.0,0.0,0.0,0.2519197463989258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206625461578369,0.5206682085990906,-5.688597411790397e-06,0.0,0.0002556664985604,0.0,0.0,31.97470474243164,0.0,0.0,0.0,0.376260370016098,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0912406966090202,-2129.3818359375,304.1463623046875,0.6895471811294556,0.1482001096010208,0.1349346041679382,294.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856018066406,0.4643801748752594,0.050000000745058,0.0494297295808792,293.16778564453125,297.1499938964844,293.1499938964844,0.0218010917305946,-708.86962890625,304.1487731933594,0.5041675567626953,0.0623195953667163,0.0449118353426456,293.1847839355469,297.1499938964844,293.1499938964844,0.3718104064464569,-6867.66748046875,304.1305847167969,0.9990000128746032,0.4993214011192322,0.4357024133205414,293.2992553710937,297.1499938964844,293.1499938964844,0.0050928317941725,-1886.412353515625,297.7517395019531,0.4643801748752594,0.050000000745058,0.2344733625650406,291.08770751953125,291.1499938964844,258.5809631347656,257.2597351074219,280.597900390625,293.928955078125,291.0907287597656,1.0,0.2633892297744751,0.6055557727813721,0.6055557727813721,1.0,1.0,-1.0794413089752195,0.4073633253574371,0.672078013420105,0.1520314365625381,0.0,0.0,0.5439210534095764,59.70532989501953,45.0,14.490238189697266,-11450.0146484375,181.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.639404296875,307.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.9140625,18000.0,0.0,0.0,0.2519197463989258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206625461578369,0.5206682085990906,-5.688597411790397e-06,0.0,0.0002556664985604,0.0,0.0,31.97470474243164,0.0,0.0,0.0,0.376260370016098,4.0,0.0,1.0
577380,293.1191101074219,297.1499938964844,293.1499938964844,0.0916242226958274,-2135.941162109375,304.1469421386719,0.698310375213623,0.149215966463089,0.1357168853282928,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.470964640378952,0.050000000745058,0.0493142567574977,293.163330078125,297.1499938964844,293.1499938964844,0.0221406109631061,-713.8557739257812,304.1486511230469,0.5116122961044312,0.0627866312861442,0.0453518591821193,293.177001953125,297.1499938964844,293.1499938964844,0.3586792051792145,-6662.9755859375,304.1591186523437,0.9990000128746032,0.4999686777591705,0.4229487180709839,293.2978515625,297.1499938964844,293.1499938964844,0.0050316262058913,-1863.6153564453125,297.7209777832031,0.470964640378952,0.050000000745058,0.2339256107807159,291.1227722167969,291.1499938964844,258.4923095703125,257.182373046875,280.5685119628906,293.88116455078125,291.12744140625,1.0,0.2576388716697693,0.6051322817802429,0.6051322817802429,1.0,1.0,-1.0648093223571775,0.400785356760025,0.6640239357948303,0.1502597033977508,0.0,0.0,0.5453668236732483,56.622501373291016,48.0,44.33495330810547,-11401.294921875,171.12612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5579833984375,307.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.275390625,18000.0,0.0,0.0,0.2549623250961303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276768207550049,0.5276826024055481,-5.751596290792804e-06,0.0,0.0002587543276604,0.0,0.0,32.84775161743164,0.0,0.0,0.0,0.3789016306400299,4.0,0.0,1.0
577440,293.1191101074219,297.1499938964844,293.1499938964844,0.0916242226958274,-2135.941162109375,304.1469421386719,0.698310375213623,0.149215966463089,0.1357168853282928,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.470964640378952,0.050000000745058,0.0493142567574977,293.163330078125,297.1499938964844,293.1499938964844,0.0221406109631061,-713.8557739257812,304.1486511230469,0.5116122961044312,0.0627866312861442,0.0453518591821193,293.177001953125,297.1499938964844,293.1499938964844,0.3586792051792145,-6662.9755859375,304.1591186523437,0.9990000128746032,0.4999686777591705,0.4229487180709839,293.2978515625,297.1499938964844,293.1499938964844,0.0050316262058913,-1863.6153564453125,297.7209777832031,0.470964640378952,0.050000000745058,0.2339256107807159,291.1227722167969,291.1499938964844,258.4923095703125,257.182373046875,280.5685119628906,293.88116455078125,291.12744140625,1.0,0.2576388716697693,0.6051322817802429,0.6051322817802429,1.0,1.0,-1.0648093223571775,0.400785356760025,0.6640239357948303,0.1502597033977508,0.0,0.0,0.5453668236732483,56.622501373291016,48.0,44.33495330810547,-11401.294921875,171.12612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5579833984375,307.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.275390625,18000.0,0.0,0.0,0.2549623250961303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5276768207550049,0.5276826024055481,-5.751596290792804e-06,0.0,0.0002587543276604,0.0,0.0,32.84775161743164,0.0,0.0,0.0,0.3789016306400299,4.0,0.0,1.0
577500,293.118408203125,297.1499938964844,293.1499938964844,0.0918305739760398,-2139.478759765625,304.1471252441406,0.7019789814949036,0.1497464478015899,0.1361478567123413,294.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4732996821403503,0.050000000745058,0.0492709428071975,293.1625671386719,297.1499938964844,293.1499938964844,0.0220420695841312,-712.0516357421875,304.1490783691406,0.513674259185791,0.0627688094973564,0.0453050062060356,293.1672058105469,297.1499938964844,293.1499938964844,0.3532484769821167,-6579.85888671875,304.167236328125,0.9990000128746032,0.5015502572059631,0.4180629551410675,293.2969970703125,297.1499938964844,293.1499938964844,0.0050022918730974,-1852.501953125,297.7076416015625,0.4732996821403503,0.050000000745058,0.2337201386690139,291.1429138183594,291.1499938964844,258.4471130371094,257.14288330078125,280.5473937988281,293.8489685058594,291.1468505859375,1.0,0.2557922303676605,0.604920506477356,0.604920506477356,1.0,1.0,-1.05910325050354,0.3981864154338836,0.6609168648719788,0.1496034413576126,0.0,0.0,0.5438078045845032,55.46501922607422,48.0,46.57030487060547,-11367.03515625,167.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5473022460937,307.39068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.2562669515609741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5268236994743347,0.5268294215202332,-5.7567499425204005e-06,0.0,0.0002600783773232,0.0,0.0,32.80203628540039,0.0,0.0,0.0,0.3787324428558349,4.0,0.0,1.0
577560,293.11767578125,297.1499938964844,293.1499938964844,0.0921242758631706,-2144.799560546875,304.1470947265625,0.7048036456108093,0.1502875834703445,0.1366002559661865,294.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.4748568534851074,0.050000000745058,0.0492414832115173,293.1604919433594,297.1499938964844,293.1499938964844,0.0220802091062068,-712.53271484375,304.149169921875,0.5155619382858276,0.0630157962441444,0.0453733429312706,293.1583251953125,297.1499938964844,293.1499938964844,0.3495113551616668,-6523.38623046875,304.1708374023437,0.9990000128746032,0.5030776858329773,0.414707601070404,293.2959899902344,297.1499938964844,293.1499938964844,0.0049763722345232,-1843.1474609375,297.6907653808594,0.4748568534851074,0.050000000745058,0.233580395579338,291.1548767089844,291.1499938964844,258.40142822265625,257.1029052734375,280.5217590332031,293.8182373046875,291.15631103515625,1.0,0.2544467747211456,0.6048412919044495,0.6048412919044495,1.0,1.0,-1.0554968118667605,0.3965274691581726,0.6589694023132324,0.1493469029664993,0.0,0.0,0.5422269105911255,54.68368911743164,51.0,33.88506317138672,-11339.8701171875,164.9656219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55419921875,307.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.861328125,18000.0,0.0,0.0,0.2573989629745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242505669593811,0.5242563486099243,-5.747158866142854e-06,0.0,0.0002612272219266,0.0,0.0,32.54474258422852,0.0,0.0,0.0,0.3779560029506683,4.0,0.0,1.0
577620,293.1161804199219,297.1499938964844,293.1499938964844,0.0929144769906997,-2159.5380859375,304.1467590332031,0.7088167667388916,0.1514123529195785,0.137565791606903,294.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4765666723251343,0.050000000745058,0.0492086969316005,293.15509033203125,297.1499938964844,293.1499938964844,0.0225546937435865,-719.9995727539062,304.1486511230469,0.519533634185791,0.0638406872749328,0.0458585657179355,293.14422607421875,297.1499938964844,293.1499938964844,0.3453827500343323,-6462.865234375,304.1705627441406,0.9990000128746032,0.5057393312454224,0.4109419584274292,293.293701171875,297.1499938964844,293.1499938964844,0.0049342080019414,-1828.964599609375,297.6480712890625,0.4765666723251343,0.050000000745058,0.2334248572587967,291.1579284667969,291.1499938964844,258.3088684082031,257.0218200683594,280.4701538085937,293.768310546875,291.1575927734375,1.0,0.2531058192253113,0.6046827435493469,0.6046827435493469,1.0,1.0,-1.0524907112121582,0.394992470741272,0.6574981808662415,0.1494690030813217,0.0,0.0,0.5408053398132324,53.83188629150391,54.0,8.54151439666748,-11333.431640625,162.59213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6049499511719,307.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.712890625,18000.0,0.0,0.0,0.2591842710971832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206957459449768,0.5207014679908752,-5.723587491957005e-06,0.0,0.0002630390808917,0.0,0.0,32.14254379272461,0.0,0.0,0.0,0.3767435848712921,4.0,0.0,1.0
577680,293.1161804199219,297.1499938964844,293.1499938964844,0.0929144769906997,-2159.5380859375,304.1467590332031,0.7088167667388916,0.1514123529195785,0.137565791606903,294.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.4765666723251343,0.050000000745058,0.0492086969316005,293.15509033203125,297.1499938964844,293.1499938964844,0.0225546937435865,-719.9995727539062,304.1486511230469,0.519533634185791,0.0638406872749328,0.0458585657179355,293.14422607421875,297.1499938964844,293.1499938964844,0.3453827500343323,-6462.865234375,304.1705627441406,0.9990000128746032,0.5057393312454224,0.4109419584274292,293.293701171875,297.1499938964844,293.1499938964844,0.0049342080019414,-1828.964599609375,297.6480712890625,0.4765666723251343,0.050000000745058,0.2334248572587967,291.1579284667969,291.1499938964844,258.3088684082031,257.0218200683594,280.4701538085937,293.768310546875,291.1575927734375,1.0,0.2531058192253113,0.6046827435493469,0.6046827435493469,1.0,1.0,-1.0524907112121582,0.394992470741272,0.6574981808662415,0.1494690030813217,0.0,0.0,0.5408053398132324,53.83188629150391,54.0,8.54151439666748,-11333.431640625,162.59213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6049499511719,307.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.712890625,18000.0,0.0,0.0,0.2591842710971832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206957459449768,0.5207014679908752,-5.723587491957005e-06,0.0,0.0002630390808917,0.0,0.0,32.14254379272461,0.0,0.0,0.0,0.3767435848712921,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0938306376338005,-2176.744873046875,304.14630126953125,0.7109221816062927,0.1525830030441284,0.1386036276817321,294.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767706096172333,0.050000000745058,0.0492047481238842,293.14947509765625,297.1499938964844,293.1499938964844,0.0232555624097585,-730.941650390625,304.1479187011719,0.5227764844894409,0.0648529008030891,0.046536911278963,293.1354064941406,297.1499938964844,293.1499938964844,0.3447166681289673,-6455.71240234375,304.16473388671875,0.9990000128746032,0.5076791048049927,0.4104874432086944,293.29119873046875,297.1499938964844,293.1499938964844,0.0048986449837684,-1817.512451171875,297.6023864746094,0.4767706096172333,0.050000000745058,0.233406126499176,291.15234375,291.1499938964844,258.21514892578125,256.9396057128906,280.4212646484375,293.7349548339844,291.1513366699219,1.0,0.2532517313957214,0.6045242547988892,0.6045242547988892,1.0,1.0,-1.0539764165878296,0.3953558206558227,0.6586205959320068,0.1502419412136078,0.0,0.0,0.5408032536506653,53.76222610473633,57.0,-5.777029991149902,-11377.4931640625,162.88418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6763000488281,307.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6015625,18000.0,0.0,0.0,0.2605096697807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197561979293823,0.5197619199752808,-5.713372047466692e-06,0.0,0.0002643841726239,0.0,0.0,32.01795959472656,0.0,0.0,0.0,0.3763673305511474,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0938306376338005,-2176.744873046875,304.14630126953125,0.7109221816062927,0.1525830030441284,0.1386036276817321,294.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767706096172333,0.050000000745058,0.0492047481238842,293.14947509765625,297.1499938964844,293.1499938964844,0.0232555624097585,-730.941650390625,304.1479187011719,0.5227764844894409,0.0648529008030891,0.046536911278963,293.1354064941406,297.1499938964844,293.1499938964844,0.3447166681289673,-6455.71240234375,304.16473388671875,0.9990000128746032,0.5076791048049927,0.4104874432086944,293.29119873046875,297.1499938964844,293.1499938964844,0.0048986449837684,-1817.512451171875,297.6023864746094,0.4767706096172333,0.050000000745058,0.233406126499176,291.15234375,291.1499938964844,258.21514892578125,256.9396057128906,280.4212646484375,293.7349548339844,291.1513366699219,1.0,0.2532517313957214,0.6045242547988892,0.6045242547988892,1.0,1.0,-1.0539764165878296,0.3953558206558227,0.6586205959320068,0.1502419412136078,0.0,0.0,0.5408032536506653,53.76222610473633,57.0,-5.777029991149902,-11377.4931640625,162.88418579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6763000488281,307.4452514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6015625,18000.0,0.0,0.0,0.2605096697807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197561979293823,0.5197619199752808,-5.713372047466692e-06,0.0,0.0002643841726239,0.0,0.0,32.01795959472656,0.0,0.0,0.0,0.3763673305511474,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0948293432593345,-2195.546630859375,304.1458740234375,0.7115107774734497,0.153778851032257,0.1396905928850174,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4757741689682007,0.050000000745058,0.0492239072918891,293.1439819335937,297.1499938964844,293.1499938964844,0.024094108492136,-743.7977294921875,304.147216796875,0.5251332521438599,0.0659801736474037,0.0473190881311893,293.1318359375,297.1499938964844,293.1499938964844,0.3468837440013885,-6491.5087890625,304.1561889648437,0.9990000128746032,0.5087831616401672,0.4126970469951629,293.28875732421875,297.1499938964844,293.1499938964844,0.0048672817647457,-1807.76904296875,297.5548400878906,0.4757741689682007,0.050000000745058,0.2334970235824585,291.1418762207031,291.1499938964844,258.1208801269531,256.8567810058594,280.3756408691406,293.71533203125,291.1405029296875,1.0,0.2545836865901947,0.6043096780776978,0.6043096780776978,1.0,1.0,-1.0590029954910278,0.3971944451332092,0.6618086099624634,0.1514885872602462,0.0,0.0,0.5425592064857483,54.318626403808594,60.0,-13.675500869750977,-11460.3701171875,165.30218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7437438964844,307.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.90234375,18000.0,0.0,0.0,0.2615900039672851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216993093490601,0.5217050313949585,-5.719988166674739e-06,0.0,0.0002654806012287,0.0,0.0,32.207298278808594,0.0,0.0,0.0,0.3769797384738922,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0948293432593345,-2195.546630859375,304.1458740234375,0.7115107774734497,0.153778851032257,0.1396905928850174,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.4757741689682007,0.050000000745058,0.0492239072918891,293.1439819335937,297.1499938964844,293.1499938964844,0.024094108492136,-743.7977294921875,304.147216796875,0.5251332521438599,0.0659801736474037,0.0473190881311893,293.1318359375,297.1499938964844,293.1499938964844,0.3468837440013885,-6491.5087890625,304.1561889648437,0.9990000128746032,0.5087831616401672,0.4126970469951629,293.28875732421875,297.1499938964844,293.1499938964844,0.0048672817647457,-1807.76904296875,297.5548400878906,0.4757741689682007,0.050000000745058,0.2334970235824585,291.1418762207031,291.1499938964844,258.1208801269531,256.8567810058594,280.3756408691406,293.71533203125,291.1405029296875,1.0,0.2545836865901947,0.6043096780776978,0.6043096780776978,1.0,1.0,-1.0590029954910278,0.3971944451332092,0.6618086099624634,0.1514885872602462,0.0,0.0,0.5425592064857483,54.318626403808594,60.0,-13.675500869750977,-11460.3701171875,165.30218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7437438964844,307.4937438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.90234375,18000.0,0.0,0.0,0.2615900039672851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216993093490601,0.5217050313949585,-5.719988166674739e-06,0.0,0.0002654806012287,0.0,0.0,32.207298278808594,0.0,0.0,0.0,0.3769797384738922,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958719849586486,-2215.169677734375,304.1455078125,0.7109165191650391,0.1549828946590423,0.1408062726259231,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4737868309020996,0.050000000745058,0.0492617078125476,293.1386413574219,297.1499938964844,293.1499938964844,0.0250555574893951,-758.2086791992188,304.14654541015625,0.5267874002456665,0.067214585840702,0.0481915920972824,293.13299560546875,297.1499938964844,293.1499938964844,0.3513237535953522,-6561.111328125,304.146728515625,0.9990000128746032,0.5090178847312927,0.4170206189155578,293.2865295410156,297.1499938964844,293.1499938964844,0.0048385574482381,-1799.0224609375,297.5064697265625,0.4737868309020996,0.050000000745058,0.2336763441562652,291.1293334960937,291.1499938964844,258.02655029296875,256.7738647460937,280.33172607421875,293.7062072753906,291.1278381347656,1.0,0.2568565905094147,0.6040951013565063,0.6040951013565063,1.0,1.0,-1.0668385028839111,0.4002290964126587,0.6666094660758972,0.1531229317188263,0.0,0.0,0.5461454391479492,55.37983703613281,63.0,-17.180530548095703,-11575.4404296875,169.46035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899780273437,307.5390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.55078125,18000.0,0.0,0.0,0.2626515626907348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269036889076233,0.5269094109535217,-5.746735041611828e-06,0.0,0.0002665579668246,0.0,0.0,32.76079559326172,0.0,0.0,0.0,0.3787243068218231,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958719849586486,-2215.169677734375,304.1455078125,0.7109165191650391,0.1549828946590423,0.1408062726259231,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4737868309020996,0.050000000745058,0.0492617078125476,293.1386413574219,297.1499938964844,293.1499938964844,0.0250555574893951,-758.2086791992188,304.14654541015625,0.5267874002456665,0.067214585840702,0.0481915920972824,293.13299560546875,297.1499938964844,293.1499938964844,0.3513237535953522,-6561.111328125,304.146728515625,0.9990000128746032,0.5090178847312927,0.4170206189155578,293.2865295410156,297.1499938964844,293.1499938964844,0.0048385574482381,-1799.0224609375,297.5064697265625,0.4737868309020996,0.050000000745058,0.2336763441562652,291.1293334960937,291.1499938964844,258.02655029296875,256.7738647460937,280.33172607421875,293.7062072753906,291.1278381347656,1.0,0.2568565905094147,0.6040951013565063,0.6040951013565063,1.0,1.0,-1.0668385028839111,0.4002290964126587,0.6666094660758972,0.1531229317188263,0.0,0.0,0.5461454391479492,55.37983703613281,63.0,-17.180530548095703,-11575.4404296875,169.46035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899780273437,307.5390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.55078125,18000.0,0.0,0.0,0.2626515626907348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269036889076233,0.5269094109535217,-5.746735041611828e-06,0.0,0.0002665579668246,0.0,0.0,32.76079559326172,0.0,0.0,0.0,0.3787243068218231,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0964017882943153,-2225.130859375,304.1453552246094,0.7102562189102173,0.1555834859609604,0.1413695365190506,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.4724642336368561,0.050000000745058,0.0492864958941936,293.1360778808594,297.1499938964844,293.1499938964844,0.0255774408578872,-765.892822265625,304.146240234375,0.5273990631103516,0.067863680422306,0.0486565791070461,293.1351623535156,297.1499938964844,293.1499938964844,0.354252815246582,-6606.27099609375,304.1419982910156,0.9990000128746032,0.50881028175354,0.4198309481143951,293.2855529785156,297.1499938964844,293.1499938964844,0.0048248609527945,-1794.884033203125,297.4820861816406,0.4724642336368561,0.050000000745058,0.2337939143180847,291.1227722167969,291.1499938964844,257.9795837402344,256.7325439453125,280.31036376953125,293.7049560546875,291.12127685546875,1.0,0.2582816779613495,0.6039878129959106,0.6039878129959106,1.0,1.0,-1.071616291999817,0.402114987373352,0.6695013642311096,0.1540572792291641,0.0,0.0,0.5486191511154175,56.06962203979492,63.0,-17.91924476623535,-11642.853515625,172.09854125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016052246094,307.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.40234375,18000.0,0.0,0.0,0.2632426023483276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530750572681427,0.5307563543319702,-5.768111805082299e-06,0.0,0.0002671577676665,0.0,0.0,33.1812744140625,0.0,0.0,0.0,0.38003671169281,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969334244728088,-2235.115966796875,304.1452331542969,0.7093876004219055,0.1561814099550247,0.1419342160224914,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.4709346890449524,0.050000000745058,0.0493147261440753,293.1335754394531,297.1499938964844,293.1499938964844,0.0261227898299694,-773.8251342773438,304.1459350585937,0.5278844833374023,0.0685298964381218,0.0491370633244514,293.1382751464844,297.1499938964844,293.1499938964844,0.3575881421566009,-6657.26611328125,304.13739013671875,0.9990000128746032,0.5083885788917542,0.4230093359947204,293.2846069335937,297.1499938964844,293.1499938964844,0.0048115290701389,-1790.85888671875,297.4576721191406,0.4709346890449524,0.050000000745058,0.2339278310537338,291.1162414550781,291.1499938964844,257.9327697753906,256.6913452148437,280.290283203125,293.7056884765625,291.11480712890625,1.0,0.2598705589771271,0.6038161516189575,0.6038161516189575,1.0,1.0,-1.0768799781799316,0.4041805863380432,0.6726993918418884,0.1550274640321731,0.0,0.0,0.5515251755714417,56.85257339477539,66.0,-17.988893508911133,-11715.501953125,175.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,307.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.15625,18000.0,0.0,0.0,0.263906180858612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5354258418083191,0.5354316830635071,-5.7950246628024615e-06,0.0,0.0002678312303032,0.0,0.0,33.701133728027344,0.0,0.0,0.0,0.3816468715667724,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979925617575645,-2254.96630859375,304.1450500488281,0.7071200609207153,0.1573659628629684,0.1430630385875702,294.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4672691226005554,0.050000000745058,0.0493802577257156,293.1288452148437,297.1499938964844,293.1499938964844,0.0271836463361978,-789.736572265625,304.1455383300781,0.5285398960113525,0.0699066966772079,0.0501374565064907,293.1470031738281,297.1499938964844,293.1499938964844,0.3652919232845306,-6773.80517578125,304.1287841796875,0.9990000128746032,0.5069186687469482,0.4302959144115448,293.28302001953125,297.1499938964844,293.1499938964844,0.0047853868454694,-1782.91259765625,297.4090576171875,0.4672691226005554,0.050000000745058,0.2342386841773986,291.1040344238281,291.1499938964844,257.840087890625,256.6097412109375,280.2518920898437,293.7125549316406,291.1027526855469,1.0,0.2634623944759369,0.6034727692604065,0.6034727692604065,1.0,1.0,-1.088632583618164,0.4088383913040161,0.6797942519187927,0.1571254879236221,0.0,0.0,0.5584831237792969,58.66313934326172,69.0,-17.045583724975586,-11874.0810546875,181.9070587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832336425781,307.5943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17897.880859375,18000.0,0.0,0.0,0.2655336260795593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470930933952332,0.5470989346504211,-5.865317689313088e-06,0.0,0.0002694828726816,0.0,0.0,35.03510284423828,0.0,0.0,0.0,0.3857214450836181,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979925617575645,-2254.96630859375,304.1450500488281,0.7071200609207153,0.1573659628629684,0.1430630385875702,294.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.4672691226005554,0.050000000745058,0.0493802577257156,293.1288452148437,297.1499938964844,293.1499938964844,0.0271836463361978,-789.736572265625,304.1455383300781,0.5285398960113525,0.0699066966772079,0.0501374565064907,293.1470031738281,297.1499938964844,293.1499938964844,0.3652919232845306,-6773.80517578125,304.1287841796875,0.9990000128746032,0.5069186687469482,0.4302959144115448,293.28302001953125,297.1499938964844,293.1499938964844,0.0047853868454694,-1782.91259765625,297.4090576171875,0.4672691226005554,0.050000000745058,0.2342386841773986,291.1040344238281,291.1499938964844,257.840087890625,256.6097412109375,280.2518920898437,293.7125549316406,291.1027526855469,1.0,0.2634623944759369,0.6034727692604065,0.6034727692604065,1.0,1.0,-1.088632583618164,0.4088383913040161,0.6797942519187927,0.1571254879236221,0.0,0.0,0.5584831237792969,58.66313934326172,69.0,-17.045583724975586,-11874.0810546875,181.9070587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7832336425781,307.5943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17897.880859375,18000.0,0.0,0.0,0.2655336260795593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470930933952332,0.5470989346504211,-5.865317689313088e-06,0.0,0.0002694828726816,0.0,0.0,35.03510284423828,0.0,0.0,0.0,0.3857214450836181,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.099044531583786,-2274.630615234375,304.1449584960937,0.7043461203575134,0.1585325896739959,0.1441858857870102,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.4627937376499176,0.050000000745058,0.0494557917118072,293.1226806640625,297.1499938964844,293.1499938964844,0.0282468255609273,-809.2129516601562,304.1452331542969,0.5293598771095276,0.0716779083013534,0.0512948632240295,293.1597595214844,297.1499938964844,293.1499938964844,0.3741149008274078,-6905.6728515625,304.1211853027344,0.9990000128746032,0.5044185519218445,0.4385440945625305,293.2817077636719,297.1499938964844,293.1499938964844,0.0047598350793123,-1775.092529296875,297.3604736328125,0.4627937376499176,0.050000000745058,0.2345969825983047,291.0926513671875,291.1499938964844,257.7490234375,256.5295715332031,280.21466064453125,293.7246398925781,291.0914611816406,1.0,0.2674999535083771,0.6031294465065002,0.6031294465065002,1.0,1.0,-1.1017897129058838,0.4141097366809845,0.6876798868179321,0.1594048142433166,0.0,0.0,0.5669026970863342,60.74477005004883,57.0,-16.023151397705078,-12047.849609375,189.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72705078125,307.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17870.853515625,18000.0,0.0,0.0,0.2676649391651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617131590843201,0.5617190599441528,-5.95751362197916e-06,0.0,0.000271645898465,0.0,0.0,36.77157211303711,0.0,0.0,0.0,0.3909173607826233,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.099044531583786,-2274.630615234375,304.1449584960937,0.7043461203575134,0.1585325896739959,0.1441858857870102,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.4627937376499176,0.050000000745058,0.0494557917118072,293.1226806640625,297.1499938964844,293.1499938964844,0.0282468255609273,-809.2129516601562,304.1452331542969,0.5293598771095276,0.0716779083013534,0.0512948632240295,293.1597595214844,297.1499938964844,293.1499938964844,0.3741149008274078,-6905.6728515625,304.1211853027344,0.9990000128746032,0.5044185519218445,0.4385440945625305,293.2817077636719,297.1499938964844,293.1499938964844,0.0047598350793123,-1775.092529296875,297.3604736328125,0.4627937376499176,0.050000000745058,0.2345969825983047,291.0926513671875,291.1499938964844,257.7490234375,256.5295715332031,280.21466064453125,293.7246398925781,291.0914611816406,1.0,0.2674999535083771,0.6031294465065002,0.6031294465065002,1.0,1.0,-1.1017897129058838,0.4141097366809845,0.6876798868179321,0.1594048142433166,0.0,0.0,0.5669026970863342,60.74477005004883,57.0,-16.023151397705078,-12047.849609375,189.8106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72705078125,307.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17870.853515625,18000.0,0.0,0.0,0.2676649391651153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617131590843201,0.5617190599441528,-5.95751362197916e-06,0.0,0.000271645898465,0.0,0.0,36.77157211303711,0.0,0.0,0.0,0.3909173607826233,4.0,0.0,1.0
578460,293.1082458496094,297.1499938964844,293.1499938964844,0.0998892039060592,-2290.128662109375,304.145263671875,0.7080106139183044,0.1597304791212082,0.1452190577983856,294.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4646453261375427,0.050000000745058,0.0494251027703285,293.1137390136719,297.1499938964844,293.1499938964844,0.0317947715520858,-845.3318481445312,304.140625,0.5380865335464478,0.0741923451423645,0.0529837198555469,293.169921875,297.1499938964844,293.1499938964844,0.3713789880275726,-6858.7763671875,304.135986328125,0.9990000128746032,0.5020820498466492,0.4352171123027801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047223451547324,-1762.00439453125,297.31982421875,0.4646453261375427,0.050000000745058,0.2344513982534408,291.095703125,291.1499938964844,257.6601257324219,256.4512939453125,280.1923522949219,293.72125244140625,291.0986328125,1.0,0.2659178674221039,0.6026880145072937,0.6026880145072937,1.0,1.0,-1.100860595703125,0.4132874310016632,0.6875731348991394,0.1597575694322586,0.0,0.0,0.5744069814682007,59.972354888916016,45.0,12.646079063415527,-12133.09765625,188.0746459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6533508300781,307.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.453125,18000.0,0.0,0.0,0.2702437937259674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776364803314209,0.577642560005188,-6.06733965469175e-06,0.0,0.0002742630895227,0.0,0.0,38.76971054077149,0.0,0.0,0.0,0.3966682255268097,4.0,0.0,1.0
578520,293.1082458496094,297.1499938964844,293.1499938964844,0.0998892039060592,-2290.128662109375,304.145263671875,0.7080106139183044,0.1597304791212082,0.1452190577983856,294.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936889648437,0.4646453261375427,0.050000000745058,0.0494251027703285,293.1137390136719,297.1499938964844,293.1499938964844,0.0317947715520858,-845.3318481445312,304.140625,0.5380865335464478,0.0741923451423645,0.0529837198555469,293.169921875,297.1499938964844,293.1499938964844,0.3713789880275726,-6858.7763671875,304.135986328125,0.9990000128746032,0.5020820498466492,0.4352171123027801,293.2804260253906,297.1499938964844,293.1499938964844,0.0047223451547324,-1762.00439453125,297.31982421875,0.4646453261375427,0.050000000745058,0.2344513982534408,291.095703125,291.1499938964844,257.6601257324219,256.4512939453125,280.1923522949219,293.72125244140625,291.0986328125,1.0,0.2659178674221039,0.6026880145072937,0.6026880145072937,1.0,1.0,-1.100860595703125,0.4132874310016632,0.6875731348991394,0.1597575694322586,0.0,0.0,0.5744069814682007,59.972354888916016,45.0,12.646079063415527,-12133.09765625,188.0746459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6533508300781,307.6303100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.453125,18000.0,0.0,0.0,0.2702437937259674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5776364803314209,0.577642560005188,-6.06733965469175e-06,0.0,0.0002742630895227,0.0,0.0,38.76971054077149,0.0,0.0,0.0,0.3966682255268097,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.100433737039566,-2299.541015625,304.1459350585937,0.7170578837394714,0.1609896421432495,0.1462201625108719,294.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4714707732200622,0.050000000745058,0.0493047684431076,293.1105651855469,297.1499938964844,293.1499938964844,0.0319052003324031,-852.6515502929688,304.1432189941406,0.5503305196762085,0.0757694393396377,0.0542281158268451,293.1603088378906,297.1499938964844,293.1499938964844,0.3575695753097534,-6644.50830078125,304.1638488769531,0.9990000128746032,0.5034787058830261,0.4219034910202026,293.2788391113281,297.1499938964844,293.1499938964844,0.0046696811914443,-1741.553955078125,297.2977294921875,0.4714707732200622,0.050000000745058,0.2338805943727493,291.1315612792969,291.1499938964844,257.5740051269531,256.37548828125,280.171875,293.6805725097656,291.1363220214844,1.0,0.2600930333137512,0.6022466421127319,0.6022466421127319,1.0,1.0,-1.086751103401184,0.4068240225315094,0.6799271106719971,0.158313974738121,0.0,0.0,0.5746405720710754,56.77444076538086,48.0,44.99731063842773,-12079.921875,177.84622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6156005859375,307.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.36328125,18000.0,0.0,0.0,0.2727040946483612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832622647285461,0.5832683444023132,-6.128689165052492e-06,0.0,0.0002767599653452,0.0,0.0,39.61003112792969,0.0,0.0,0.0,0.3989320397377014,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.100433737039566,-2299.541015625,304.1459350585937,0.7170578837394714,0.1609896421432495,0.1462201625108719,294.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4714707732200622,0.050000000745058,0.0493047684431076,293.1105651855469,297.1499938964844,293.1499938964844,0.0319052003324031,-852.6515502929688,304.1432189941406,0.5503305196762085,0.0757694393396377,0.0542281158268451,293.1603088378906,297.1499938964844,293.1499938964844,0.3575695753097534,-6644.50830078125,304.1638488769531,0.9990000128746032,0.5034787058830261,0.4219034910202026,293.2788391113281,297.1499938964844,293.1499938964844,0.0046696811914443,-1741.553955078125,297.2977294921875,0.4714707732200622,0.050000000745058,0.2338805943727493,291.1315612792969,291.1499938964844,257.5740051269531,256.37548828125,280.171875,293.6805725097656,291.1363220214844,1.0,0.2600930333137512,0.6022466421127319,0.6022466421127319,1.0,1.0,-1.086751103401184,0.4068240225315094,0.6799271106719971,0.158313974738121,0.0,0.0,0.5746405720710754,56.77444076538086,48.0,44.99731063842773,-12079.921875,177.84622192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6156005859375,307.6643981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.36328125,18000.0,0.0,0.0,0.2727040946483612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832622647285461,0.5832683444023132,-6.128689165052492e-06,0.0,0.0002767599653452,0.0,0.0,39.61003112792969,0.0,0.0,0.0,0.3989320397377014,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007103696465492,-2304.3056640625,304.1461486816406,0.7206643223762512,0.1616324484348297,0.1467530727386474,294.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.4738856256008148,0.050000000745058,0.0492597073316574,293.11138916015625,297.1499938964844,293.1499938964844,0.0321534946560859,-855.6636962890625,304.1440124511719,0.5542787909507751,0.0761065259575843,0.0545025803148746,293.14892578125,297.1499938964844,293.1499938964844,0.3518688082695007,-6557.5693359375,304.17156982421875,0.9990000128746032,0.5055821537971497,0.416807472705841,293.2779235839844,297.1499938964844,293.1499938964844,0.0046443114988505,-1731.5208740234375,297.2888488769531,0.4738856256008148,0.050000000745058,0.2336668521165847,291.1524658203125,291.1499938964844,257.5321350097656,256.3386535644531,280.1559143066406,293.65240478515625,291.1564636230469,1.0,0.2582246363162994,0.6020259261131287,0.6020259261131287,1.0,1.0,-1.0812885761260986,0.4042895436286926,0.6769990921020508,0.1577726304531097,0.0,0.0,0.5723710656166077,55.57600784301758,48.0,47.83283996582031,-12042.4873046875,174.0213165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6234436035156,307.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.55859375,18000.0,0.0,0.0,0.2736890912055969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811878442764282,0.5811939835548401,-6.12650273978943e-06,0.0,0.0002777596528176,0.0,0.0,39.40663909912109,0.0,0.0,0.0,0.3983057141304016,4.0,0.0,1.0
578760,293.1062316894531,297.1499938964844,293.1499938964844,0.1010774597525596,-2310.898681640625,304.14617919921875,0.7234218716621399,0.1622796505689621,0.1473021656274795,294.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4755041897296905,0.050000000745058,0.0492289215326309,293.1107177734375,297.1499938964844,293.1499938964844,0.0324750989675521,-859.7431030273438,304.1445007324219,0.5575276613235474,0.0767259448766708,0.0548090152442455,293.1385192871094,297.1499938964844,293.1499938964844,0.3479166030883789,-6498.07666015625,304.1748046875,0.9990000128746032,0.507640540599823,0.4132898449897766,293.27691650390625,297.1499938964844,293.1499938964844,0.004622028209269,-1723.141357421875,297.2760314941406,0.4755041897296905,0.050000000745058,0.2335208058357238,291.1650085449219,291.1499938964844,257.4911499023437,256.3026123046875,280.1359558105469,293.62664794921875,291.1665344238281,1.0,0.2568634748458862,0.6019331812858582,0.6019331812858582,1.0,1.0,-1.0778800249099731,0.4026887714862823,0.6751912236213684,0.1575866788625717,0.0,0.0,0.5700575113296509,54.76354598999024,51.0,35.45572662353516,-12011.3935546875,171.53262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6466064453125,307.6739807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18055.958984375,18000.0,0.0,0.0,0.2744895815849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577155590057373,0.5771617293357849,-6.1061459746269975e-06,0.0,0.0002785720280371,0.0,0.0,38.928810119628906,0.0,0.0,0.0,0.3969590961933136,4.0,0.0,1.0
