time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578820,293.1051940917969,297.1499938964844,293.1499938964844,0.1020250990986824,-2328.34619140625,304.1458740234375,0.7273810505867004,0.1635998338460922,0.1484453827142715,294.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4773354828357696,0.050000000745058,0.0491936318576335,293.1070556640625,297.1499938964844,293.1499938964844,0.0337734818458557,-876.6339721679688,304.1441345214844,0.5643813610076904,0.0784608349204063,0.0558981336653232,293.1221618652344,297.1499938964844,293.1499938964844,0.3434194326400757,-6432.37890625,304.173828125,0.9990000128746032,0.5112598538398743,0.4092218577861786,293.27459716796875,297.1499938964844,293.1499938964844,0.0045864768326282,-1710.772216796875,297.2402648925781,0.4773354828357696,0.050000000745058,0.2333534061908722,291.1683349609375,291.1499938964844,257.41217041015625,256.23321533203125,280.09527587890625,293.5859375,291.1679382324219,1.0,0.2555115818977356,0.6017476916313171,0.6017476916313171,1.0,1.0,-1.0754317045211792,0.4013663828372955,0.6740652918815613,0.1577966511249542,0.0,0.0,0.5672006607055664,53.85490417480469,54.0,8.59549617767334,-11995.837890625,169.1588592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72320556640625,307.6995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.755859375,18000.0,0.0,0.0,0.2755922377109527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705633759498596,0.5705693960189819,-6.059253792045638e-06,0.0,0.0002796910703182,0.0,0.0,38.0848274230957,0.0,0.0,0.0,0.3945871889591217,4.0,0.0,1.0
578880,293.1051940917969,297.1499938964844,293.1499938964844,0.1020250990986824,-2328.34619140625,304.1458740234375,0.7273810505867004,0.1635998338460922,0.1484453827142715,294.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4773354828357696,0.050000000745058,0.0491936318576335,293.1070556640625,297.1499938964844,293.1499938964844,0.0337734818458557,-876.6339721679688,304.1441345214844,0.5643813610076904,0.0784608349204063,0.0558981336653232,293.1221618652344,297.1499938964844,293.1499938964844,0.3434194326400757,-6432.37890625,304.173828125,0.9990000128746032,0.5112598538398743,0.4092218577861786,293.27459716796875,297.1499938964844,293.1499938964844,0.0045864768326282,-1710.772216796875,297.2402648925781,0.4773354828357696,0.050000000745058,0.2333534061908722,291.1683349609375,291.1499938964844,257.41217041015625,256.23321533203125,280.09527587890625,293.5859375,291.1679382324219,1.0,0.2555115818977356,0.6017476916313171,0.6017476916313171,1.0,1.0,-1.0754317045211792,0.4013663828372955,0.6740652918815613,0.1577966511249542,0.0,0.0,0.5672006607055664,53.85490417480469,54.0,8.59549617767334,-11995.837890625,169.1588592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72320556640625,307.6995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.755859375,18000.0,0.0,0.0,0.2755922377109527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705633759498596,0.5705693960189819,-6.059253792045638e-06,0.0,0.0002796910703182,0.0,0.0,38.0848274230957,0.0,0.0,0.0,0.3945871889591217,4.0,0.0,1.0
578940,293.1041259765625,297.1499938964844,293.1499938964844,0.1031109020113945,-2348.461181640625,304.1454467773437,0.7295705676078796,0.1649473309516906,0.1496437937021255,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4776459336280823,0.050000000745058,0.0491875931620597,293.1027526855469,297.1499938964844,293.1499938964844,0.035428736358881,-898.0729370117188,304.1433410644531,0.5702691674232483,0.0804179310798645,0.0572347044944763,293.1118469238281,297.1499938964844,293.1499938964844,0.3425115048885345,-6421.958984375,304.16729736328125,0.9990000128746032,0.5140698552131653,0.4085236191749573,293.2721252441406,297.1499938964844,293.1499938964844,0.004557451698929,-1701.2796630859375,297.2001037597656,0.4776459336280823,0.050000000745058,0.2333247661590576,291.1610107421875,291.1499938964844,257.3375549316406,256.16778564453125,280.0572814941406,293.560791015625,291.1597900390625,1.0,0.2556707262992859,0.6015622019767761,0.6015622019767761,1.0,1.0,-1.0775933265686035,0.4020203351974487,0.67557293176651,0.158598393201828,0.0,0.0,0.5661411881446838,53.74005508422852,57.0,-7.805665016174316,-12032.6142578125,169.57322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114929199219,307.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.625,18000.0,0.0,0.0,0.2762379944324493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567226767539978,0.5672328472137451,-6.030295935488539e-06,0.0,0.0002803464594762,0.0,0.0,37.6349983215332,0.0,0.0,0.0,0.3933131396770477,4.0,0.0,1.0
579000,293.1041259765625,297.1499938964844,293.1499938964844,0.1031109020113945,-2348.461181640625,304.1454467773437,0.7295705676078796,0.1649473309516906,0.1496437937021255,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.4776459336280823,0.050000000745058,0.0491875931620597,293.1027526855469,297.1499938964844,293.1499938964844,0.035428736358881,-898.0729370117188,304.1433410644531,0.5702691674232483,0.0804179310798645,0.0572347044944763,293.1118469238281,297.1499938964844,293.1499938964844,0.3425115048885345,-6421.958984375,304.16729736328125,0.9990000128746032,0.5140698552131653,0.4085236191749573,293.2721252441406,297.1499938964844,293.1499938964844,0.004557451698929,-1701.2796630859375,297.2001037597656,0.4776459336280823,0.050000000745058,0.2333247661590576,291.1610107421875,291.1499938964844,257.3375549316406,256.16778564453125,280.0572814941406,293.560791015625,291.1597900390625,1.0,0.2556707262992859,0.6015622019767761,0.6015622019767761,1.0,1.0,-1.0775933265686035,0.4020203351974487,0.67557293176651,0.158598393201828,0.0,0.0,0.5661411881446838,53.74005508422852,57.0,-7.805665016174316,-12032.6142578125,169.57322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114929199219,307.7425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.625,18000.0,0.0,0.0,0.2762379944324493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567226767539978,0.5672328472137451,-6.030295935488539e-06,0.0,0.0002803464594762,0.0,0.0,37.6349983215332,0.0,0.0,0.0,0.3933131396770477,4.0,0.0,1.0
579060,293.1031799316406,297.1499938964844,293.1499938964844,0.1042772084474563,-2370.08349609375,304.14501953125,0.7303016185760498,0.1663010865449905,0.1508751064538955,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4767424464225769,0.050000000745058,0.0492050573229789,293.0986328125,297.1499938964844,293.1499938964844,0.0372345149517059,-921.3065185546876,304.1425476074219,0.5748330354690552,0.0824548602104187,0.0586600378155708,293.1072998046875,297.1499938964844,293.1499938964844,0.3445183038711548,-6455.70068359375,304.1581420898437,0.9990000128746032,0.5159700512886047,0.4105482995510101,293.26971435546875,297.1499938964844,293.1499938964844,0.0045324219390749,-1693.4881591796875,297.15753173828125,0.4767424464225769,0.050000000745058,0.2334076166152954,291.148193359375,291.1499938964844,257.2679138183594,256.1068725585937,280.0231628417969,293.5485534667969,291.1466064453125,1.0,0.2570310533046722,0.6013200283050537,0.6013200283050537,1.0,1.0,-1.0833314657211304,0.4041852355003357,0.6791461706161499,0.1598196029663086,0.0,0.0,0.5672100186347961,54.26148986816406,60.0,-16.615829467773438,-12110.2421875,172.20010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,307.78814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23046875,18000.0,0.0,0.0,0.2766856551170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676714777946472,0.5676774978637695,-6.025807579135289e-06,0.0,0.0002808007702697,0.0,0.0,37.65181350708008,0.0,0.0,0.0,0.3933949470520019,4.0,0.0,1.0
579120,293.1031799316406,297.1499938964844,293.1499938964844,0.1042772084474563,-2370.08349609375,304.14501953125,0.7303016185760498,0.1663010865449905,0.1508751064538955,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4767424464225769,0.050000000745058,0.0492050573229789,293.0986328125,297.1499938964844,293.1499938964844,0.0372345149517059,-921.3065185546876,304.1425476074219,0.5748330354690552,0.0824548602104187,0.0586600378155708,293.1072998046875,297.1499938964844,293.1499938964844,0.3445183038711548,-6455.70068359375,304.1581420898437,0.9990000128746032,0.5159700512886047,0.4105482995510101,293.26971435546875,297.1499938964844,293.1499938964844,0.0045324219390749,-1693.4881591796875,297.15753173828125,0.4767424464225769,0.050000000745058,0.2334076166152954,291.148193359375,291.1499938964844,257.2679138183594,256.1068725585937,280.0231628417969,293.5485534667969,291.1466064453125,1.0,0.2570310533046722,0.6013200283050537,0.6013200283050537,1.0,1.0,-1.0833314657211304,0.4041852355003357,0.6791461706161499,0.1598196029663086,0.0,0.0,0.5672100186347961,54.26148986816406,60.0,-16.615829467773438,-12110.2421875,172.20010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863830566406,307.78814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23046875,18000.0,0.0,0.0,0.2766856551170349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5676714777946472,0.5676774978637695,-6.025807579135289e-06,0.0,0.0002808007702697,0.0,0.0,37.65181350708008,0.0,0.0,0.0,0.3933949470520019,4.0,0.0,1.0
579180,293.1024169921875,297.1499938964844,293.1499938964844,0.1054755672812461,-2392.257568359375,304.1446838378906,0.7298564314842224,0.1676414310932159,0.1521166414022445,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.4748377799987793,0.050000000745058,0.0492415651679039,293.0948181152344,297.1499938964844,293.1499938964844,0.0391217470169067,-945.45751953125,304.14190673828125,0.5782177448272705,0.0845302864909172,0.0601319782435894,293.1079406738281,297.1499938964844,293.1499938964844,0.3488602042198181,-6524.17822265625,304.148193359375,0.9990000128746032,0.5169278383255005,0.4147467315196991,293.267578125,297.1499938964844,293.1499938964844,0.0045097060501575,-1686.5999755859375,297.1139831542969,0.4748377799987793,0.050000000745058,0.2335807830095291,291.1333923339844,291.1499938964844,257.20379638671875,256.05096435546875,279.9919128417969,293.5465087890625,291.1317138671875,1.0,0.2593442499637604,0.6010778546333313,0.6010778546333313,1.0,1.0,-1.0918784141540527,0.4075639843940735,0.6843143701553345,0.1613799184560775,0.0,0.0,0.5704066157341003,55.297847747802734,63.0,-20.16086769104004,-12220.8154296875,176.6365509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,307.826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.91796875,18000.0,0.0,0.0,0.2771914303302765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721694231033325,0.5721755027770996,-6.048949217074551e-06,0.0,0.0002813140454236,0.0,0.0,38.17673873901367,0.0,0.0,0.0,0.39494788646698,4.0,0.0,1.0
579240,293.1024169921875,297.1499938964844,293.1499938964844,0.1054755672812461,-2392.257568359375,304.1446838378906,0.7298564314842224,0.1676414310932159,0.1521166414022445,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.4748377799987793,0.050000000745058,0.0492415651679039,293.0948181152344,297.1499938964844,293.1499938964844,0.0391217470169067,-945.45751953125,304.14190673828125,0.5782177448272705,0.0845302864909172,0.0601319782435894,293.1079406738281,297.1499938964844,293.1499938964844,0.3488602042198181,-6524.17822265625,304.148193359375,0.9990000128746032,0.5169278383255005,0.4147467315196991,293.267578125,297.1499938964844,293.1499938964844,0.0045097060501575,-1686.5999755859375,297.1139831542969,0.4748377799987793,0.050000000745058,0.2335807830095291,291.1333923339844,291.1499938964844,257.20379638671875,256.05096435546875,279.9919128417969,293.5465087890625,291.1317138671875,1.0,0.2593442499637604,0.6010778546333313,0.6010778546333313,1.0,1.0,-1.0918784141540527,0.4075639843940735,0.6843143701553345,0.1613799184560775,0.0,0.0,0.5704066157341003,55.297847747802734,63.0,-20.16086769104004,-12220.8154296875,176.6365509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,307.826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.91796875,18000.0,0.0,0.0,0.2771914303302765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721694231033325,0.5721755027770996,-6.048949217074551e-06,0.0,0.0002813140454236,0.0,0.0,38.17673873901367,0.0,0.0,0.0,0.39494788646698,4.0,0.0,1.0
579300,293.1021423339844,297.1499938964844,293.1499938964844,0.1060769855976104,-2403.3623046875,304.1445617675781,0.7292729020118713,0.1683018207550048,0.1527355164289474,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4735544621944427,0.050000000745058,0.0492658577859401,293.0930480957031,297.1499938964844,293.1499938964844,0.0400838926434516,-957.7382202148438,304.1416320800781,0.5795334577560425,0.0855754688382148,0.0608789287507534,293.1100158691406,297.1499938964844,293.1499938964844,0.3517601788043976,-6569.07080078125,304.1432800292969,0.9990000128746032,0.5170530080795288,0.4175164103507995,293.2666320800781,297.1499938964844,293.1499938964844,0.0044988989830017,-1683.350341796875,297.0920104980469,0.4735544621944427,0.050000000745058,0.2336960136890411,291.1258544921875,291.1499938964844,257.1739807128906,256.0250549316406,279.977294921875,293.548583984375,291.12420654296875,1.0,0.2607938051223755,0.6009567379951477,0.6009567379951477,1.0,1.0,-1.0970091819763184,0.409626692533493,0.6873824596405029,0.1622604429721832,0.0,0.0,0.5727763772010803,55.979000091552734,63.0,-20.712003707885746,-12286.03125,179.43743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,307.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.21875,18000.0,0.0,0.0,0.2775397896766662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759238004684448,0.5759298205375671,-6.071119514672319e-06,0.0,0.000281667598756,0.0,0.0,38.63315582275391,0.0,0.0,0.0,0.3962788879871368,4.0,0.0,1.0
579360,293.1018981933594,297.1499938964844,293.1499938964844,0.1066754162311554,-2414.39306640625,304.1444702148437,0.7284896969795227,0.1689538806676864,0.153350830078125,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.4720667600631714,0.050000000745058,0.0492936447262764,293.0914001464844,297.1499938964844,293.1499938964844,0.0410531237721443,-970.0972900390624,304.1413879394531,0.5806344151496887,0.0866230130195617,0.0616307221353054,293.1131591796875,297.1499938964844,293.1499938964844,0.3550722897052765,-6619.884765625,304.13848876953125,0.9990000128746032,0.5169467926025391,0.4206624627113342,293.2657775878906,297.1499938964844,293.1499938964844,0.0044883396476507,-1680.1719970703125,297.07000732421875,0.4720667600631714,0.050000000745058,0.2338278293609619,291.1184387207031,291.1499938964844,257.1457214355469,256.0005798339844,279.9643249511719,293.552490234375,291.11688232421875,1.0,0.2624075412750244,0.600767970085144,0.600767970085144,1.0,1.0,-1.102617263793945,0.4118664562702179,0.6907508373260498,0.1631626784801483,0.0,0.0,0.5756219625473022,56.75444793701172,66.0,-20.51460647583008,-12356.2841796875,182.5818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,307.84991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.759765625,18000.0,0.0,0.0,0.2779855728149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806456804275513,0.5806517601013184,-6.100334758230019e-06,0.0,0.0002821200178004,0.0,0.0,39.2188606262207,0.0,0.0,0.0,0.397971510887146,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078519076108932,-2436.014892578125,304.14434814453125,0.7264244556427002,0.1702289432287216,0.1545653492212295,294.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.4684937000274658,0.050000000745058,0.0493584834039211,293.08837890625,297.1499938964844,293.1499938964844,0.0430000498890876,-994.9124145507812,304.1410217285156,0.5822862386703491,0.0887195020914077,0.0631435588002204,293.1221923828125,297.1499938964844,293.1499938964844,0.3627497255802154,-6736.35107421875,304.1295471191406,0.9990000128746032,0.5160512924194336,0.4279125034809112,293.2643737792969,297.1499938964844,293.1499938964844,0.0044674738310277,-1673.81591796875,297.0262451171875,0.4684937000274658,0.050000000745058,0.2341353893280029,291.1049194335937,291.1499938964844,257.0942687988281,255.9562530517578,279.94110107421875,293.5650329589844,291.1035461425781,1.0,0.2660523653030395,0.6003904342651367,0.6003904342651367,1.0,1.0,-1.1150394678115845,0.4168736338615417,0.6981658339500427,0.1650922149419784,0.0,0.0,0.5825575590133667,58.55452346801758,69.0,-18.928760528564453,-12509.4111328125,189.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013061523437,307.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17889.224609375,18000.0,0.0,0.0,0.2792534232139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927525758743286,0.5927587747573853,-6.179243882797891e-06,0.0,0.0002834067272488,0.0,0.0,40.7664909362793,0.0,0.0,0.0,0.4023751616477966,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078519076108932,-2436.014892578125,304.14434814453125,0.7264244556427002,0.1702289432287216,0.1545653492212295,294.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.4684937000274658,0.050000000745058,0.0493584834039211,293.08837890625,297.1499938964844,293.1499938964844,0.0430000498890876,-994.9124145507812,304.1410217285156,0.5822862386703491,0.0887195020914077,0.0631435588002204,293.1221923828125,297.1499938964844,293.1499938964844,0.3627497255802154,-6736.35107421875,304.1295471191406,0.9990000128746032,0.5160512924194336,0.4279125034809112,293.2643737792969,297.1499938964844,293.1499938964844,0.0044674738310277,-1673.81591796875,297.0262451171875,0.4684937000274658,0.050000000745058,0.2341353893280029,291.1049194335937,291.1499938964844,257.0942687988281,255.9562530517578,279.94110107421875,293.5650329589844,291.1035461425781,1.0,0.2660523653030395,0.6003904342651367,0.6003904342651367,1.0,1.0,-1.1150394678115845,0.4168736338615417,0.6981658339500427,0.1650922149419784,0.0,0.0,0.5825575590133667,58.55452346801758,69.0,-18.928760528564453,-12509.4111328125,189.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013061523437,307.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17889.224609375,18000.0,0.0,0.0,0.2792534232139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5927525758743286,0.5927587747573853,-6.179243882797891e-06,0.0,0.0002834067272488,0.0,0.0,40.7664909362793,0.0,0.0,0.0,0.4023751616477966,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1089979633688926,-2457.0029296875,304.1443176269531,0.7238451838493347,0.1714614629745483,0.155752494931221,294.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.4641163051128387,0.050000000745058,0.0494337566196918,293.0848999023437,297.1499938964844,293.1499938964844,0.0449991226196289,-1020.4328002929688,304.1406555175781,0.583505392074585,0.090976633131504,0.0647049471735954,293.135009765625,297.1499938964844,293.1499938964844,0.3715860247611999,-6868.7265625,304.1217041015625,0.9990000128746032,0.5141668915748596,0.4361778795719147,293.26336669921875,297.1499938964844,293.1499938964844,0.0044468455016613,-1667.4439697265625,296.98260498046875,0.4641163051128387,0.050000000745058,0.2344924509525299,291.0927429199219,291.1499938964844,257.04998779296875,255.9185028076172,279.9209899902344,293.5829467773437,291.091552734375,1.0,0.2701452374458313,0.6000128984451294,0.6000128984451294,1.0,1.0,-1.1287773847579956,0.4224680662155151,0.7063093781471252,0.1671536415815353,0.0,0.0,0.5910292863845825,60.63531875610352,72.0,-16.996553421020508,-12675.8740234375,198.10842895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82769775390625,307.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17858.373046875,18000.0,0.0,0.0,0.2811227440834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081540584564209,0.6081603169441223,-6.284582013904583e-06,0.0,0.0002853038313332,0.0,0.0,42.81502914428711,0.0,0.0,0.0,0.408074676990509,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1089979633688926,-2457.0029296875,304.1443176269531,0.7238451838493347,0.1714614629745483,0.155752494931221,294.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.4641163051128387,0.050000000745058,0.0494337566196918,293.0848999023437,297.1499938964844,293.1499938964844,0.0449991226196289,-1020.4328002929688,304.1406555175781,0.583505392074585,0.090976633131504,0.0647049471735954,293.135009765625,297.1499938964844,293.1499938964844,0.3715860247611999,-6868.7265625,304.1217041015625,0.9990000128746032,0.5141668915748596,0.4361778795719147,293.26336669921875,297.1499938964844,293.1499938964844,0.0044468455016613,-1667.4439697265625,296.98260498046875,0.4641163051128387,0.050000000745058,0.2344924509525299,291.0927429199219,291.1499938964844,257.04998779296875,255.9185028076172,279.9209899902344,293.5829467773437,291.091552734375,1.0,0.2701452374458313,0.6000128984451294,0.6000128984451294,1.0,1.0,-1.1287773847579956,0.4224680662155151,0.7063093781471252,0.1671536415815353,0.0,0.0,0.5910292863845825,60.63531875610352,72.0,-16.996553421020508,-12675.8740234375,198.10842895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82769775390625,307.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17858.373046875,18000.0,0.0,0.0,0.2811227440834045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6081540584564209,0.6081603169441223,-6.284582013904583e-06,0.0,0.0002853038313332,0.0,0.0,42.81502914428711,0.0,0.0,0.0,0.408074676990509,4.0,0.0,1.0
579660,293.1013488769531,297.1499938964844,293.1499938964844,0.1101525276899337,-2478.08740234375,304.144287109375,0.7210448980331421,0.1727389395236969,0.15695521235466,294.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.459188848733902,0.050000000745058,0.0495160184800624,293.0765380859375,297.1499938964844,293.1499938964844,0.0477446280419826,-1055.6689453125,304.13916015625,0.5865156054496765,0.0943138897418975,0.0668902918696403,293.1534729003906,297.1499938964844,293.1499938964844,0.3811741173267364,-7010.73291015625,304.1151733398437,0.9990000128746032,0.5108166337013245,0.4450352489948272,293.2621459960937,297.1499938964844,293.1499938964844,0.0044276313856244,-1661.491455078125,296.9403686523437,0.459188848733902,0.050000000745058,0.2348826676607132,291.0815734863281,291.1499938964844,257.0113830566406,255.8857879638672,279.9028015136719,293.605224609375,291.0804443359375,1.0,0.2745862007141113,0.599534809589386,0.599534809589386,1.0,1.0,-1.1440420150756836,0.4287403523921966,0.7153016924858093,0.1691536456346511,0.0,0.0,0.6009000539779663,62.908809661865234,60.0,-15.804163932800291,-12856.7099609375,207.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223205566406,307.81646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.921875,18000.0,0.0,0.0,0.2836686670780182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266357898712158,0.6266422271728516,-6.416276391973952e-06,0.0,0.0002878876402974,0.0,0.0,45.38371658325195,0.0,0.0,0.0,0.4150308668613434,4.0,0.0,1.0
579720,293.1013488769531,297.1499938964844,293.1499938964844,0.1101525276899337,-2478.08740234375,304.144287109375,0.7210448980331421,0.1727389395236969,0.15695521235466,294.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08282470703125,0.459188848733902,0.050000000745058,0.0495160184800624,293.0765380859375,297.1499938964844,293.1499938964844,0.0477446280419826,-1055.6689453125,304.13916015625,0.5865156054496765,0.0943138897418975,0.0668902918696403,293.1534729003906,297.1499938964844,293.1499938964844,0.3811741173267364,-7010.73291015625,304.1151733398437,0.9990000128746032,0.5108166337013245,0.4450352489948272,293.2621459960937,297.1499938964844,293.1499938964844,0.0044276313856244,-1661.491455078125,296.9403686523437,0.459188848733902,0.050000000745058,0.2348826676607132,291.0815734863281,291.1499938964844,257.0113830566406,255.8857879638672,279.9028015136719,293.605224609375,291.0804443359375,1.0,0.2745862007141113,0.599534809589386,0.599534809589386,1.0,1.0,-1.1440420150756836,0.4287403523921966,0.7153016924858093,0.1691536456346511,0.0,0.0,0.6009000539779663,62.908809661865234,60.0,-15.804163932800291,-12856.7099609375,207.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223205566406,307.81646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.921875,18000.0,0.0,0.0,0.2836686670780182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6266357898712158,0.6266422271728516,-6.416276391973952e-06,0.0,0.0002878876402974,0.0,0.0,45.38371658325195,0.0,0.0,0.0,0.4150308668613434,4.0,0.0,1.0
579780,293.1004638671875,297.1499938964844,293.1499938964844,0.1111575365066528,-2496.119873046875,304.14453125,0.7242270708084106,0.174148216843605,0.1581627577543258,294.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.4607613682746887,0.050000000745058,0.0494892336428165,293.0669860839844,297.1499938964844,293.1499938964844,0.0509295314550399,-1096.704345703125,304.13751220703125,0.596757173538208,0.0981214046478271,0.0695289224386215,293.16705322265625,297.1499938964844,293.1499938964844,0.3789962828159332,-6971.42138671875,304.13104248046875,0.9990000128746032,0.5079358816146851,0.442176342010498,293.2601318359375,297.1499938964844,293.1499938964844,0.0043991957791149,-1651.18212890625,296.9090576171875,0.4607613682746887,0.050000000745058,0.2347556203603744,291.08544921875,291.1499938964844,256.9763488769531,255.8561553955078,279.9007568359375,293.6168518066406,291.0884094238281,1.0,0.2733568847179413,0.5990567803382874,0.5990567803382874,1.0,1.0,-1.145051121711731,0.4289332628250122,0.716117799282074,0.1689935773611068,0.0,0.0,0.6097388863563538,62.24251556396485,48.0,13.503053665161133,-12943.4658203125,206.50059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60601806640625,307.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.482421875,18000.0,0.0,0.0,0.2867808043956756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465046405792236,0.6465111970901489,-6.569558991031954e-06,0.0,0.00029104607529,0.0,0.0,48.3150749206543,0.0,0.0,0.0,0.4226207435131073,4.0,0.0,1.0
579840,293.1004638671875,297.1499938964844,293.1499938964844,0.1111575365066528,-2496.119873046875,304.14453125,0.7242270708084106,0.174148216843605,0.1581627577543258,294.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832214355469,0.4607613682746887,0.050000000745058,0.0494892336428165,293.0669860839844,297.1499938964844,293.1499938964844,0.0509295314550399,-1096.704345703125,304.13751220703125,0.596757173538208,0.0981214046478271,0.0695289224386215,293.16705322265625,297.1499938964844,293.1499938964844,0.3789962828159332,-6971.42138671875,304.13104248046875,0.9990000128746032,0.5079358816146851,0.442176342010498,293.2601318359375,297.1499938964844,293.1499938964844,0.0043991957791149,-1651.18212890625,296.9090576171875,0.4607613682746887,0.050000000745058,0.2347556203603744,291.08544921875,291.1499938964844,256.9763488769531,255.8561553955078,279.9007568359375,293.6168518066406,291.0884094238281,1.0,0.2733568847179413,0.5990567803382874,0.5990567803382874,1.0,1.0,-1.145051121711731,0.4289332628250122,0.716117799282074,0.1689935773611068,0.0,0.0,0.6097388863563538,62.24251556396485,48.0,13.503053665161133,-12943.4658203125,206.50059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60601806640625,307.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17826.482421875,18000.0,0.0,0.0,0.2867808043956756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465046405792236,0.6465111970901489,-6.569558991031954e-06,0.0,0.00029104607529,0.0,0.0,48.3150749206543,0.0,0.0,0.0,0.4226207435131073,4.0,0.0,1.0
579900,293.099853515625,297.1499938964844,293.1499938964844,0.11152995377779,-2502.529296875,304.1448669433594,0.7278487086296082,0.1748971492052078,0.1587743759155273,294.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.4637794494628906,0.050000000745058,0.0494392625987529,293.06427001953125,297.1499938964844,293.1499938964844,0.0522544868290424,-1113.7249755859375,304.13739013671875,0.6032125353813171,0.0997047871351242,0.0707014575600624,293.1662292480469,297.1499938964844,293.1499938964844,0.3734458386898041,-6884.53564453125,304.14459228515625,0.9990000128746032,0.5078792572021484,0.4367851018905639,293.2588195800781,297.1499938964844,293.1499938964844,0.0043794205412268,-1643.174072265625,296.90264892578125,0.4637794494628906,0.050000000745058,0.2345185726881027,291.10211181640625,291.1499938964844,256.9600830078125,255.8424224853516,279.8998718261719,293.6082458496094,291.1062316894531,1.0,0.2710857689380646,0.598817765712738,0.598817765712738,1.0,1.0,-1.1403794288635254,0.4268327951431274,0.713546633720398,0.1680960357189178,0.0,0.0,0.611290693283081,60.91684722900391,48.0,32.31665802001953,-12934.931640625,202.3943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5616149902344,307.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17875.125,18000.0,0.0,0.0,0.2883598208427429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526713371276855,0.6526779532432556,-6.629210020037135e-06,0.0,0.0002926485612988,0.0,0.0,49.31878662109375,0.0,0.0,0.0,0.4250845611095428,4.0,0.0,1.0
579960,293.09912109375,297.1499938964844,293.1499938964844,0.111871026456356,-2508.311767578125,304.1451721191406,0.7326259016990662,0.1756734251976013,0.1593932211399078,294.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4677945077419281,0.050000000745058,0.0493707060813903,293.063720703125,297.1499938964844,293.1499938964844,0.0532593578100204,-1126.5733642578125,304.1378479003906,0.6098493933677673,0.1009027287364006,0.071628950536251,293.15948486328125,297.1499938964844,293.1499938964844,0.3655939698219299,-6763.29541015625,304.15985107421875,0.9990000128746032,0.5089936256408691,0.4292778968811035,293.25732421875,297.1499938964844,293.1499938964844,0.0043576555326581,-1634.2308349609375,296.8992614746094,0.4677945077419281,0.050000000745058,0.2341933697462082,291.12274169921875,291.1499938964844,256.94464111328125,255.82937622070312,279.8970947265625,293.5892639160156,291.1274719238281,1.0,0.2678604423999786,0.5986106991767883,0.5986106991767883,1.0,1.0,-1.1327542066574097,0.4235000312328338,0.7092542052268982,0.1667476594448089,0.0,0.0,0.6110517978668213,59.083282470703125,51.0,46.46406173706055,-12892.9775390625,196.39219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5355529785156,307.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.919921875,18000.0,0.0,0.0,0.2898266911506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6551942229270935,0.6552008986473083,-6.663221938651986e-06,0.0,0.0002941372513305,0.0,0.0,49.78995895385742,0.0,0.0,0.0,0.426186591386795,4.0,0.0,1.0
580020,293.09765625,297.1499938964844,293.1499938964844,0.1127178743481636,-2523.03125,304.1453552246094,0.7388904094696045,0.1772610992193222,0.1607387661933899,294.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4718290865421295,0.050000000745058,0.0492979027330875,293.0673828125,297.1499938964844,293.1499938964844,0.0544626787304878,-1141.850830078125,304.1399230957031,0.6171723008155823,0.1023505926132202,0.07277512550354,293.1369323730469,297.1499938964844,293.1499938964844,0.3564020097255707,-6623.95947265625,304.1713562011719,0.9990000128746032,0.5133140683174133,0.4211572408676147,293.25396728515625,297.1499938964844,293.1499938964844,0.0043213060125708,-1619.421875,296.8907165527344,0.4718290865421295,0.050000000745058,0.2338480204343795,291.1574401855469,291.1499938964844,256.91607666015625,255.80523681640625,279.87408447265625,293.54608154296875,291.1591796875,1.0,0.2649385929107666,0.5981965661048889,0.5981965661048889,1.0,1.0,-1.125490427017212,0.4203747510910034,0.7051156163215637,0.1647967249155044,0.0,0.0,0.6073957681655884,57.13459777832031,54.0,38.00651168823242,-12834.078125,190.35427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419006347656,307.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.060546875,18000.0,0.0,0.0,0.2922305464744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510052680969238,0.6510119438171387,-6.653999207628658e-06,0.0,0.0002965768508147,0.0,0.0,49.28780746459961,0.0,0.0,0.0,0.4248322546482086,4.0,0.0,1.0
580080,293.09765625,297.1499938964844,293.1499938964844,0.1127178743481636,-2523.03125,304.1453552246094,0.7388904094696045,0.1772610992193222,0.1607387661933899,294.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.4718290865421295,0.050000000745058,0.0492979027330875,293.0673828125,297.1499938964844,293.1499938964844,0.0544626787304878,-1141.850830078125,304.1399230957031,0.6171723008155823,0.1023505926132202,0.07277512550354,293.1369323730469,297.1499938964844,293.1499938964844,0.3564020097255707,-6623.95947265625,304.1713562011719,0.9990000128746032,0.5133140683174133,0.4211572408676147,293.25396728515625,297.1499938964844,293.1499938964844,0.0043213060125708,-1619.421875,296.8907165527344,0.4718290865421295,0.050000000745058,0.2338480204343795,291.1574401855469,291.1499938964844,256.91607666015625,255.80523681640625,279.87408447265625,293.54608154296875,291.1591796875,1.0,0.2649385929107666,0.5981965661048889,0.5981965661048889,1.0,1.0,-1.125490427017212,0.4203747510910034,0.7051156163215637,0.1647967249155044,0.0,0.0,0.6073957681655884,57.13459777832031,54.0,38.00651168823242,-12834.078125,190.35427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419006347656,307.8309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.060546875,18000.0,0.0,0.0,0.2922305464744568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510052680969238,0.6510119438171387,-6.653999207628658e-06,0.0,0.0002965768508147,0.0,0.0,49.28780746459961,0.0,0.0,0.0,0.4248322546482086,4.0,0.0,1.0
580140,293.0961303710937,297.1499938964844,293.1499938964844,0.1138867363333702,-2544.00048828125,304.1449279785156,0.7428416609764099,0.1788955479860305,0.1621651202440261,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4734645485877991,0.050000000745058,0.0492673926055431,293.0692749023437,297.1499938964844,293.1499938964844,0.0556367635726928,-1157.1273193359375,304.1412658691406,0.6215558648109436,0.1040448099374771,0.0737808346748352,293.1175842285156,297.1499938964844,293.1499938964844,0.3524107336997986,-6565.84521484375,304.1706848144531,0.9990000128746032,0.5175898671150208,0.4177073538303375,293.2501220703125,297.1499938964844,293.1499938964844,0.004296327009797,-1610.21923828125,296.8695983886719,0.4734645485877991,0.050000000745058,0.2337033003568649,291.1650390625,291.1499938964844,256.8903503417969,255.7835388183593,279.8474426269531,293.5175170898437,291.1651306152344,1.0,0.2638459801673889,0.5977824330329895,0.5977824330329895,1.0,1.0,-1.124056100845337,0.4198330342769623,0.7042230367660522,0.1633551865816116,0.0,0.0,0.6047192215919495,56.32177734375,57.0,14.088587760925291,-12822.9755859375,188.3520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6016845703125,307.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.525390625,18000.0,0.0,0.0,0.2939570546150207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450108885765076,0.6450175046920776,-6.608737749047577e-06,0.0,0.0002983290469273,0.0,0.0,48.387306213378906,0.0,0.0,0.0,0.4225717484951019,4.0,0.0,1.0
580200,293.0961303710937,297.1499938964844,293.1499938964844,0.1138867363333702,-2544.00048828125,304.1449279785156,0.7428416609764099,0.1788955479860305,0.1621651202440261,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.4734645485877991,0.050000000745058,0.0492673926055431,293.0692749023437,297.1499938964844,293.1499938964844,0.0556367635726928,-1157.1273193359375,304.1412658691406,0.6215558648109436,0.1040448099374771,0.0737808346748352,293.1175842285156,297.1499938964844,293.1499938964844,0.3524107336997986,-6565.84521484375,304.1706848144531,0.9990000128746032,0.5175898671150208,0.4177073538303375,293.2501220703125,297.1499938964844,293.1499938964844,0.004296327009797,-1610.21923828125,296.8695983886719,0.4734645485877991,0.050000000745058,0.2337033003568649,291.1650390625,291.1499938964844,256.8903503417969,255.7835388183593,279.8474426269531,293.5175170898437,291.1651306152344,1.0,0.2638459801673889,0.5977824330329895,0.5977824330329895,1.0,1.0,-1.124056100845337,0.4198330342769623,0.7042230367660522,0.1633551865816116,0.0,0.0,0.6047192215919495,56.32177734375,57.0,14.088587760925291,-12822.9755859375,188.3520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6016845703125,307.8512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18051.525390625,18000.0,0.0,0.0,0.2939570546150207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6450108885765076,0.6450175046920776,-6.608737749047577e-06,0.0,0.0002983290469273,0.0,0.0,48.387306213378906,0.0,0.0,0.0,0.4225717484951019,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1152366697788238,-2568.383544921875,304.1443786621094,0.7451508641242981,0.1805704087018966,0.1636566966772079,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4736003279685974,0.050000000745058,0.049264833331108,293.06658935546875,297.1499938964844,293.1499938964844,0.0576816014945507,-1184.246826171875,304.1407470703125,0.6261733770370483,0.1066304296255111,0.0754812434315681,293.1065368652344,297.1499938964844,293.1499938964844,0.3518843948841095,-6560.9541015625,304.1645812988281,0.9990000128746032,0.520662784576416,0.4174169898033142,293.2459411621094,297.1499938964844,293.1499938964844,0.0042782137170434,-1604.175537109375,296.8436584472656,0.4736003279685974,0.050000000745058,0.2336911559104919,291.1600646972656,291.1499938964844,256.8672180175781,255.7640686035156,279.8164978027344,293.5022888183594,291.158935546875,1.0,0.2642294466495514,0.5975370407104492,0.5975370407104492,1.0,1.0,-1.1275192499160769,0.4215416610240936,0.7059775590896606,0.1624287515878677,0.0,0.0,0.6035876870155334,56.27083206176758,60.0,-4.981537818908691,-12865.71484375,189.3343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817626953125,307.8876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.712890625,18000.0,0.0,0.0,0.2951904833316803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412756443023682,0.6412822604179382,-6.574628969246987e-06,0.0,0.0002995808317791,0.0,0.0,47.79690170288086,0.0,0.0,0.0,0.4211005568504333,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1152366697788238,-2568.383544921875,304.1443786621094,0.7451508641242981,0.1805704087018966,0.1636566966772079,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4736003279685974,0.050000000745058,0.049264833331108,293.06658935546875,297.1499938964844,293.1499938964844,0.0576816014945507,-1184.246826171875,304.1407470703125,0.6261733770370483,0.1066304296255111,0.0754812434315681,293.1065368652344,297.1499938964844,293.1499938964844,0.3518843948841095,-6560.9541015625,304.1645812988281,0.9990000128746032,0.520662784576416,0.4174169898033142,293.2459411621094,297.1499938964844,293.1499938964844,0.0042782137170434,-1604.175537109375,296.8436584472656,0.4736003279685974,0.050000000745058,0.2336911559104919,291.1600646972656,291.1499938964844,256.8672180175781,255.7640686035156,279.8164978027344,293.5022888183594,291.158935546875,1.0,0.2642294466495514,0.5975370407104492,0.5975370407104492,1.0,1.0,-1.1275192499160769,0.4215416610240936,0.7059775590896606,0.1624287515878677,0.0,0.0,0.6035876870155334,56.27083206176758,60.0,-4.981537818908691,-12865.71484375,189.3343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817626953125,307.8876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.712890625,18000.0,0.0,0.0,0.2951904833316803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412756443023682,0.6412822604179382,-6.574628969246987e-06,0.0,0.0002995808317791,0.0,0.0,47.79690170288086,0.0,0.0,0.0,0.4211005568504333,4.0,0.0,1.0
580380,293.0931396484375,297.1499938964844,293.1499938964844,0.1167104989290237,-2595.041015625,304.143798828125,0.7460414171218872,0.1822679489850998,0.1651952862739563,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.4724993705749511,0.050000000745058,0.0492854490876197,293.063232421875,297.1499938964844,293.1499938964844,0.0600429475307464,-1215.9300537109375,304.139892578125,0.6300778985023499,0.1094245910644531,0.0774272084236145,293.10211181640625,297.1499938964844,293.1499938964844,0.3542580008506775,-6599.8544921875,304.1557312011719,0.9990000128746032,0.5226737260818481,0.4197537004947662,293.24169921875,297.1499938964844,293.1499938964844,0.0042651682160794,-1600.3731689453125,296.8148193359375,0.4724993705749511,0.050000000745058,0.2337889522314071,291.1471252441406,291.1499938964844,256.8464660644531,255.74661254882807,279.7862854003906,293.4996337890625,291.14556884765625,1.0,0.2657911479473114,0.5972916483879089,0.5972916483879089,1.0,1.0,-1.1346468925476074,0.4248611032962799,0.7097858190536499,0.1618614643812179,0.0,0.0,0.6047977209091187,56.84820556640625,63.0,-16.060813903808594,-12954.673828125,192.68524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75494384765625,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.810546875,18000.0,0.0,0.0,0.2961789965629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418143510818481,0.6418209075927734,-6.569802280864678e-06,0.0,0.000300584040815,0.0,0.0,47.82508850097656,0.0,0.0,0.0,0.4212301671504974,4.0,0.0,1.0
580440,293.0931396484375,297.1499938964844,293.1499938964844,0.1167104989290237,-2595.041015625,304.143798828125,0.7460414171218872,0.1822679489850998,0.1651952862739563,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.4724993705749511,0.050000000745058,0.0492854490876197,293.063232421875,297.1499938964844,293.1499938964844,0.0600429475307464,-1215.9300537109375,304.139892578125,0.6300778985023499,0.1094245910644531,0.0774272084236145,293.10211181640625,297.1499938964844,293.1499938964844,0.3542580008506775,-6599.8544921875,304.1557312011719,0.9990000128746032,0.5226737260818481,0.4197537004947662,293.24169921875,297.1499938964844,293.1499938964844,0.0042651682160794,-1600.3731689453125,296.8148193359375,0.4724993705749511,0.050000000745058,0.2337889522314071,291.1471252441406,291.1499938964844,256.8464660644531,255.74661254882807,279.7862854003906,293.4996337890625,291.14556884765625,1.0,0.2657911479473114,0.5972916483879089,0.5972916483879089,1.0,1.0,-1.1346468925476074,0.4248611032962799,0.7097858190536499,0.1618614643812179,0.0,0.0,0.6047977209091187,56.84820556640625,63.0,-16.060813903808594,-12954.673828125,192.68524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75494384765625,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.810546875,18000.0,0.0,0.0,0.2961789965629577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418143510818481,0.6418209075927734,-6.569802280864678e-06,0.0,0.000300584040815,0.0,0.0,47.82508850097656,0.0,0.0,0.0,0.4212301671504974,4.0,0.0,1.0
580500,293.0924987792969,297.1499938964844,293.1499938964844,0.1174694448709487,-2608.74560546875,304.1435546875,0.7460361123085022,0.1831181943416595,0.1659747809171676,294.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4715466499328613,0.050000000745058,0.0493030995130538,293.0616149902344,297.1499938964844,293.1499938964844,0.0612547248601913,-1232.314697265625,304.1395263671875,0.6316779851913452,0.1108419150114059,0.0784272700548172,293.1020202636719,297.1499938964844,293.1499938964844,0.3563358187675476,-6632.52490234375,304.1509094238281,0.9990000128746032,0.5233008861541748,0.4217438399791717,293.2396545410156,297.1499938964844,293.1499938964844,0.0042598424479365,-1598.9515380859375,296.8002624511719,0.4715466499328613,0.050000000745058,0.2338726818561554,291.1396484375,291.1499938964844,256.8369140625,255.73858642578125,279.77197265625,293.5022277832031,291.1380310058594,1.0,0.2669335603713989,0.5971689820289612,0.5971689820289612,1.0,1.0,-1.139292597770691,0.4269887506961822,0.7123038172721863,0.161708116531372,0.0,0.0,0.6062394976615906,57.335723876953125,63.0,-18.834562301635746,-13012.98046875,195.10281372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7825927734375,307.9519348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.70703125,18000.0,0.0,0.0,0.2966637313365936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438127160072327,0.6438193321228027,-6.580630724783987e-06,0.0,0.0003010759537573,0.0,0.0,48.0972785949707,0.0,0.0,0.0,0.4219580888748169,4.0,0.0,1.0
580560,293.0918884277344,297.1499938964844,293.1499938964844,0.1182345747947692,-2622.538330078125,304.1433410644531,0.7457758784294128,0.1839660406112671,0.1667572259902954,294.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4703504145145416,0.050000000745058,0.0493249930441379,293.0600891113281,297.1499938964844,293.1499938964844,0.0624718405306339,-1248.8524169921875,304.13922119140625,0.6330586075782776,0.1122629344463348,0.0794349834322929,293.1031494140625,297.1499938964844,293.1499938964844,0.3589177429676056,-6672.56005859375,304.14605712890625,0.9990000128746032,0.5236836075782776,0.424199104309082,293.23760986328125,297.1499938964844,293.1499938964844,0.0042551225051283,-1597.750732421875,296.7857971191406,0.4703504145145416,0.050000000745058,0.2339765280485153,291.1319885253906,291.1499938964844,256.82781982421875,255.73097229003903,279.7597045898437,293.5071105957031,291.13043212890625,1.0,0.2682799398899078,0.5969565510749817,0.5969565510749817,1.0,1.0,-1.144538640975952,0.4293250143527984,0.7152135968208313,0.1616023480892181,0.0,0.0,0.6082056164741516,57.93833160400391,66.0,-20.093727111816406,-13078.041015625,197.9535980224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021240234375,307.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17947.826171875,18000.0,0.0,0.0,0.2971823811531067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469254493713379,0.646932065486908,-6.600306278414792e-06,0.0,0.000301602325635,0.0,0.0,48.53961944580078,0.0,0.0,0.0,0.4231196641921997,4.0,0.0,1.0
