time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580620,293.0908508300781,297.1499938964844,293.1499938964844,0.1197623685002327,-2649.9921875,304.1430053710937,0.744615375995636,0.1856471002101898,0.1683218479156494,294.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4672683179378509,0.050000000745058,0.049379888921976,293.05731201171875,297.1499938964844,293.1499938964844,0.0648984163999557,-1282.052734375,304.1387634277344,0.635234534740448,0.1151015758514404,0.0814598202705383,293.1087951660156,297.1499938964844,293.1499938964844,0.3653609454631805,-6770.99365234375,304.1366577148437,0.9990000128746032,0.5237351059913635,0.4302940666675567,293.2338256835937,297.1499938964844,293.1499938964844,0.0042468383908271,-1595.70361328125,296.7578125,0.4672683179378509,0.050000000745058,0.2342369258403778,291.1176147460937,291.1499938964844,256.81103515625,255.71690368652344,279.73858642578125,293.5228881835937,291.1162109375,1.0,0.2714924812316894,0.5965316891670227,0.5965316891670227,1.0,1.0,-1.156540036201477,0.4346077144145965,0.7219322919845581,0.1616985350847244,0.0,0.0,0.6134976148605347,59.44637680053711,69.0,-19.928173065185547,-13224.583984375,204.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81353759765625,307.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.3984375,18000.0,0.0,0.0,0.2984257042407989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561977863311768,0.6562044620513916,-6.664989541604882e-06,0.0,0.0003028641513083,0.0,0.0,49.90810775756836,0.0,0.0,0.0,0.4266472458839416,4.0,0.0,1.0
580680,293.0908508300781,297.1499938964844,293.1499938964844,0.1197623685002327,-2649.9921875,304.1430053710937,0.744615375995636,0.1856471002101898,0.1683218479156494,294.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4672683179378509,0.050000000745058,0.049379888921976,293.05731201171875,297.1499938964844,293.1499938964844,0.0648984163999557,-1282.052734375,304.1387634277344,0.635234534740448,0.1151015758514404,0.0814598202705383,293.1087951660156,297.1499938964844,293.1499938964844,0.3653609454631805,-6770.99365234375,304.1366577148437,0.9990000128746032,0.5237351059913635,0.4302940666675567,293.2338256835937,297.1499938964844,293.1499938964844,0.0042468383908271,-1595.70361328125,296.7578125,0.4672683179378509,0.050000000745058,0.2342369258403778,291.1176147460937,291.1499938964844,256.81103515625,255.71690368652344,279.73858642578125,293.5228881835937,291.1162109375,1.0,0.2714924812316894,0.5965316891670227,0.5965316891670227,1.0,1.0,-1.156540036201477,0.4346077144145965,0.7219322919845581,0.1616985350847244,0.0,0.0,0.6134976148605347,59.44637680053711,69.0,-19.928173065185547,-13224.583984375,204.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81353759765625,307.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.3984375,18000.0,0.0,0.0,0.2984257042407989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6561977863311768,0.6562044620513916,-6.664989541604882e-06,0.0,0.0003028641513083,0.0,0.0,49.90810775756836,0.0,0.0,0.0,0.4266472458839416,4.0,0.0,1.0
580740,293.090087890625,297.1499938964844,293.1499938964844,0.1212777867913246,-2677.11572265625,304.142822265625,0.7428038716316223,0.187301218509674,0.169875830411911,294.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.4633017182350158,0.050000000745058,0.0494470857083797,293.0541381835937,297.1499938964844,293.1499938964844,0.0673568919301033,-1316.0035400390625,304.138427734375,0.6368895769119263,0.1180899143218994,0.0835351794958114,293.1187438964844,297.1499938964844,293.1499938964844,0.3731991350650787,-6889.00048828125,304.1280822753906,0.9990000128746032,0.5227711796760559,0.4376395344734192,293.2303161621094,297.1499938964844,293.1499938964844,0.0042397575452923,-1594.0146484375,296.7308654785156,0.4633017182350158,0.050000000745058,0.2345556914806366,291.1044311523437,291.1499938964844,256.7958679199219,255.70420837402344,279.722412109375,293.54559326171875,291.1031799316406,1.0,0.2752643525600433,0.5961068868637085,0.5961068868637085,1.0,1.0,-1.170175075531006,0.4405158162117004,0.7296593189239502,0.162294715642929,0.0,0.0,0.6204726696014404,61.29338455200195,72.0,-18.4162654876709,-13386.9794921875,213.0114898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,308.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17873.794921875,18000.0,0.0,0.0,0.3000794351100921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691771149635315,0.6691839098930359,-6.7614000727189705e-06,0.0,0.0003045424818992,0.0,0.0,51.89825820922852,0.0,0.0,0.0,0.4316707253456116,4.0,0.0,1.0
580800,293.090087890625,297.1499938964844,293.1499938964844,0.1212777867913246,-2677.11572265625,304.142822265625,0.7428038716316223,0.187301218509674,0.169875830411911,294.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.4633017182350158,0.050000000745058,0.0494470857083797,293.0541381835937,297.1499938964844,293.1499938964844,0.0673568919301033,-1316.0035400390625,304.138427734375,0.6368895769119263,0.1180899143218994,0.0835351794958114,293.1187438964844,297.1499938964844,293.1499938964844,0.3731991350650787,-6889.00048828125,304.1280822753906,0.9990000128746032,0.5227711796760559,0.4376395344734192,293.2303161621094,297.1499938964844,293.1499938964844,0.0042397575452923,-1594.0146484375,296.7308654785156,0.4633017182350158,0.050000000745058,0.2345556914806366,291.1044311523437,291.1499938964844,256.7958679199219,255.70420837402344,279.722412109375,293.54559326171875,291.1031799316406,1.0,0.2752643525600433,0.5961068868637085,0.5961068868637085,1.0,1.0,-1.170175075531006,0.4405158162117004,0.7296593189239502,0.162294715642929,0.0,0.0,0.6204726696014404,61.29338455200195,72.0,-18.4162654876709,-13386.9794921875,213.0114898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,308.0046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17873.794921875,18000.0,0.0,0.0,0.3000794351100921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691771149635315,0.6691839098930359,-6.7614000727189705e-06,0.0,0.0003045424818992,0.0,0.0,51.89825820922852,0.0,0.0,0.0,0.4316707253456116,4.0,0.0,1.0
580860,293.0897216796875,297.1499938964844,293.1499938964844,0.1222495883703231,-2694.450927734375,304.14276123046875,0.7414056658744812,0.188359797000885,0.1708760112524032,294.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.4603774845600128,0.050000000745058,0.0494956225156784,293.04998779296875,297.1499938964844,293.1499938964844,0.0692175403237342,-1341.9189453125,304.1377868652344,0.6383237242698669,0.1204874515533447,0.0851344689726829,293.12847900390625,297.1499938964844,293.1499938964844,0.3788252770900726,-6972.82568359375,304.1231689453125,0.9990000128746032,0.5213581323623657,0.442869484424591,293.22821044921875,297.1499938964844,293.1499938964844,0.004235619213432,-1593.0313720703125,296.71405029296875,0.4603774845600128,0.050000000745058,0.2347859293222427,291.0967102050781,291.1499938964844,256.7867431640625,255.69659423828125,279.7160949707031,293.56365966796875,291.0955810546875,1.0,0.2779569029808044,0.5957570672035217,0.5957570672035217,1.0,1.0,-1.179906725883484,0.4446294605731964,0.7352772951126099,0.1629891693592071,0.0,0.0,0.625795841217041,62.63364791870117,72.0,-16.951759338378906,-13499.17578125,219.0063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75054931640625,308.0006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17852.087890625,18000.0,0.0,0.0,0.3014334142208099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6794389486312866,0.6794458031654358,-6.840530204499373e-06,0.0,0.0003059165901504,0.0,0.0,53.52305221557617,0.0,0.0,0.0,0.4356899559497833,4.0,0.0,1.0
580920,293.0895690917969,297.1499938964844,293.1499938964844,0.1227666214108467,-2703.654296875,304.1427307128906,0.7406023144721985,0.1889239698648452,0.1714103668928146,294.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.4587727785110473,0.050000000745058,0.0495230443775653,293.0472412109375,297.1499938964844,293.1499938964844,0.0703342705965042,-1357.556640625,304.1372985839844,0.6392898559570312,0.1219131797552108,0.086104966700077,293.1347045898437,297.1499938964844,293.1499938964844,0.3819880783557892,-7019.6708984375,304.12078857421875,0.9990000128746032,0.5203399062156677,0.4457973539829254,293.22711181640625,297.1499938964844,293.1499938964844,0.0042335288599133,-1592.529296875,296.7052917480469,0.4587727785110473,0.050000000745058,0.2349160015583038,291.0928955078125,291.1499938964844,256.7820739746094,255.6926727294922,279.7142333984375,293.574951171875,291.0918884277344,1.0,0.2794734835624695,0.595568835735321,0.595568835735321,1.0,1.0,-1.1854159832000732,0.4469346404075622,0.7384814023971558,0.1634915471076965,0.0,0.0,0.6288838982582092,63.39373016357422,60.0,-16.050565719604492,-13561.32421875,222.43931579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7251281738281,307.9954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.107421875,18000.0,0.0,0.0,0.3022653758525848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855082511901855,0.6855151057243347,-6.888352345413296e-06,0.0,0.0003067609213758,0.0,0.0,54.504615783691406,0.0,0.0,0.0,0.438084602355957,4.0,0.0,1.0
580980,293.0889892578125,297.1499938964844,293.1499938964844,0.1239872127771377,-2725.02685546875,304.1431579589844,0.7443181872367859,0.1905695348978042,0.1728453040122985,294.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.4606272280216217,0.050000000745058,0.0494913533329963,293.039794921875,297.1499938964844,293.1499938964844,0.0735056474804878,-1402.0770263671875,304.13629150390625,0.6477202773094177,0.1260328292846679,0.0889793038368225,293.146484375,297.1499938964844,293.1499938964844,0.3791581690311432,-6971.330078125,304.1358642578125,0.9990000128746032,0.5183005332946777,0.4424173831939697,293.2238464355469,297.1499938964844,293.1499938964844,0.0042174560949206,-1586.431396484375,296.69024658203125,0.4606272280216217,0.050000000745058,0.2347656786441803,291.09765625,291.1499938964844,256.7693786621094,255.68209838867188,279.7214660644531,293.5941162109375,291.1004638671875,1.0,0.2780773937702179,0.5950307846069336,0.5950307846069336,1.0,1.0,-1.1863219738006592,0.4472179114818573,0.7391040921211243,0.1625862717628479,0.0,0.0,0.6360244750976562,62.58663940429688,48.0,13.309775352478027,-13635.2705078125,221.1237335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64892578125,308.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.9921875,18000.0,0.0,0.0,0.3048840761184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028338313102722,0.7028408646583557,-7.035298040136695e-06,0.0,0.0003094185667578,0.0,0.0,57.43248748779297,0.0,0.0,0.0,0.4449670016765594,4.0,0.0,1.0
581040,293.0889892578125,297.1499938964844,293.1499938964844,0.1239872127771377,-2725.02685546875,304.1431579589844,0.7443181872367859,0.1905695348978042,0.1728453040122985,294.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.4606272280216217,0.050000000745058,0.0494913533329963,293.039794921875,297.1499938964844,293.1499938964844,0.0735056474804878,-1402.0770263671875,304.13629150390625,0.6477202773094177,0.1260328292846679,0.0889793038368225,293.146484375,297.1499938964844,293.1499938964844,0.3791581690311432,-6971.330078125,304.1358642578125,0.9990000128746032,0.5183005332946777,0.4424173831939697,293.2238464355469,297.1499938964844,293.1499938964844,0.0042174560949206,-1586.431396484375,296.69024658203125,0.4606272280216217,0.050000000745058,0.2347656786441803,291.09765625,291.1499938964844,256.7693786621094,255.68209838867188,279.7214660644531,293.5941162109375,291.1004638671875,1.0,0.2780773937702179,0.5950307846069336,0.5950307846069336,1.0,1.0,-1.1863219738006592,0.4472179114818573,0.7391040921211243,0.1625862717628479,0.0,0.0,0.6360244750976562,62.58663940429688,48.0,13.309775352478027,-13635.2705078125,221.1237335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64892578125,308.0101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17844.9921875,18000.0,0.0,0.0,0.3048840761184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028338313102722,0.7028408646583557,-7.035298040136695e-06,0.0,0.0003094185667578,0.0,0.0,57.43248748779297,0.0,0.0,0.0,0.4449670016765594,4.0,0.0,1.0
581100,293.0886535644531,297.1499938964844,293.1499938964844,0.1244375929236412,-2732.6318359375,304.1435852050781,0.7482845187187195,0.1914096921682357,0.1735444366931915,294.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.463758260011673,0.050000000745058,0.0494394749402999,293.0382385253906,297.1499938964844,293.1499938964844,0.0747974887490272,-1420.14404296875,304.1364440917969,0.6535147428512573,0.1277317851781845,0.0902400910854339,293.1449584960937,297.1499938964844,293.1499938964844,0.3733730614185333,-6881.2998046875,304.1489562988281,0.9990000128746032,0.5186402797698975,0.4368219971656799,293.2221374511719,297.1499938964844,293.1499938964844,0.004203958902508,-1580.6343994140625,296.6912841796875,0.463758260011673,0.050000000745058,0.2345195859670639,291.1138610839844,291.1499938964844,256.7633972167969,255.6770935058593,279.72332763671875,293.5892028808594,291.1177062988281,1.0,0.2757442891597748,0.5947617888450623,0.5947617888450623,1.0,1.0,-1.1816030740737915,0.4451903998851776,0.7364127039909363,0.1612233370542526,0.0,0.0,0.636833906173706,61.20119094848633,48.0,31.25279998779297,-13621.2265625,216.7088165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6229858398437,308.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.701171875,18000.0,0.0,0.0,0.3061738610267639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.707648754119873,0.7076558470726013,-7.088232450769283e-06,0.0,0.0003107275406364,0.0,0.0,58.3400764465332,0.0,0.0,0.0,0.446968525648117,4.0,0.0,1.0
581160,293.0882873535156,297.1499938964844,293.1499938964844,0.1248420476913452,-2739.36572265625,304.1440124511719,0.7535204887390137,0.1922623664140701,0.1742368191480636,294.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4678632616996765,0.050000000745058,0.0493693649768829,293.0389099121094,297.1499938964844,293.1499938964844,0.0757730826735496,-1433.7020263671875,304.1371459960937,0.6599146127700806,0.1290196180343628,0.0912379249930381,293.1376037597656,297.1499938964844,293.1499938964844,0.3653318285942077,-6757.5556640625,304.1637878417969,0.9990000128746032,0.5201404690742493,0.4291432201862335,293.2203674316406,297.1499938964844,293.1499938964844,0.0041884249076247,-1573.9027099609375,296.6949462890625,0.4678632616996765,0.050000000745058,0.2341870218515396,291.1337890625,291.1499938964844,256.757568359375,255.6722412109375,279.7220764160156,293.5739440917969,291.1382141113281,1.0,0.2724688351154327,0.5945208072662354,0.5945208072662354,1.0,1.0,-1.1739338636398315,0.4419519901275635,0.7319818735122681,0.1593362241983413,0.0,0.0,0.6359254717826843,59.314544677734375,51.0,44.776702880859375,-13575.05078125,210.3295288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6137390136719,308.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9375,18000.0,0.0,0.0,0.3073326349258423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708852231502533,0.7088593244552612,-7.11311122358893e-06,0.0,0.0003119035682175,0.0,0.0,58.64303970336914,0.0,0.0,0.0,0.4475606381893158,4.0,0.0,1.0
581220,293.0876159667969,297.1499938964844,293.1499938964844,0.125787079334259,-2755.417724609375,304.1444091796875,0.7604568600654602,0.1939611732959747,0.1756916642189026,294.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4720249474048614,0.050000000745058,0.0492941513657569,293.04510498046875,297.1499938964844,293.1499938964844,0.0769414231181144,-1449.7742919921875,304.1394958496094,0.6675416231155396,0.1305859982967376,0.0924748927354812,293.1141967773437,297.1499938964844,293.1499938964844,0.3558268547058105,-6614.0234375,304.17449951171875,0.9990000128746032,0.5251951217651367,0.4207476675510406,293.2167663574219,297.1499938964844,293.1499938964844,0.0041635716333985,-1563.1534423828125,296.69989013671875,0.4720249474048614,0.050000000745058,0.2338302284479141,291.1674499511719,291.1499938964844,256.74639892578125,255.66290283203125,279.7081604003906,293.5381164550781,291.1692199707031,1.0,0.269470065832138,0.5940388441085815,0.5940388441085815,1.0,1.0,-1.1665632724761963,0.4388008415699005,0.7277623414993286,0.1570375263690948,0.0,0.0,0.6310253739356995,57.29538345336914,54.0,37.57337951660156,-13507.8466796875,203.85997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6474609375,308.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.455078125,18000.0,0.0,0.0,0.3090923726558685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701991081237793,0.7019981741905212,-7.079323040670715e-06,0.0,0.0003136894665658,0.0,0.0,57.61356735229492,0.0,0.0,0.0,0.445051908493042,4.0,0.0,1.0
581280,293.0876159667969,297.1499938964844,293.1499938964844,0.125787079334259,-2755.417724609375,304.1444091796875,0.7604568600654602,0.1939611732959747,0.1756916642189026,294.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4720249474048614,0.050000000745058,0.0492941513657569,293.04510498046875,297.1499938964844,293.1499938964844,0.0769414231181144,-1449.7742919921875,304.1394958496094,0.6675416231155396,0.1305859982967376,0.0924748927354812,293.1141967773437,297.1499938964844,293.1499938964844,0.3558268547058105,-6614.0234375,304.17449951171875,0.9990000128746032,0.5251951217651367,0.4207476675510406,293.2167663574219,297.1499938964844,293.1499938964844,0.0041635716333985,-1563.1534423828125,296.69989013671875,0.4720249474048614,0.050000000745058,0.2338302284479141,291.1674499511719,291.1499938964844,256.74639892578125,255.66290283203125,279.7081604003906,293.5381164550781,291.1692199707031,1.0,0.269470065832138,0.5940388441085815,0.5940388441085815,1.0,1.0,-1.1665632724761963,0.4388008415699005,0.7277623414993286,0.1570375263690948,0.0,0.0,0.6310253739356995,57.29538345336914,54.0,37.57337951660156,-13507.8466796875,203.85997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6474609375,308.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.455078125,18000.0,0.0,0.0,0.3090923726558685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.701991081237793,0.7019981741905212,-7.079323040670715e-06,0.0,0.0003136894665658,0.0,0.0,57.61356735229492,0.0,0.0,0.0,0.445051908493042,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1270240694284439,-2777.044921875,304.1441955566406,0.7648513913154602,0.195662036538124,0.1771839708089828,294.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.4737948477268219,0.050000000745058,0.0492610372602939,293.0474853515625,297.1499938964844,293.1499938964844,0.0783110782504081,-1469.139404296875,304.1406555175781,0.6728922724723816,0.1327491849660873,0.0937612205743789,293.0957336425781,297.1499938964844,293.1499938964844,0.3514506816864013,-6550.41943359375,304.1734313964844,0.9990000128746032,0.5298669934272766,0.4169990718364715,293.2129211425781,297.1499938964844,293.1499938964844,0.0041487743146717,-1557.4139404296875,296.69244384765625,0.4737948477268219,0.050000000745058,0.2336731553077697,291.17626953125,291.1499938964844,256.7355651855469,255.6538848876953,279.69732666015625,293.5165100097656,291.17645263671875,1.0,0.2683248519897461,0.5935569405555725,0.5935569405555725,1.0,1.0,-1.1651684045791626,0.4380748271942138,0.727093517780304,0.1560528576374054,0.0,0.0,0.6267809271812439,56.4278564453125,57.0,15.339634895324709,-13482.3193359375,201.6819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7270202636719,308.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.703125,18000.0,0.0,0.0,0.3101568222045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69270920753479,0.6927162408828735,-7.003934115346056e-06,0.0,0.0003147697425447,0.0,0.0,56.05265426635742,0.0,0.0,0.0,0.4414045810699463,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1270240694284439,-2777.044921875,304.1441955566406,0.7648513913154602,0.195662036538124,0.1771839708089828,294.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.4737948477268219,0.050000000745058,0.0492610372602939,293.0474853515625,297.1499938964844,293.1499938964844,0.0783110782504081,-1469.139404296875,304.1406555175781,0.6728922724723816,0.1327491849660873,0.0937612205743789,293.0957336425781,297.1499938964844,293.1499938964844,0.3514506816864013,-6550.41943359375,304.1734313964844,0.9990000128746032,0.5298669934272766,0.4169990718364715,293.2129211425781,297.1499938964844,293.1499938964844,0.0041487743146717,-1557.4139404296875,296.69244384765625,0.4737948477268219,0.050000000745058,0.2336731553077697,291.17626953125,291.1499938964844,256.7355651855469,255.6538848876953,279.69732666015625,293.5165100097656,291.17645263671875,1.0,0.2683248519897461,0.5935569405555725,0.5935569405555725,1.0,1.0,-1.1651684045791626,0.4380748271942138,0.727093517780304,0.1560528576374054,0.0,0.0,0.6267809271812439,56.4278564453125,57.0,15.339634895324709,-13482.3193359375,201.6819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7270202636719,308.0765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.703125,18000.0,0.0,0.0,0.3101568222045898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69270920753479,0.6927162408828735,-7.003934115346056e-06,0.0,0.0003147697425447,0.0,0.0,56.05265426635742,0.0,0.0,0.0,0.4414045810699463,4.0,0.0,1.0
581460,293.0864562988281,297.1499938964844,293.1499938964844,0.1284250915050506,-2801.721435546875,304.143798828125,0.7673678398132324,0.1973688304424286,0.1787090897560119,294.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4740424156188965,0.050000000745058,0.0492563433945179,293.0467834472656,297.1499938964844,293.1499938964844,0.0803620144724845,-1498.5794677734375,304.14031982421875,0.6778669953346252,0.135484293103218,0.0956132188439369,293.0849304199219,297.1499938964844,293.1499938964844,0.3505909740924835,-6540.76708984375,304.1669616699219,0.9990000128746032,0.533444881439209,0.416466623544693,293.2089233398437,297.1499938964844,293.1499938964844,0.0041401674970984,-1554.583740234375,296.6797180175781,0.4740424156188965,0.050000000745058,0.2336508780717849,291.1727600097656,291.1499938964844,256.7248840332031,255.6449432373047,279.68853759765625,293.5090026855469,291.171875,1.0,0.2686707973480224,0.5932539701461792,0.5932539701461792,1.0,1.0,-1.168548822402954,0.439361423254013,0.7291873693466187,0.1562814712524414,0.0,0.0,0.6238658428192139,56.34932708740234,60.0,-2.688084363937378,-13502.7236328125,202.6348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221740722656,308.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.7890625,18000.0,0.0,0.0,0.3107070028781891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852338910102844,0.6852408051490784,-6.937106718396535e-06,0.0,0.000315328099532,0.0,0.0,54.77627182006836,0.0,0.0,0.0,0.4384075105190277,4.0,0.0,1.0
581520,293.0864562988281,297.1499938964844,293.1499938964844,0.1284250915050506,-2801.721435546875,304.143798828125,0.7673678398132324,0.1973688304424286,0.1787090897560119,294.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.4740424156188965,0.050000000745058,0.0492563433945179,293.0467834472656,297.1499938964844,293.1499938964844,0.0803620144724845,-1498.5794677734375,304.14031982421875,0.6778669953346252,0.135484293103218,0.0956132188439369,293.0849304199219,297.1499938964844,293.1499938964844,0.3505909740924835,-6540.76708984375,304.1669616699219,0.9990000128746032,0.533444881439209,0.416466623544693,293.2089233398437,297.1499938964844,293.1499938964844,0.0041401674970984,-1554.583740234375,296.6797180175781,0.4740424156188965,0.050000000745058,0.2336508780717849,291.1727600097656,291.1499938964844,256.7248840332031,255.6449432373047,279.68853759765625,293.5090026855469,291.171875,1.0,0.2686707973480224,0.5932539701461792,0.5932539701461792,1.0,1.0,-1.168548822402954,0.439361423254013,0.7291873693466187,0.1562814712524414,0.0,0.0,0.6238658428192139,56.34932708740234,60.0,-2.688084363937378,-13502.7236328125,202.6348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221740722656,308.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.7890625,18000.0,0.0,0.0,0.3107070028781891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852338910102844,0.6852408051490784,-6.937106718396535e-06,0.0,0.000315328099532,0.0,0.0,54.77627182006836,0.0,0.0,0.0,0.4384075105190277,4.0,0.0,1.0
581580,293.0860290527344,297.1499938964844,293.1499938964844,0.1299304366111755,-2828.28173828125,304.1433410644531,0.7682652473449707,0.1990690231323242,0.1802540570497512,294.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.473043292760849,0.050000000745058,0.0492751225829124,293.0458374023437,297.1499938964844,293.1499938964844,0.082588106393814,-1530.75537109375,304.13983154296875,0.6815608143806458,0.1382949501276016,0.0975856557488441,293.0804138183594,297.1499938964844,293.1499938964844,0.3526610136032104,-6575.33349609375,304.1578369140625,0.9990000128746032,0.5360152125358582,0.4186026751995086,293.2049865722656,297.1499938964844,293.1499938964844,0.0041361465118825,-1553.8079833984375,296.6639404296875,0.473043292760849,0.050000000745058,0.233739972114563,291.16180419921875,291.1499938964844,256.7140808105469,255.6358642578125,279.684326171875,293.5136108398437,291.1604919433594,1.0,0.2701992392539978,0.5929510593414307,0.5929510593414307,1.0,1.0,-1.17546284198761,0.4420640468597412,0.7333987951278687,0.1573581248521804,0.0,0.0,0.6229851841926575,56.91743087768555,63.0,-13.421406745910645,-13562.123046875,206.0520172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90838623046875,308.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.009765625,18000.0,0.0,0.0,0.3109769225120544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815572381019592,0.6815641522407532,-6.8982735683675855e-06,0.0,0.0003156020538881,0.0,0.0,54.11803817749024,0.0,0.0,0.0,0.4368823170661926,4.0,0.0,1.0
581640,293.0860290527344,297.1499938964844,293.1499938964844,0.1299304366111755,-2828.28173828125,304.1433410644531,0.7682652473449707,0.1990690231323242,0.1802540570497512,294.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.473043292760849,0.050000000745058,0.0492751225829124,293.0458374023437,297.1499938964844,293.1499938964844,0.082588106393814,-1530.75537109375,304.13983154296875,0.6815608143806458,0.1382949501276016,0.0975856557488441,293.0804138183594,297.1499938964844,293.1499938964844,0.3526610136032104,-6575.33349609375,304.1578369140625,0.9990000128746032,0.5360152125358582,0.4186026751995086,293.2049865722656,297.1499938964844,293.1499938964844,0.0041361465118825,-1553.8079833984375,296.6639404296875,0.473043292760849,0.050000000745058,0.233739972114563,291.16180419921875,291.1499938964844,256.7140808105469,255.6358642578125,279.684326171875,293.5136108398437,291.1604919433594,1.0,0.2701992392539978,0.5929510593414307,0.5929510593414307,1.0,1.0,-1.17546284198761,0.4420640468597412,0.7333987951278687,0.1573581248521804,0.0,0.0,0.6229851841926575,56.91743087768555,63.0,-13.421406745910645,-13562.123046875,206.0520172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90838623046875,308.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.009765625,18000.0,0.0,0.0,0.3109769225120544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6815572381019592,0.6815641522407532,-6.8982735683675855e-06,0.0,0.0003156020538881,0.0,0.0,54.11803817749024,0.0,0.0,0.0,0.4368823170661926,4.0,0.0,1.0
581700,293.0858459472656,297.1499938964844,293.1499938964844,0.1307007670402526,-2841.859130859375,304.1431579589844,0.7682034373283386,0.1999113261699676,0.1810280084609985,294.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.472142606973648,0.050000000745058,0.0492919012904167,293.04541015625,297.1499938964844,293.1499938964844,0.0837155506014823,-1547.1060791015625,304.1396484375,0.6829190254211426,0.1396963745355606,0.0985783115029335,293.08026123046875,297.1499938964844,293.1499938964844,0.3546016812324524,-6606.06396484375,304.15289306640625,0.9990000128746032,0.5369304418563843,0.4205009639263153,293.2030639648437,297.1499938964844,293.1499938964844,0.0041352687403559,-1553.892822265625,296.6556701660156,0.472142606973648,0.050000000745058,0.2338195592164993,291.1551208496094,291.1499938964844,256.70855712890625,255.6312255859375,279.68359375,293.51953125,291.1536865234375,1.0,0.2713258266448974,0.5927995443344116,0.5927995443344116,1.0,1.0,-1.1799770593643188,0.443840891122818,0.7361361384391785,0.1581433862447738,0.0,0.0,0.6233152151107788,57.40427017211914,63.0,-16.462488174438477,-13603.8544921875,208.5332794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,308.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.921875,18000.0,0.0,0.0,0.3110843896865845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6813154220581055,0.6813223361968994,-6.891729753988329e-06,0.0,0.0003157111059408,0.0,0.0,54.05026626586914,0.0,0.0,0.0,0.4367482662200928,4.0,0.0,1.0
581760,293.08575439453125,297.1499938964844,293.1499938964844,0.1314752250909805,-2855.49169921875,304.1430053710937,0.7678550481796265,0.2007461041212082,0.181799903512001,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.4710018634796142,0.050000000745058,0.0493129193782806,293.0450439453125,297.1499938964844,293.1499938964844,0.0848441049456596,-1563.499755859375,304.13946533203125,0.6839895844459534,0.1410906910896301,0.0995700135827064,293.0813293457031,297.1499938964844,293.1499938964844,0.3570544719696045,-6644.28857421875,304.1478881835937,0.9990000128746032,0.5376054048538208,0.4228664338588714,293.20123291015625,297.1499938964844,293.1499938964844,0.0041349753737449,-1554.2061767578125,296.6473693847656,0.4710018634796142,0.050000000745058,0.2339192628860473,291.1480712890625,291.1499938964844,256.7029113769531,255.62646484375,279.6847839355469,293.5274963378906,291.1466369628906,1.0,0.2726554274559021,0.5925669074058533,0.5925669074058533,1.0,1.0,-1.1850775480270386,0.4458100795745849,0.7392675280570984,0.1590244770050048,0.0,0.0,0.6241501569747925,58.00734329223633,66.0,-18.17681884765625,-13651.69921875,211.462631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,308.1855773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.517578125,18000.0,0.0,0.0,0.3112126588821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6821462512016296,0.6821531653404236,-6.893993941048393e-06,0.0,0.0003158412873744,0.0,0.0,54.15824890136719,0.0,0.0,0.0,0.4370389878749847,4.0,0.0,1.0
581820,293.085693359375,297.1499938964844,293.1499938964844,0.1330170184373855,-2882.56298828125,304.14276123046875,0.7664362192153931,0.2023874521255493,0.1833307147026062,294.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4680423438549042,0.050000000745058,0.0493661016225814,293.0445556640625,297.1499938964844,293.1499938964844,0.0870884582400322,-1596.154052734375,304.1392517089844,0.6853796243667603,0.1438492089509964,0.1015427410602569,293.0867614746094,297.1499938964844,293.1499938964844,0.3632720708847046,-6739.62548828125,304.1382751464844,0.9990000128746032,0.5382481813430786,0.4287932813167572,293.19775390625,297.1499938964844,293.1499938964844,0.0041355737484991,-1555.2470703125,296.63116455078125,0.4680423438549042,0.050000000745058,0.2341715395450592,291.1341552734375,291.1499938964844,256.6911315917969,255.6165008544922,279.68963623046875,293.5487670898437,291.1327819824219,1.0,0.2758328318595886,0.592101514339447,0.592101514339447,1.0,1.0,-1.196763038635254,0.4503403007984161,0.7464227080345154,0.1611395329236984,0.0,0.0,0.6271963715553284,59.51903533935547,69.0,-19.226646423339844,-13763.3037109375,218.51763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,308.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.681640625,18000.0,0.0,0.0,0.3116365373134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868584752082825,0.6868653893470764,-6.924385161255486e-06,0.0,0.0003162714710924,0.0,0.0,54.88254928588867,0.0,0.0,0.0,0.438838392496109,4.0,0.0,1.0
581880,293.085693359375,297.1499938964844,293.1499938964844,0.1330170184373855,-2882.56298828125,304.14276123046875,0.7664362192153931,0.2023874521255493,0.1833307147026062,294.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4680423438549042,0.050000000745058,0.0493661016225814,293.0445556640625,297.1499938964844,293.1499938964844,0.0870884582400322,-1596.154052734375,304.1392517089844,0.6853796243667603,0.1438492089509964,0.1015427410602569,293.0867614746094,297.1499938964844,293.1499938964844,0.3632720708847046,-6739.62548828125,304.1382751464844,0.9990000128746032,0.5382481813430786,0.4287932813167572,293.19775390625,297.1499938964844,293.1499938964844,0.0041355737484991,-1555.2470703125,296.63116455078125,0.4680423438549042,0.050000000745058,0.2341715395450592,291.1341552734375,291.1499938964844,256.6911315917969,255.6165008544922,279.68963623046875,293.5487670898437,291.1327819824219,1.0,0.2758328318595886,0.592101514339447,0.592101514339447,1.0,1.0,-1.196763038635254,0.4503403007984161,0.7464227080345154,0.1611395329236984,0.0,0.0,0.6271963715553284,59.51903533935547,69.0,-19.226646423339844,-13763.3037109375,218.51763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,308.2033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.681640625,18000.0,0.0,0.0,0.3116365373134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6868584752082825,0.6868653893470764,-6.924385161255486e-06,0.0,0.0003162714710924,0.0,0.0,54.88254928588867,0.0,0.0,0.0,0.438838392496109,4.0,0.0,1.0
581940,293.0858459472656,297.1499938964844,293.1499938964844,0.1345426589250564,-2909.266845703125,304.14263916015625,0.7642747759819031,0.203986257314682,0.1848363280296325,294.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4642144739627838,0.050000000745058,0.0494317412376403,293.0437927246094,297.1499938964844,293.1499938964844,0.0893414765596389,-1628.9859619140625,304.1390686035156,0.6860302090644836,0.1466717571020126,0.1035238802433013,293.0963439941406,297.1499938964844,293.1499938964844,0.3709403574466705,-6855.41650390625,304.1294250488281,0.9990000128746032,0.5379166007041931,0.4359966218471527,293.19464111328125,297.1499938964844,293.1499938964844,0.0041374615393579,-1556.7430419921875,296.6153564453125,0.4642144739627838,0.050000000745058,0.2344828993082046,291.1204528808594,291.1499938964844,256.6784973144531,255.6057586669922,279.696533203125,293.57598876953125,291.119140625,1.0,0.2795665562152862,0.5916361212730408,0.5916361212730408,1.0,1.0,-1.2100462913513184,0.4555167555809021,0.7545295357704163,0.163648635149002,0.0,0.0,0.6320599913597107,61.3722038269043,72.0,-19.0615463256836,-13892.0234375,226.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781494140625,308.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.837890625,18000.0,0.0,0.0,0.3124286234378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954768300056458,0.6954838037490845,-6.988171207922278e-06,0.0,0.0003170753479935,0.0,0.0,56.27429962158203,0.0,0.0,0.0,0.4422145187854767,4.0,0.0,1.0
582000,293.0858459472656,297.1499938964844,293.1499938964844,0.1345426589250564,-2909.266845703125,304.14263916015625,0.7642747759819031,0.203986257314682,0.1848363280296325,294.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.4642144739627838,0.050000000745058,0.0494317412376403,293.0437927246094,297.1499938964844,293.1499938964844,0.0893414765596389,-1628.9859619140625,304.1390686035156,0.6860302090644836,0.1466717571020126,0.1035238802433013,293.0963439941406,297.1499938964844,293.1499938964844,0.3709403574466705,-6855.41650390625,304.1294250488281,0.9990000128746032,0.5379166007041931,0.4359966218471527,293.19464111328125,297.1499938964844,293.1499938964844,0.0041374615393579,-1556.7430419921875,296.6153564453125,0.4642144739627838,0.050000000745058,0.2344828993082046,291.1204528808594,291.1499938964844,256.6784973144531,255.6057586669922,279.696533203125,293.57598876953125,291.119140625,1.0,0.2795665562152862,0.5916361212730408,0.5916361212730408,1.0,1.0,-1.2100462913513184,0.4555167555809021,0.7545295357704163,0.163648635149002,0.0,0.0,0.6320599913597107,61.3722038269043,72.0,-19.0615463256836,-13892.0234375,226.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9781494140625,308.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17912.837890625,18000.0,0.0,0.0,0.3124286234378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954768300056458,0.6954838037490845,-6.988171207922278e-06,0.0,0.0003170753479935,0.0,0.0,56.27429962158203,0.0,0.0,0.0,0.4422145187854767,4.0,0.0,1.0
582060,293.086181640625,297.1499938964844,293.1499938964844,0.1360409259796142,-2935.407470703125,304.1426086425781,0.7616641521453857,0.205541506409645,0.1863110363483429,293.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.4597328603267669,0.050000000745058,0.0495063066482543,293.0390319824219,297.1499938964844,293.1499938964844,0.0920671448111534,-1668.7686767578125,304.1381530761719,0.6872355937957764,0.150318294763565,0.1059539467096328,293.1120300292969,297.1499938964844,293.1499938964844,0.3796194493770599,-6984.80908203125,304.1218566894531,0.9990000128746032,0.5361112356185913,0.4440380334854126,293.1917419433594,297.1499938964844,293.1499938964844,0.0041403360664844,-1558.55908203125,296.6003112792969,0.4597328603267669,0.050000000745058,0.234836608171463,291.1073913574219,291.1499938964844,256.66473388671875,255.5940399169922,279.706298828125,293.60797119140625,291.1061706542969,1.0,0.2837319076061249,0.5910700559616089,0.5910700559616089,1.0,1.0,-1.2248992919921875,0.4612762033939361,0.763623058795929,0.1664802134037017,0.0,0.0,0.6386234164237976,63.47771453857422,75.0,-18.203054428100582,-14036.173828125,236.6455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,308.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17875.88671875,18000.0,0.0,0.0,0.3137295544147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078618407249451,0.7078689336776733,-7.085356628522277e-06,0.0,0.0003183956141583,0.0,0.0,58.34695053100586,0.0,0.0,0.0,0.4471355378627777,4.0,0.0,1.0
582120,293.086181640625,297.1499938964844,293.1499938964844,0.1360409259796142,-2935.407470703125,304.1426086425781,0.7616641521453857,0.205541506409645,0.1863110363483429,293.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.4597328603267669,0.050000000745058,0.0495063066482543,293.0390319824219,297.1499938964844,293.1499938964844,0.0920671448111534,-1668.7686767578125,304.1381530761719,0.6872355937957764,0.150318294763565,0.1059539467096328,293.1120300292969,297.1499938964844,293.1499938964844,0.3796194493770599,-6984.80908203125,304.1218566894531,0.9990000128746032,0.5361112356185913,0.4440380334854126,293.1917419433594,297.1499938964844,293.1499938964844,0.0041403360664844,-1558.55908203125,296.6003112792969,0.4597328603267669,0.050000000745058,0.234836608171463,291.1073913574219,291.1499938964844,256.66473388671875,255.5940399169922,279.706298828125,293.60797119140625,291.1061706542969,1.0,0.2837319076061249,0.5910700559616089,0.5910700559616089,1.0,1.0,-1.2248992919921875,0.4612762033939361,0.763623058795929,0.1664802134037017,0.0,0.0,0.6386234164237976,63.47771453857422,75.0,-18.203054428100582,-14036.173828125,236.6455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,308.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17875.88671875,18000.0,0.0,0.0,0.3137295544147491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078618407249451,0.7078689336776733,-7.085356628522277e-06,0.0,0.0003183956141583,0.0,0.0,58.34695053100586,0.0,0.0,0.0,0.4471355378627777,4.0,0.0,1.0
582180,293.086669921875,297.1499938964844,293.1499938964844,0.1375085711479187,-2960.931884765625,304.1426086425781,0.7587827444076538,0.207058846950531,0.1877566128969192,293.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.4551002085208893,0.050000000745058,0.0495878309011459,293.0314636230469,297.1499938964844,293.1499938964844,0.0953828394412994,-1717.122314453125,304.1365661621094,0.6893239617347717,0.1546616554260254,0.1089363098144531,293.1327819824219,297.1499938964844,293.1499938964844,0.3890418708324432,-7123.71923828125,304.1155700683594,0.9990000128746032,0.5328704118728638,0.4526663720607757,293.1889953613281,297.1499938964844,293.1499938964844,0.0041442075744271,-1560.6798095703125,296.5863952636719,0.4551002085208893,0.050000000745058,0.2352233082056045,291.0952453613281,291.1499938964844,256.6496276855469,255.5811004638672,279.7196960449219,293.6484680175781,291.0942077636719,1.0,0.2882348597049713,0.590503990650177,0.590503990650177,1.0,1.0,-1.241132736206055,0.4676015675067901,0.7735311388969421,0.169645220041275,0.0,0.0,0.646748423576355,65.78363037109375,78.0,-16.74053382873535,-14193.39453125,247.4734344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,308.1526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17840.208984375,18000.0,0.0,0.0,0.3156430423259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238110899925232,0.723818302154541,-7.2159477895183954e-06,0.0,0.0003203375672455,0.0,0.0,61.11880493164063,0.0,0.0,0.0,0.4535550475120544,4.0,0.0,1.0
582240,293.086669921875,297.1499938964844,293.1499938964844,0.1375085711479187,-2960.931884765625,304.1426086425781,0.7587827444076538,0.207058846950531,0.1877566128969192,293.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.4551002085208893,0.050000000745058,0.0495878309011459,293.0314636230469,297.1499938964844,293.1499938964844,0.0953828394412994,-1717.122314453125,304.1365661621094,0.6893239617347717,0.1546616554260254,0.1089363098144531,293.1327819824219,297.1499938964844,293.1499938964844,0.3890418708324432,-7123.71923828125,304.1155700683594,0.9990000128746032,0.5328704118728638,0.4526663720607757,293.1889953613281,297.1499938964844,293.1499938964844,0.0041442075744271,-1560.6798095703125,296.5863952636719,0.4551002085208893,0.050000000745058,0.2352233082056045,291.0952453613281,291.1499938964844,256.6496276855469,255.5811004638672,279.7196960449219,293.6484680175781,291.0942077636719,1.0,0.2882348597049713,0.590503990650177,0.590503990650177,1.0,1.0,-1.241132736206055,0.4676015675067901,0.7735311388969421,0.169645220041275,0.0,0.0,0.646748423576355,65.78363037109375,78.0,-16.74053382873535,-14193.39453125,247.4734344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,308.1526184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17840.208984375,18000.0,0.0,0.0,0.3156430423259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238110899925232,0.723818302154541,-7.2159477895183954e-06,0.0,0.0003203375672455,0.0,0.0,61.11880493164063,0.0,0.0,0.0,0.4535550475120544,4.0,0.0,1.0
582300,293.0869445800781,297.1499938964844,293.1499938964844,0.1382280588150024,-2973.40966796875,304.14263916015625,0.757274329662323,0.2078058570623397,0.1884703636169433,293.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.4527703523635864,0.050000000745058,0.0496308878064155,293.0269775390625,297.1499938964844,293.1499938964844,0.0972073376178741,-1743.6573486328125,304.1356811523437,0.6905828714370728,0.1570435315370559,0.1105819717049598,293.1446533203125,297.1499938964844,293.1499938964844,0.3939736187458038,-7195.86328125,304.1128845214844,0.9990000128746032,0.5307605266571045,0.4571579396724701,293.1876220703125,297.1499938964844,293.1499938964844,0.0041465116664767,-1561.8319091796875,296.5802001953125,0.4527703523635864,0.050000000745058,0.2354275584220886,291.0898742675781,291.1499938964844,256.6414794921875,255.5741271972656,279.728271484375,293.6727600097656,291.0889587402344,1.0,0.2905868589878082,0.5902209281921387,0.5902209281921387,1.0,1.0,-1.2496527433395386,0.4709320366382599,0.7787207365036011,0.1713268905878067,0.0,0.0,0.6512996554374695,67.00232696533203,78.0,-15.50072956085205,-14275.587890625,253.26991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873229980469,308.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.73046875,18000.0,0.0,0.0,0.3168487250804901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330009937286377,0.7330083250999451,-7.293519956874661e-06,0.0,0.0003215611504856,0.0,0.0,62.76671600341797,0.0,0.0,0.0,0.4572895467281341,4.0,0.0,1.0
582360,293.0872497558594,297.1499938964844,293.1499938964844,0.1389363408088684,-2985.667236328125,304.1427001953125,0.7557399868965149,0.2085469514131546,0.189179316163063,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862121582031,0.4504503607749939,0.050000000745058,0.0496752597391605,293.0221252441406,297.1499938964844,293.1499938964844,0.0991347506642341,-1771.6031494140625,304.1347961425781,0.691971480846405,0.159557819366455,0.1123220920562744,293.15728759765625,297.1499938964844,293.1499938964844,0.399015873670578,-7269.25390625,304.1104431152344,0.9990000128746032,0.5283427238464355,0.4617410600185394,293.1862487792969,297.1499938964844,293.1499938964844,0.0041490877047181,-1563.042236328125,296.5746459960937,0.4504503607749939,0.050000000745058,0.2356380522251129,291.0851745605469,291.1499938964844,256.63287353515625,255.56675720214844,279.739013671875,293.70001220703125,291.0844116210937,1.0,0.2929932475090027,0.5898892283439636,0.5898892283439636,1.0,1.0,-1.2583996057510376,0.4743299186229706,0.7840697169303894,0.1730365455150604,0.0,0.0,0.6560958623886108,68.25885772705078,66.0,-13.823399543762209,-14359.0673828125,259.3011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284240722656,308.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17808.943359375,18000.0,0.0,0.0,0.3182219266891479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428644895553589,0.742871880531311,-7.378574537142413e-06,0.0,0.0003229548165109,0.0,0.0,64.576904296875,0.0,0.0,0.0,0.4613251388072967,4.0,0.0,1.0
