time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582420,293.0875549316406,297.1499938964844,293.1499938964844,0.1400646567344665,-3004.812255859375,304.1432800292969,0.7588837146759033,0.2100721299648285,0.190507486462593,293.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.4517737329006195,0.050000000745058,0.0496496818959713,293.0133056640625,297.1499938964844,293.1499938964844,0.1029304563999176,-1826.0657958984373,304.1335754394531,0.7010601162910461,0.164589837193489,0.115860603749752,293.1759033203125,297.1499938964844,293.1499938964844,0.3970835208892822,-7232.8740234375,304.1274719238281,0.9990000128746032,0.5243525505065918,0.4591122567653656,293.1831359863281,297.1499938964844,293.1499938964844,0.0041444292291998,-1560.8759765625,296.5746765136719,0.4517737329006195,0.050000000745058,0.2355167120695114,291.09210205078125,291.1499938964844,256.61431884765625,255.5507659912109,279.7674865722656,293.7419128417969,291.09478759765625,1.0,0.2920457422733307,0.5892257690429688,0.5892257690429688,1.0,1.0,-1.2609193325042725,0.4749181866645813,0.7860011458396912,0.1733313053846359,0.0,0.0,0.6638141870498657,67.65382385253906,54.0,14.72743797302246,-14423.71875,258.9752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.613525390625,308.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.857421875,18000.0,0.0,0.0,0.3212957680225372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622837424278259,0.7622912526130676,-7.558533980045468e-06,0.0,0.000326074368786,0.0,0.0,68.31787872314453,0.0,0.0,0.0,0.4693256616592407,4.0,0.0,1.0
582480,293.0875549316406,297.1499938964844,293.1499938964844,0.1400646567344665,-3004.812255859375,304.1432800292969,0.7588837146759033,0.2100721299648285,0.190507486462593,293.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896301269531,0.4517737329006195,0.050000000745058,0.0496496818959713,293.0133056640625,297.1499938964844,293.1499938964844,0.1029304563999176,-1826.0657958984373,304.1335754394531,0.7010601162910461,0.164589837193489,0.115860603749752,293.1759033203125,297.1499938964844,293.1499938964844,0.3970835208892822,-7232.8740234375,304.1274719238281,0.9990000128746032,0.5243525505065918,0.4591122567653656,293.1831359863281,297.1499938964844,293.1499938964844,0.0041444292291998,-1560.8759765625,296.5746765136719,0.4517737329006195,0.050000000745058,0.2355167120695114,291.09210205078125,291.1499938964844,256.61431884765625,255.5507659912109,279.7674865722656,293.7419128417969,291.09478759765625,1.0,0.2920457422733307,0.5892257690429688,0.5892257690429688,1.0,1.0,-1.2609193325042725,0.4749181866645813,0.7860011458396912,0.1733313053846359,0.0,0.0,0.6638141870498657,67.65382385253906,54.0,14.72743797302246,-14423.71875,258.9752502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.613525390625,308.0892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.857421875,18000.0,0.0,0.0,0.3212957680225372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622837424278259,0.7622912526130676,-7.558533980045468e-06,0.0,0.000326074368786,0.0,0.0,68.31787872314453,0.0,0.0,0.0,0.4693256616592407,4.0,0.0,1.0
582540,293.0875549316406,297.1499938964844,293.1499938964844,0.1408244967460632,-3017.09521484375,304.1442565917969,0.7675968408584595,0.2116542011499405,0.1918001025915146,293.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4583481550216675,0.050000000745058,0.0495299473404884,293.01220703125,297.1499938964844,293.1499938964844,0.1057150661945343,-1865.1990966796875,304.13446044921875,0.7137141227722168,0.1682967096567154,0.1186612918972969,293.172607421875,297.1499938964844,293.1499938964844,0.3840846717357635,-7031.87841796875,304.15679931640625,0.9990000128746032,0.5243101119995117,0.4465756118297577,293.1797790527344,297.1499938964844,293.1499938964844,0.0041270153596997,-1552.5338134765625,296.5929870605469,0.4583481550216675,0.050000000745058,0.2349487394094467,291.1273803710937,291.1499938964844,256.5936279296875,255.53292846679688,279.7788391113281,293.7348022460937,291.13134765625,1.0,0.2868575155735016,0.5885622501373291,0.5885622501373291,1.0,1.0,-1.2499641180038452,0.4699643552303314,0.7799997925758362,0.1706830859184265,0.0,0.0,0.6646121740341187,64.45918273925781,57.0,43.44939422607422,-14365.439453125,247.97740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5501708984375,308.0926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.513671875,18000.0,0.0,0.0,0.324226051568985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704110741615295,0.7704187631607056,-7.661012205062434e-06,0.0,0.0003290482272859,0.0,0.0,70.11054992675781,0.0,0.0,0.0,0.4728605449199676,4.0,0.0,1.0
582600,293.0875549316406,297.1499938964844,293.1499938964844,0.1408244967460632,-3017.09521484375,304.1442565917969,0.7675968408584595,0.2116542011499405,0.1918001025915146,293.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4583481550216675,0.050000000745058,0.0495299473404884,293.01220703125,297.1499938964844,293.1499938964844,0.1057150661945343,-1865.1990966796875,304.13446044921875,0.7137141227722168,0.1682967096567154,0.1186612918972969,293.172607421875,297.1499938964844,293.1499938964844,0.3840846717357635,-7031.87841796875,304.15679931640625,0.9990000128746032,0.5243101119995117,0.4465756118297577,293.1797790527344,297.1499938964844,293.1499938964844,0.0041270153596997,-1552.5338134765625,296.5929870605469,0.4583481550216675,0.050000000745058,0.2349487394094467,291.1273803710937,291.1499938964844,256.5936279296875,255.53292846679688,279.7788391113281,293.7348022460937,291.13134765625,1.0,0.2868575155735016,0.5885622501373291,0.5885622501373291,1.0,1.0,-1.2499641180038452,0.4699643552303314,0.7799997925758362,0.1706830859184265,0.0,0.0,0.6646121740341187,64.45918273925781,57.0,43.44939422607422,-14365.439453125,247.97740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5501708984375,308.0926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.513671875,18000.0,0.0,0.0,0.324226051568985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704110741615295,0.7704187631607056,-7.661012205062434e-06,0.0,0.0003290482272859,0.0,0.0,70.11054992675781,0.0,0.0,0.0,0.4728605449199676,4.0,0.0,1.0
582660,293.08758544921875,297.1499938964844,293.1499938964844,0.141697496175766,-3031.506103515625,304.1446838378906,0.7739213705062866,0.2132282853126526,0.193150594830513,293.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4625974893569946,0.050000000745058,0.0494581535458564,293.019775390625,297.1499938964844,293.1499938964844,0.107242427766323,-1886.2093505859373,304.1371154785156,0.720778226852417,0.1702668517827987,0.1202474907040596,293.15362548828125,297.1499938964844,293.1499938964844,0.3753880560398102,-6900.9736328125,304.1684875488281,0.9990000128746032,0.5275795459747314,0.4388847947120666,293.1766052246094,297.1499938964844,293.1499938964844,0.0041131051257252,-1545.8365478515625,296.6093444824219,0.4625974893569946,0.050000000745058,0.2346081882715225,291.158203125,291.1499938964844,256.5705871582031,255.5130310058593,279.7630615234375,293.6968078613281,291.1595764160156,1.0,0.2842254936695099,0.5880640149116516,0.5880640149116516,1.0,1.0,-1.243756651878357,0.4670988619327545,0.77665776014328,0.1690521389245987,0.0,0.0,0.6611171364784241,62.54782485961914,60.0,34.54241180419922,-14314.2431640625,241.60903930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56109619140625,308.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.80078125,18000.0,0.0,0.0,0.3265146613121032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662022113800049,0.7662098407745361,-7.646227459190413e-06,0.0,0.0003313708875793,0.0,0.0,69.44482421875,0.0,0.0,0.0,0.471329778432846,4.0,0.0,1.0
582720,293.08758544921875,297.1499938964844,293.1499938964844,0.141697496175766,-3031.506103515625,304.1446838378906,0.7739213705062866,0.2132282853126526,0.193150594830513,293.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4625974893569946,0.050000000745058,0.0494581535458564,293.019775390625,297.1499938964844,293.1499938964844,0.107242427766323,-1886.2093505859373,304.1371154785156,0.720778226852417,0.1702668517827987,0.1202474907040596,293.15362548828125,297.1499938964844,293.1499938964844,0.3753880560398102,-6900.9736328125,304.1684875488281,0.9990000128746032,0.5275795459747314,0.4388847947120666,293.1766052246094,297.1499938964844,293.1499938964844,0.0041131051257252,-1545.8365478515625,296.6093444824219,0.4625974893569946,0.050000000745058,0.2346081882715225,291.158203125,291.1499938964844,256.5705871582031,255.5130310058593,279.7630615234375,293.6968078613281,291.1595764160156,1.0,0.2842254936695099,0.5880640149116516,0.5880640149116516,1.0,1.0,-1.243756651878357,0.4670988619327545,0.77665776014328,0.1690521389245987,0.0,0.0,0.6611171364784241,62.54782485961914,60.0,34.54241180419922,-14314.2431640625,241.60903930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56109619140625,308.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.80078125,18000.0,0.0,0.0,0.3265146613121032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662022113800049,0.7662098407745361,-7.646227459190413e-06,0.0,0.0003313708875793,0.0,0.0,69.44482421875,0.0,0.0,0.0,0.471329778432846,4.0,0.0,1.0
582780,293.0877380371094,297.1499938964844,293.1499938964844,0.1428536921739578,-3051.2021484375,304.14453125,0.7775780558586121,0.2147807031869888,0.1945197433233261,293.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.4642698168754577,0.050000000745058,0.049430564045906,293.0287170410156,297.1499938964844,293.1499938964844,0.108365848660469,-1901.7418212890625,304.1395263671875,0.7242599129676819,0.171748548746109,0.1212854161858558,293.1357727050781,297.1499938964844,293.1499938964844,0.3718291223049164,-6849.720703125,304.1680603027344,0.9990000128746032,0.531116247177124,0.4358940720558166,293.173583984375,297.1499938964844,293.1499938964844,0.0041083032265305,-1543.684814453125,296.6131286621094,0.4642698168754577,0.050000000745058,0.2344773113727569,291.1661376953125,291.1499938964844,256.5449523925781,255.49082946777344,279.7479248046875,293.67059326171875,291.1664428710937,1.0,0.2833723425865173,0.5875658392906189,0.5875658392906189,1.0,1.0,-1.2428638935089111,0.4664135873317718,0.7764502763748169,0.1685956120491027,0.0,0.0,0.6583202481269836,61.83661651611328,63.0,15.018636703491213,-14306.5693359375,239.7755584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202087402344,308.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.912109375,18000.0,0.0,0.0,0.3281708657741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599507570266724,0.7599583864212036,-7.591257144667907e-06,0.0,0.0003330516919959,0.0,0.0,68.23616790771484,0.0,0.0,0.0,0.4687861204147339,4.0,0.0,1.0
582840,293.0877380371094,297.1499938964844,293.1499938964844,0.1428536921739578,-3051.2021484375,304.14453125,0.7775780558586121,0.2147807031869888,0.1945197433233261,293.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.4642698168754577,0.050000000745058,0.049430564045906,293.0287170410156,297.1499938964844,293.1499938964844,0.108365848660469,-1901.7418212890625,304.1395263671875,0.7242599129676819,0.171748548746109,0.1212854161858558,293.1357727050781,297.1499938964844,293.1499938964844,0.3718291223049164,-6849.720703125,304.1680603027344,0.9990000128746032,0.531116247177124,0.4358940720558166,293.173583984375,297.1499938964844,293.1499938964844,0.0041083032265305,-1543.684814453125,296.6131286621094,0.4642698168754577,0.050000000745058,0.2344773113727569,291.1661376953125,291.1499938964844,256.5449523925781,255.49082946777344,279.7479248046875,293.67059326171875,291.1664428710937,1.0,0.2833723425865173,0.5875658392906189,0.5875658392906189,1.0,1.0,-1.2428638935089111,0.4664135873317718,0.7764502763748169,0.1685956120491027,0.0,0.0,0.6583202481269836,61.83661651611328,63.0,15.018636703491213,-14306.5693359375,239.7755584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202087402344,308.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.912109375,18000.0,0.0,0.0,0.3281708657741546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599507570266724,0.7599583864212036,-7.591257144667907e-06,0.0,0.0003330516919959,0.0,0.0,68.23616790771484,0.0,0.0,0.0,0.4687861204147339,4.0,0.0,1.0
582900,293.0878295898437,297.1499938964844,293.1499938964844,0.1434778869152069,-3061.8876953125,304.1443786621094,0.7786648869514465,0.21555195748806,0.1952102929353714,293.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4644047319889068,0.050000000745058,0.0494283027946949,293.03228759765625,297.1499938964844,293.1499938964844,0.1089841946959495,-1910.3787841796875,304.1402893066406,0.7254000306129456,0.1725843697786331,0.1218337342143058,293.1289978027344,297.1499938964844,293.1499938964844,0.3713738918304443,-6844.29541015625,304.16558837890625,0.9990000128746032,0.5326288938522339,0.4356487393379211,293.1720886230469,297.1499938964844,293.1499938964844,0.0041078440845012,-1543.4932861328125,296.61346435546875,0.4644047319889068,0.050000000745058,0.2344665825366974,291.1667785644531,291.1499938964844,256.5310974121094,255.4788055419922,279.7422180175781,293.6638488769531,291.1667175292969,1.0,0.2834939062595367,0.5873166918754578,0.5873166918754578,1.0,1.0,-1.2440400123596191,0.4667370319366455,0.7773029804229736,0.1687133461236953,0.0,0.0,0.657126247882843,61.79739761352539,63.0,7.55497932434082,-14317.57421875,240.1263885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65887451171875,308.1397399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.509765625,18000.0,0.0,0.0,0.3288048803806305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570663690567017,0.7570739388465881,-7.564142833871301e-06,0.0,0.0003336951485835,0.0,0.0,67.67076873779297,0.0,0.0,0.0,0.4675904512405395,4.0,0.0,1.0
582960,293.0879211425781,297.1499938964844,293.1499938964844,0.1441305428743362,-3073.0859375,304.14422607421875,0.7793387770652771,0.216320663690567,0.1959042102098465,293.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4641628861427307,0.050000000745058,0.0494323298335075,293.03497314453125,297.1499938964844,293.1499938964844,0.1097051352262497,-1920.5101318359373,304.1407470703125,0.7263283133506775,0.1735469549894333,0.1224617958068847,293.1239929199219,297.1499938964844,293.1499938964844,0.3716698586940765,-6850.1865234375,304.1622009277344,0.9990000128746032,0.5338797569274902,0.4360878467559814,293.1705627441406,297.1499938964844,293.1499938964844,0.0041084988042712,-1543.8148193359375,296.6129455566406,0.4641628861427307,0.050000000745058,0.2344856858253479,291.1654663085937,291.1499938964844,256.5164794921875,255.4661407470703,279.7370910644531,293.6610107421875,291.1650085449219,1.0,0.2839247286319732,0.5871005058288574,0.5871005058288574,1.0,1.0,-1.2461808919906616,0.467475563287735,0.7787052989006042,0.1690553873777389,0.0,0.0,0.656220555305481,61.9318962097168,66.0,0.975155234336853,-14337.625,241.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996459960937,308.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.494140625,18000.0,0.0,0.0,0.3293386101722717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545827627182007,0.7545903325080872,-7.539757916674716e-06,0.0,0.0003342368290759,0.0,0.0,67.17906188964844,0.0,0.0,0.0,0.4665565490722656,4.0,0.0,1.0
583020,293.088134765625,297.1499938964844,293.1499938964844,0.1455089002847671,-3096.77978515625,304.14385986328125,0.7796383500099182,0.2178511321544647,0.1973007619380951,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4627004563808441,0.050000000745058,0.0494564063847065,293.0376281738281,297.1499938964844,293.1499938964844,0.1115244477987289,-1946.184814453125,304.1407775878906,0.7278324365615845,0.1759123653173446,0.1240240111947059,293.1195068359375,297.1499938964844,293.1499938964844,0.3742121458053589,-6890.97802734375,304.15386962890625,0.9990000128746032,0.5354619026184082,0.4387014508247375,293.1675109863281,297.1499938964844,293.1499938964844,0.004112827591598,-1545.8212890625,296.6098327636719,0.4627004563808441,0.050000000745058,0.2345999032258987,291.1578369140625,291.1499938964844,256.48492431640625,255.438705444336,279.7290954589844,293.6650695800781,291.1568603515625,1.0,0.2855857908725738,0.586668074131012,0.586668074131012,1.0,1.0,-1.2530343532562256,0.4700123071670532,0.7830219864845276,0.1702883690595626,0.0,0.0,0.6556314826011658,62.64567565917969,69.0,-9.196497917175291,-14403.525390625,245.27005004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772827148437,308.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.115234375,18000.0,0.0,0.0,0.330203652381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517649531364441,0.7517724633216858,-7.5077909968968015e-06,0.0,0.0003351147461216,0.0,0.0,66.59444427490234,0.0,0.0,0.0,0.4653573334217071,4.0,0.0,1.0
583080,293.088134765625,297.1499938964844,293.1499938964844,0.1455089002847671,-3096.77978515625,304.14385986328125,0.7796383500099182,0.2178511321544647,0.1973007619380951,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.4627004563808441,0.050000000745058,0.0494564063847065,293.0376281738281,297.1499938964844,293.1499938964844,0.1115244477987289,-1946.184814453125,304.1407775878906,0.7278324365615845,0.1759123653173446,0.1240240111947059,293.1195068359375,297.1499938964844,293.1499938964844,0.3742121458053589,-6890.97802734375,304.15386962890625,0.9990000128746032,0.5354619026184082,0.4387014508247375,293.1675109863281,297.1499938964844,293.1499938964844,0.004112827591598,-1545.8212890625,296.6098327636719,0.4627004563808441,0.050000000745058,0.2345999032258987,291.1578369140625,291.1499938964844,256.48492431640625,255.438705444336,279.7290954589844,293.6650695800781,291.1568603515625,1.0,0.2855857908725738,0.586668074131012,0.586668074131012,1.0,1.0,-1.2530343532562256,0.4700123071670532,0.7830219864845276,0.1702883690595626,0.0,0.0,0.6556314826011658,62.64567565917969,69.0,-9.196497917175291,-14403.525390625,245.27005004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772827148437,308.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.115234375,18000.0,0.0,0.0,0.330203652381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7517649531364441,0.7517724633216858,-7.5077909968968015e-06,0.0,0.0003351147461216,0.0,0.0,66.59444427490234,0.0,0.0,0.0,0.4653573334217071,4.0,0.0,1.0
583140,293.0883483886719,297.1499938964844,293.1499938964844,0.1469525396823883,-3121.597900390625,304.1434936523437,0.7788284420967102,0.2193720191717147,0.1987054049968719,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4602060616016388,0.050000000745058,0.0494979694485664,293.0370788574219,297.1499938964844,293.1499938964844,0.1138545423746109,-1979.0570068359373,304.13995361328125,0.7291246652603149,0.1788664013147354,0.1260117143392563,293.1220397949219,297.1499938964844,293.1499938964844,0.3788760304450989,-6962.7685546875,304.1448059082031,0.9990000128746032,0.5357320308685303,0.4431752264499664,293.1644592285156,297.1499938964844,293.1499938964844,0.004120375495404,-1549.2158203125,296.6054077148437,0.4602060616016388,0.050000000745058,0.2347970604896545,291.14605712890625,291.1499938964844,256.45001220703125,255.4083404541016,279.72320556640625,293.6796264648437,291.1448059082031,1.0,0.2881185412406921,0.5862356424331665,0.5862356424331665,1.0,1.0,-1.2627619504928589,0.4737340211868286,0.7890279293060303,0.1721298545598983,0.0,0.0,0.6569170951843262,63.84636688232422,72.0,-15.501228332519531,-14500.0927734375,251.50946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359680175781,308.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.263671875,18000.0,0.0,0.0,0.3309817314147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527039647102356,0.7527114748954773,-7.507809641538188e-06,0.0,0.0003359043912496,0.0,0.0,66.71638488769531,0.0,0.0,0.0,0.4656915962696075,4.0,0.0,1.0
583200,293.0883483886719,297.1499938964844,293.1499938964844,0.1469525396823883,-3121.597900390625,304.1434936523437,0.7788284420967102,0.2193720191717147,0.1987054049968719,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.4602060616016388,0.050000000745058,0.0494979694485664,293.0370788574219,297.1499938964844,293.1499938964844,0.1138545423746109,-1979.0570068359373,304.13995361328125,0.7291246652603149,0.1788664013147354,0.1260117143392563,293.1220397949219,297.1499938964844,293.1499938964844,0.3788760304450989,-6962.7685546875,304.1448059082031,0.9990000128746032,0.5357320308685303,0.4431752264499664,293.1644592285156,297.1499938964844,293.1499938964844,0.004120375495404,-1549.2158203125,296.6054077148437,0.4602060616016388,0.050000000745058,0.2347970604896545,291.14605712890625,291.1499938964844,256.45001220703125,255.4083404541016,279.72320556640625,293.6796264648437,291.1448059082031,1.0,0.2881185412406921,0.5862356424331665,0.5862356424331665,1.0,1.0,-1.2627619504928589,0.4737340211868286,0.7890279293060303,0.1721298545598983,0.0,0.0,0.6569170951843262,63.84636688232422,72.0,-15.501228332519531,-14500.0927734375,251.50946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359680175781,308.2321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.263671875,18000.0,0.0,0.0,0.3309817314147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527039647102356,0.7527114748954773,-7.507809641538188e-06,0.0,0.0003359043912496,0.0,0.0,66.71638488769531,0.0,0.0,0.0,0.4656915962696075,4.0,0.0,1.0
583260,293.088623046875,297.1499938964844,293.1499938964844,0.1484288424253463,-3146.932861328125,304.1432189941406,0.7771950364112854,0.2208819240331649,0.2001136541366577,293.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.456999272108078,0.050000000745058,0.0495534725487232,293.03387451171875,297.1499938964844,293.1499938964844,0.1166600361466407,-2018.482666015625,304.1386108398437,0.7303726077079773,0.1823715716600418,0.1284013241529464,293.1307983398437,297.1499938964844,293.1499938964844,0.385194182395935,-7058.14013671875,304.13604736328125,0.9990000128746032,0.5346784591674805,0.4490798413753509,293.161376953125,297.1499938964844,293.1499938964844,0.0041304398328065,-1553.612548828125,296.60107421875,0.456999272108078,0.050000000745058,0.2350603491067886,291.13250732421875,291.1499938964844,256.4114074707031,255.3748016357422,279.7213439941406,293.7032165527344,291.1312255859375,1.0,0.2913335561752319,0.5856627225875854,0.5856627225875854,1.0,1.0,-1.2747901678085327,0.4783232808113098,0.7964668869972229,0.1743683665990829,0.0,0.0,0.6601532101631165,65.43646240234375,75.0,-18.238405227661133,-14620.84765625,259.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86474609375,308.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.30859375,18000.0,0.0,0.0,0.3318827152252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578558325767517,0.7578633427619934,-7.545578228018712e-06,0.0,0.0003368187462911,0.0,0.0,67.646728515625,0.0,0.0,0.0,0.4677645564079284,4.0,0.0,1.0
583320,293.088623046875,297.1499938964844,293.1499938964844,0.1484288424253463,-3146.932861328125,304.1432189941406,0.7771950364112854,0.2208819240331649,0.2001136541366577,293.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.456999272108078,0.050000000745058,0.0495534725487232,293.03387451171875,297.1499938964844,293.1499938964844,0.1166600361466407,-2018.482666015625,304.1386108398437,0.7303726077079773,0.1823715716600418,0.1284013241529464,293.1307983398437,297.1499938964844,293.1499938964844,0.385194182395935,-7058.14013671875,304.13604736328125,0.9990000128746032,0.5346784591674805,0.4490798413753509,293.161376953125,297.1499938964844,293.1499938964844,0.0041304398328065,-1553.612548828125,296.60107421875,0.456999272108078,0.050000000745058,0.2350603491067886,291.13250732421875,291.1499938964844,256.4114074707031,255.3748016357422,279.7213439941406,293.7032165527344,291.1312255859375,1.0,0.2913335561752319,0.5856627225875854,0.5856627225875854,1.0,1.0,-1.2747901678085327,0.4783232808113098,0.7964668869972229,0.1743683665990829,0.0,0.0,0.6601532101631165,65.43646240234375,75.0,-18.238405227661133,-14620.84765625,259.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86474609375,308.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.30859375,18000.0,0.0,0.0,0.3318827152252197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578558325767517,0.7578633427619934,-7.545578228018712e-06,0.0,0.0003368187462911,0.0,0.0,67.646728515625,0.0,0.0,0.0,0.4677645564079284,4.0,0.0,1.0
583380,293.0888977050781,297.1499938964844,293.1499938964844,0.1499179154634475,-3172.421875,304.1429748535156,0.7749707698822021,0.2223810404539108,0.2015225291252136,293.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4533238410949707,0.050000000745058,0.0496202148497104,293.028564453125,297.1499938964844,293.1499938964844,0.1199068874120712,-2063.855712890625,304.1369934082031,0.7316842079162598,0.1863897442817688,0.1311638802289962,293.14483642578125,297.1499938964844,293.1499938964844,0.3928034007549286,-7171.396484375,304.1280212402344,0.9990000128746032,0.5323262214660645,0.4560782611370086,293.15826416015625,297.1499938964844,293.1499938964844,0.0041425172239542,-1558.75341796875,296.59771728515625,0.4533238410949707,0.050000000745058,0.2353769391775131,291.1186218261719,291.1499938964844,256.36920166015625,255.33819580078125,279.7215881347656,293.7356262207031,291.1173400878906,1.0,0.2950808703899383,0.5850898027420044,0.5850898027420044,1.0,1.0,-1.2886574268341064,0.4836768507957458,0.8049805760383606,0.1769856512546539,0.0,0.0,0.6652666330337524,67.34125518798828,63.0,-19.19415855407715,-14760.947265625,269.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,308.2592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.4765625,18000.0,0.0,0.0,0.333089679479599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671652436256409,0.7671728730201721,-7.622330031153979e-06,0.0,0.0003380436974111,0.0,0.0,69.40708923339844,0.0,0.0,0.0,0.4715810418128967,4.0,0.0,1.0
583440,293.0888977050781,297.1499938964844,293.1499938964844,0.1499179154634475,-3172.421875,304.1429748535156,0.7749707698822021,0.2223810404539108,0.2015225291252136,293.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4533238410949707,0.050000000745058,0.0496202148497104,293.028564453125,297.1499938964844,293.1499938964844,0.1199068874120712,-2063.855712890625,304.1369934082031,0.7316842079162598,0.1863897442817688,0.1311638802289962,293.14483642578125,297.1499938964844,293.1499938964844,0.3928034007549286,-7171.396484375,304.1280212402344,0.9990000128746032,0.5323262214660645,0.4560782611370086,293.15826416015625,297.1499938964844,293.1499938964844,0.0041425172239542,-1558.75341796875,296.59771728515625,0.4533238410949707,0.050000000745058,0.2353769391775131,291.1186218261719,291.1499938964844,256.36920166015625,255.33819580078125,279.7215881347656,293.7356262207031,291.1173400878906,1.0,0.2950808703899383,0.5850898027420044,0.5850898027420044,1.0,1.0,-1.2886574268341064,0.4836768507957458,0.8049805760383606,0.1769856512546539,0.0,0.0,0.6652666330337524,67.34125518798828,63.0,-19.19415855407715,-14760.947265625,269.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,308.2592468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17901.4765625,18000.0,0.0,0.0,0.333089679479599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671652436256409,0.7671728730201721,-7.622330031153979e-06,0.0,0.0003380436974111,0.0,0.0,69.40708923339844,0.0,0.0,0.0,0.4715810418128967,4.0,0.0,1.0
583500,293.08892822265625,297.1499938964844,293.1499938964844,0.150601640343666,-3184.043701171875,304.1430358886719,0.7762073874473572,0.2231456190347671,0.2021930068731308,293.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.4536487758159637,0.050000000745058,0.049614131450653,293.02545166015625,297.1499938964844,293.1499938964844,0.1216175258159637,-2087.605224609375,304.1362609863281,0.7345218062400818,0.1885343194007873,0.1326366066932678,293.1517333984375,297.1499938964844,293.1499938964844,0.3926259279251098,-7166.53759765625,304.1324768066406,0.9990000128746032,0.5310320854187012,0.4554487764835357,293.1565856933594,297.1499938964844,293.1499938964844,0.004146059975028,-1560.2615966796875,296.5979309082031,0.4536487758159637,0.050000000745058,0.2353480756282806,291.1137084960937,291.1499938964844,256.3468322753906,255.3188018798828,279.7261962890625,293.75152587890625,291.11376953125,1.0,0.2947737276554107,0.5848033428192139,0.5848033428192139,1.0,1.0,-1.2904393672943115,0.4842130541801452,0.806226372718811,0.1772419512271881,0.0,0.0,0.6682124137878418,67.21682739257812,63.0,-11.300220489501951,-14798.923828125,269.6017150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,308.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17883.17578125,18000.0,0.0,0.0,0.3338272869586944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732689380645752,0.7732766270637512,-7.67528672440676e-06,0.0,0.0003387922770343,0.0,0.0,70.59461212158203,0.0,0.0,0.0,0.4740957617759704,4.0,0.0,1.0
583560,293.0888977050781,297.1499938964844,293.1499938964844,0.1511343419551849,-3192.872802734375,304.1433410644531,0.7792024612426758,0.2239282727241516,0.2028534114360809,293.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.4555600583553314,0.050000000745058,0.0495791099965572,293.0233459472656,297.1499938964844,293.1499938964844,0.123172141611576,-2108.95068359375,304.13592529296875,0.7388095855712891,0.1905317455530166,0.1340648531913757,293.15435791015625,297.1499938964844,293.1499938964844,0.3890653848648071,-7110.6474609375,304.1421813964844,0.9990000128746032,0.5304940938949585,0.451788991689682,293.15484619140625,297.1499938964844,293.1499938964844,0.0041459491476416,-1559.81591796875,296.6048278808594,0.4555600583553314,0.050000000745058,0.2351819425821304,291.1194763183594,291.1499938964844,256.3236389160156,255.29872131347656,279.7296142578125,293.7581481933594,291.1215209960937,1.0,0.2933317720890045,0.5844760537147522,0.5844760537147522,1.0,1.0,-1.288314938545227,0.4831226766109466,0.8051922917366028,0.1765873432159423,0.0,0.0,0.6697225570678711,66.2973403930664,66.0,6.6954755783081055,-14808.447265625,266.7409362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83160400390625,308.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17895.400390625,18000.0,0.0,0.0,0.334579199552536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786357402801514,0.7786434888839722,-7.72862767917104e-06,0.0,0.0003395553503651,0.0,0.0,71.6966323852539,0.0,0.0,0.0,0.4763028919696808,4.0,0.0,1.0
583620,293.0888671875,297.1499938964844,293.1499938964844,0.1522379666566848,-3211.2021484375,304.1436767578125,0.7820220589637756,0.2254817336797714,0.204234629869461,293.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4564689695835113,0.050000000745058,0.0495627745985984,293.0229797363281,297.1499938964844,293.1499938964844,0.1258086860179901,-2144.8828125,304.13623046875,0.7438588738441467,0.1938185095787048,0.1364938616752624,293.15203857421875,297.1499938964844,293.1499938964844,0.3870306611061096,-7078.775390625,304.1477966308594,0.9990000128746032,0.5308492183685303,0.4500728547573089,293.1514587402344,297.1499938964844,293.1499938964844,0.0041472283191978,-1559.447265625,296.6212158203125,0.4564689695835113,0.050000000745058,0.2351044714450836,291.13446044921875,291.1499938964844,256.2749938964844,255.25662231445312,279.7197570800781,293.7561950683594,291.1345520019531,1.0,0.2934294641017914,0.5838215947151184,0.5838215947151184,1.0,1.0,-1.2907105684280396,0.4837090373039245,0.807001531124115,0.1765889972448349,0.0,0.0,0.6704983711242676,65.91860961914062,69.0,9.523237228393556,-14844.6376953125,266.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8180847167969,308.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.248046875,18000.0,0.0,0.0,0.3360186517238617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7825106382369995,0.7825184464454651,-7.780705345794559e-06,0.0,0.000341016188031,0.0,0.0,72.59477996826172,0.0,0.0,0.0,0.4780639111995697,4.0,0.0,1.0
583680,293.0888671875,297.1499938964844,293.1499938964844,0.1522379666566848,-3211.2021484375,304.1436767578125,0.7820220589637756,0.2254817336797714,0.204234629869461,293.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4564689695835113,0.050000000745058,0.0495627745985984,293.0229797363281,297.1499938964844,293.1499938964844,0.1258086860179901,-2144.8828125,304.13623046875,0.7438588738441467,0.1938185095787048,0.1364938616752624,293.15203857421875,297.1499938964844,293.1499938964844,0.3870306611061096,-7078.775390625,304.1477966308594,0.9990000128746032,0.5308492183685303,0.4500728547573089,293.1514587402344,297.1499938964844,293.1499938964844,0.0041472283191978,-1559.447265625,296.6212158203125,0.4564689695835113,0.050000000745058,0.2351044714450836,291.13446044921875,291.1499938964844,256.2749938964844,255.25662231445312,279.7197570800781,293.7561950683594,291.1345520019531,1.0,0.2934294641017914,0.5838215947151184,0.5838215947151184,1.0,1.0,-1.2907105684280396,0.4837090373039245,0.807001531124115,0.1765889972448349,0.0,0.0,0.6704983711242676,65.91860961914062,69.0,9.523237228393556,-14844.6376953125,266.859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8180847167969,308.2839660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.248046875,18000.0,0.0,0.0,0.3360186517238617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7825106382369995,0.7825184464454651,-7.780705345794559e-06,0.0,0.000341016188031,0.0,0.0,72.59477996826172,0.0,0.0,0.0,0.4780639111995697,4.0,0.0,1.0
583740,293.0888977050781,297.1499938964844,293.1499938964844,0.153590902686119,-3234.08544921875,304.1435241699219,0.7829053997993469,0.2270258069038391,0.2056337296962738,293.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4556272625923157,0.050000000745058,0.049577847123146,293.02392578125,297.1499938964844,293.1499938964844,0.1283140033483505,-2179.072998046875,304.1366577148437,0.7466803789138794,0.1968453079462051,0.138625755906105,293.150634765625,297.1499938964844,293.1499938964844,0.3887443840503692,-7104.52734375,304.14556884765625,0.9990000128746032,0.5310890078544617,0.4516610205173492,293.14813232421875,297.1499938964844,293.1499938964844,0.0041559333913028,-1562.7698974609375,296.6279602050781,0.4556272625923157,0.050000000745058,0.2351759523153305,291.13104248046875,291.1499938964844,256.2235717773437,255.21212768554688,279.7070617675781,293.7583312988281,291.1304931640625,1.0,0.2947295606136322,0.5831671357154846,0.5831671357154846,1.0,1.0,-1.2969579696655271,0.4858779311180115,0.8110800981521606,0.1774334162473678,0.0,0.0,0.6731947660446167,66.39611053466797,72.0,-2.052126169204712,-14913.4990234375,270.3966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80938720703125,308.28125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.263671875,18000.0,0.0,0.0,0.3374500870704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872006297111511,0.7872084379196167,-7.821795406925958e-06,0.0,0.0003424689348321,0.0,0.0,73.53361511230469,0.0,0.0,0.0,0.4800499975681305,4.0,0.0,1.0
583800,293.0888977050781,297.1499938964844,293.1499938964844,0.153590902686119,-3234.08544921875,304.1435241699219,0.7829053997993469,0.2270258069038391,0.2056337296962738,293.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4556272625923157,0.050000000745058,0.049577847123146,293.02392578125,297.1499938964844,293.1499938964844,0.1283140033483505,-2179.072998046875,304.1366577148437,0.7466803789138794,0.1968453079462051,0.138625755906105,293.150634765625,297.1499938964844,293.1499938964844,0.3887443840503692,-7104.52734375,304.14556884765625,0.9990000128746032,0.5310890078544617,0.4516610205173492,293.14813232421875,297.1499938964844,293.1499938964844,0.0041559333913028,-1562.7698974609375,296.6279602050781,0.4556272625923157,0.050000000745058,0.2351759523153305,291.13104248046875,291.1499938964844,256.2235717773437,255.21212768554688,279.7070617675781,293.7583312988281,291.1304931640625,1.0,0.2947295606136322,0.5831671357154846,0.5831671357154846,1.0,1.0,-1.2969579696655271,0.4858779311180115,0.8110800981521606,0.1774334162473678,0.0,0.0,0.6731947660446167,66.39611053466797,72.0,-2.052126169204712,-14913.4990234375,270.3966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80938720703125,308.28125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.263671875,18000.0,0.0,0.0,0.3374500870704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872006297111511,0.7872084379196167,-7.821795406925958e-06,0.0,0.0003424689348321,0.0,0.0,73.53361511230469,0.0,0.0,0.0,0.4800499975681305,4.0,0.0,1.0
583860,293.08892822265625,297.1499938964844,293.1499938964844,0.1550241261720657,-3258.3662109375,304.143310546875,0.7825395464897156,0.2285647392272949,0.2070474326610565,293.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4536793231964111,0.050000000745058,0.049613457173109,293.0236511230469,297.1499938964844,293.1499938964844,0.1309952586889267,-2215.621826171875,304.1366271972656,0.7485289573669434,0.2000886350870132,0.1408603489398956,293.1534423828125,297.1499938964844,293.1499938964844,0.3927689492702484,-7164.87255859375,304.1402893066406,0.9990000128746032,0.530511736869812,0.4553886353969574,293.1448059082031,297.1499938964844,293.1499938964844,0.0041683004237711,-1567.6776123046875,296.6330871582031,0.4536793231964111,0.050000000745058,0.2353448867797851,291.122802734375,291.1499938964844,256.16961669921875,255.1654815673828,279.6937561035156,293.7691650390625,291.1218566894531,1.0,0.2969745695590973,0.5826141834259033,0.5826141834259033,1.0,1.0,-1.3060561418533323,0.4892924129962921,0.8167637586593628,0.1789330542087555,0.0,0.0,0.6773281693458557,67.43881225585938,60.0,-10.105931282043455,-15013.8544921875,276.36822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924194335937,308.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.673828125,18000.0,0.0,0.0,0.339012086391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948415279388428,0.7948493957519531,-7.888509571785107e-06,0.0,0.0003440541622694,0.0,0.0,75.07706451416016,0.0,0.0,0.0,0.4832450151443481,4.0,0.0,1.0
583920,293.08892822265625,297.1499938964844,293.1499938964844,0.1550241261720657,-3258.3662109375,304.143310546875,0.7825395464897156,0.2285647392272949,0.2070474326610565,293.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4536793231964111,0.050000000745058,0.049613457173109,293.0236511230469,297.1499938964844,293.1499938964844,0.1309952586889267,-2215.621826171875,304.1366271972656,0.7485289573669434,0.2000886350870132,0.1408603489398956,293.1534423828125,297.1499938964844,293.1499938964844,0.3927689492702484,-7164.87255859375,304.1402893066406,0.9990000128746032,0.530511736869812,0.4553886353969574,293.1448059082031,297.1499938964844,293.1499938964844,0.0041683004237711,-1567.6776123046875,296.6330871582031,0.4536793231964111,0.050000000745058,0.2353448867797851,291.122802734375,291.1499938964844,256.16961669921875,255.1654815673828,279.6937561035156,293.7691650390625,291.1218566894531,1.0,0.2969745695590973,0.5826141834259033,0.5826141834259033,1.0,1.0,-1.3060561418533323,0.4892924129962921,0.8167637586593628,0.1789330542087555,0.0,0.0,0.6773281693458557,67.43881225585938,60.0,-10.105931282043455,-15013.8544921875,276.36822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7924194335937,308.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.673828125,18000.0,0.0,0.0,0.339012086391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948415279388428,0.7948493957519531,-7.888509571785107e-06,0.0,0.0003440541622694,0.0,0.0,75.07706451416016,0.0,0.0,0.0,0.4832450151443481,4.0,0.0,1.0
583980,293.0887145996094,297.1499938964844,293.1499938964844,0.1562269032001495,-3278.413330078125,304.1435546875,0.7883310914039612,0.2301544249057769,0.2083934694528579,293.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.4572649002075195,0.050000000745058,0.0495485477149486,293.023193359375,297.1499938964844,293.1499938964844,0.1336158514022827,-2250.99462890625,304.1367492675781,0.7561079859733582,0.2033918499946594,0.1431600749492645,293.15234375,297.1499938964844,293.1499938964844,0.3862109184265136,-7063.43701171875,304.155029296875,0.9990000128746032,0.5306146740913391,0.4485819339752197,293.1412658691406,297.1499938964844,293.1499938964844,0.0041731176897883,-1569.0771484375,296.6466369628906,0.4572649002075195,0.050000000745058,0.2350369840860366,291.1261291503906,291.1499938964844,256.1134338378906,255.1168975830078,279.68798828125,293.7713928222656,291.1282958984375,1.0,0.2940532565116882,0.5820612907409668,0.5820612907409668,1.0,1.0,-1.301823973655701,0.4871841669082641,0.8146398067474365,0.1776341795921325,0.0,0.0,0.6807116866111755,65.72838592529297,63.0,11.041496276855469,-15031.9111328125,270.8661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742004394531,308.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.130859375,18000.0,0.0,0.0,0.340667724609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804161787033081,0.804169774055481,-7.978659596119542e-06,0.0,0.000345734442817,0.0,0.0,77.0499267578125,0.0,0.0,0.0,0.4871240556240082,4.0,0.0,1.0
584040,293.0887145996094,297.1499938964844,293.1499938964844,0.1562269032001495,-3278.413330078125,304.1435546875,0.7883310914039612,0.2301544249057769,0.2083934694528579,293.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.4572649002075195,0.050000000745058,0.0495485477149486,293.023193359375,297.1499938964844,293.1499938964844,0.1336158514022827,-2250.99462890625,304.1367492675781,0.7561079859733582,0.2033918499946594,0.1431600749492645,293.15234375,297.1499938964844,293.1499938964844,0.3862109184265136,-7063.43701171875,304.155029296875,0.9990000128746032,0.5306146740913391,0.4485819339752197,293.1412658691406,297.1499938964844,293.1499938964844,0.0041731176897883,-1569.0771484375,296.6466369628906,0.4572649002075195,0.050000000745058,0.2350369840860366,291.1261291503906,291.1499938964844,256.1134338378906,255.1168975830078,279.68798828125,293.7713928222656,291.1282958984375,1.0,0.2940532565116882,0.5820612907409668,0.5820612907409668,1.0,1.0,-1.301823973655701,0.4871841669082641,0.8146398067474365,0.1776341795921325,0.0,0.0,0.6807116866111755,65.72838592529297,63.0,11.041496276855469,-15031.9111328125,270.8661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742004394531,308.3056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.130859375,18000.0,0.0,0.0,0.340667724609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804161787033081,0.804169774055481,-7.978659596119542e-06,0.0,0.000345734442817,0.0,0.0,77.0499267578125,0.0,0.0,0.0,0.4871240556240082,4.0,0.0,1.0
584100,293.0885925292969,297.1499938964844,293.1499938964844,0.1567258536815643,-3286.538818359375,304.1438293457031,0.7907600402832031,0.230953574180603,0.2090905159711837,293.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.4586239159107208,0.050000000745058,0.0495247989892959,293.0246276855469,297.1499938964844,293.1499938964844,0.134650632739067,-2264.736083984375,304.13726806640625,0.7592191100120544,0.2047154754400253,0.1441552639007568,293.1465148925781,297.1499938964844,293.1499938964844,0.3833078742027282,-7019.7177734375,304.1592712402344,0.9990000128746032,0.5317291617393494,0.4460639059543609,293.1395568847656,297.1499938964844,293.1499938964844,0.0041737030260264,-1568.605712890625,296.6595153808594,0.4586239159107208,0.050000000745058,0.2349243313074112,291.1377868652344,291.1499938964844,256.0845947265625,255.0919647216797,279.6770935058594,293.7611999511719,291.139404296875,1.0,0.2934483587741852,0.5817847847938538,0.5817847847938538,1.0,1.0,-1.3006641864776611,0.4865497350692749,0.8141143918037415,0.1770930588245391,0.0,0.0,0.6803464293479919,65.10582733154297,63.0,17.940038681030273,-15038.1142578125,269.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751159667969,308.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.927734375,18000.0,0.0,0.0,0.3414102494716644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8056530952453613,0.8056610822677612,-8.003368748177309e-06,0.0,0.000346488028299,0.0,0.0,77.44351196289062,0.0,0.0,0.0,0.4877975285053253,4.0,0.0,1.0
584160,293.0885314941406,297.1499938964844,293.1499938964844,0.157332107424736,-3296.630126953125,304.1438293457031,0.7923772931098938,0.2317465245723724,0.2097929120063781,293.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.4592548012733459,0.050000000745058,0.0495139174163341,293.0267333984375,297.1499938964844,293.1499938964844,0.1356211006641388,-2277.68359375,304.1378173828125,0.7613580822944641,0.2058932930231094,0.1450151652097702,293.14044189453125,297.1499938964844,293.1499938964844,0.381950169801712,-6999.83740234375,304.1600341796875,0.9990000128746032,0.5329634547233582,0.444905936717987,293.13787841796875,297.1499938964844,293.1499938964844,0.0041763228364288,-1569.3134765625,296.6683959960937,0.4592548012733459,0.050000000745058,0.2348726987838745,291.1422119140625,291.1499938964844,256.0552978515625,255.066635131836,279.6645812988281,293.7516174316406,291.1423645019531,1.0,0.2932235598564148,0.5815075039863586,0.5815075039863586,1.0,1.0,-1.301073431968689,0.4865540862083435,0.8145193457603455,0.1769192069768905,0.0,0.0,0.6803825497627258,64.83464813232422,66.0,11.77199649810791,-15049.4814453125,268.5885314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78057861328125,308.3165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.857421875,18000.0,0.0,0.0,0.3421002626419067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8057273626327515,0.8057354092597961,-8.009959856281057e-06,0.0,0.0003471882955636,0.0,0.0,77.50230407714844,0.0,0.0,0.0,0.4879182279109955,4.0,0.0,1.0
