time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584220,293.0884094238281,297.1499938964844,293.1499938964844,0.1587000042200088,-3319.604736328125,304.14361572265625,0.7941670417785645,0.2333255857229232,0.2112101912498474,293.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4592157304286957,0.050000000745058,0.049514565616846,293.0306701660156,297.1499938964844,293.1499938964844,0.1375610530376434,-2303.674072265625,304.1386413574219,0.7641094923019409,0.2082107812166214,0.1466272473335266,293.1307373046875,297.1499938964844,293.1499938964844,0.3818933069705963,-7000.7109375,304.1566772460937,0.9990000128746032,0.5351818203926086,0.444977194070816,293.13458251953125,297.1499938964844,293.1499938964844,0.0041873268783092,-1573.396240234375,296.6802062988281,0.4592157304286957,0.050000000745058,0.2348757833242416,291.1395263671875,291.1499938964844,255.99549865722656,255.0149078369141,279.6401672363281,293.7394714355469,291.1390075683594,1.0,0.2937914431095123,0.5809528231620789,0.5809528231620789,1.0,1.0,-1.3047981262207031,0.4877630770206451,0.8170350790023804,0.1771806478500366,0.0,0.0,0.6818893551826477,64.90548706054688,69.0,-0.9716688394546508,-15104.158203125,270.2348022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969665527344,308.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.056640625,18000.0,0.0,0.0,0.343381404876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078400492668152,0.8078480958938599,-8.027539479371626e-06,0.0,0.0003484884509816,0.0,0.0,77.93428802490234,0.0,0.0,0.0,0.4888340830802917,4.0,0.0,1.0
584280,293.0884094238281,297.1499938964844,293.1499938964844,0.1587000042200088,-3319.604736328125,304.14361572265625,0.7941670417785645,0.2333255857229232,0.2112101912498474,293.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4592157304286957,0.050000000745058,0.049514565616846,293.0306701660156,297.1499938964844,293.1499938964844,0.1375610530376434,-2303.674072265625,304.1386413574219,0.7641094923019409,0.2082107812166214,0.1466272473335266,293.1307373046875,297.1499938964844,293.1499938964844,0.3818933069705963,-7000.7109375,304.1566772460937,0.9990000128746032,0.5351818203926086,0.444977194070816,293.13458251953125,297.1499938964844,293.1499938964844,0.0041873268783092,-1573.396240234375,296.6802062988281,0.4592157304286957,0.050000000745058,0.2348757833242416,291.1395263671875,291.1499938964844,255.99549865722656,255.0149078369141,279.6401672363281,293.7394714355469,291.1390075683594,1.0,0.2937914431095123,0.5809528231620789,0.5809528231620789,1.0,1.0,-1.3047981262207031,0.4877630770206451,0.8170350790023804,0.1771806478500366,0.0,0.0,0.6818893551826477,64.90548706054688,69.0,-0.9716688394546508,-15104.158203125,270.2348022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969665527344,308.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.056640625,18000.0,0.0,0.0,0.343381404876709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078400492668152,0.8078480958938599,-8.027539479371626e-06,0.0,0.0003484884509816,0.0,0.0,77.93428802490234,0.0,0.0,0.0,0.4888340830802917,4.0,0.0,1.0
584340,293.0883483886719,297.1499938964844,293.1499938964844,0.1601585447788238,-3344.14794921875,304.143310546875,0.7944414615631104,0.2348977327346801,0.212642952799797,293.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4578220248222351,0.050000000745058,0.0495387017726898,293.0326843261719,297.1499938964844,293.1499938964844,0.1397439241409301,-2332.992919921875,304.1387634277344,0.765701413154602,0.2108224481344223,0.1483988612890243,293.1265563964844,297.1499938964844,293.1499938964844,0.38452810049057,-7041.9130859375,304.1499938964844,0.9990000128746032,0.5365321040153503,0.4475451111793518,293.1312866210937,297.1499938964844,293.1499938964844,0.004202380310744,-1579.2294921875,296.6900939941406,0.4578220248222351,0.050000000745058,0.2349902689456939,291.1315002441406,291.1499938964844,255.934310913086,254.96197509765625,279.6182556152344,293.73828125,291.1305847167969,1.0,0.2954639792442322,0.5803981423377991,0.5803981423377991,1.0,1.0,-1.311892032623291,0.4903639853000641,0.8215280771255493,0.1781477481126785,0.0,0.0,0.684843122959137,65.62428283691406,72.0,-9.66484260559082,-15192.8056640625,274.6924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066101074219,308.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.6171875,18000.0,0.0,0.0,0.344673603773117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128734230995178,0.8128815293312073,-8.070419426076114e-06,0.0,0.000349799869582,0.0,0.0,78.97671508789062,0.0,0.0,0.0,0.4909484088420868,4.0,0.0,1.0
584400,293.0883483886719,297.1499938964844,293.1499938964844,0.1601585447788238,-3344.14794921875,304.143310546875,0.7944414615631104,0.2348977327346801,0.212642952799797,293.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4578220248222351,0.050000000745058,0.0495387017726898,293.0326843261719,297.1499938964844,293.1499938964844,0.1397439241409301,-2332.992919921875,304.1387634277344,0.765701413154602,0.2108224481344223,0.1483988612890243,293.1265563964844,297.1499938964844,293.1499938964844,0.38452810049057,-7041.9130859375,304.1499938964844,0.9990000128746032,0.5365321040153503,0.4475451111793518,293.1312866210937,297.1499938964844,293.1499938964844,0.004202380310744,-1579.2294921875,296.6900939941406,0.4578220248222351,0.050000000745058,0.2349902689456939,291.1315002441406,291.1499938964844,255.934310913086,254.96197509765625,279.6182556152344,293.73828125,291.1305847167969,1.0,0.2954639792442322,0.5803981423377991,0.5803981423377991,1.0,1.0,-1.311892032623291,0.4903639853000641,0.8215280771255493,0.1781477481126785,0.0,0.0,0.684843122959137,65.62428283691406,72.0,-9.66484260559082,-15192.8056640625,274.6924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066101074219,308.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.6171875,18000.0,0.0,0.0,0.344673603773117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128734230995178,0.8128815293312073,-8.070419426076114e-06,0.0,0.000349799869582,0.0,0.0,78.97671508789062,0.0,0.0,0.0,0.4909484088420868,4.0,0.0,1.0
584460,293.0883178710937,297.1499938964844,293.1499938964844,0.1616837829351425,-3369.810791015625,304.1430053710937,0.7935913801193237,0.2364693880081176,0.2140886187553405,293.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4554502069950104,0.050000000745058,0.0495808720588684,293.0322265625,297.1499938964844,293.1499938964844,0.1423306614160537,-2367.735595703125,304.13818359375,0.7667343616485596,0.2138815373182296,0.1504812985658645,293.12860107421875,297.1499938964844,293.1499938964844,0.3892703950405121,-7113.9599609375,304.14208984375,0.9990000128746032,0.5367210507392883,0.4519952237606048,293.1279602050781,297.1499938964844,293.1499938964844,0.0042207869701087,-1586.461669921875,296.6991882324219,0.4554502069950104,0.050000000745058,0.2351903170347213,291.1199645996094,291.1499938964844,255.8719940185547,254.9080352783203,279.5997009277344,293.74725341796875,291.11883544921875,1.0,0.2979986369609833,0.5798085331916809,0.5798085331916809,1.0,1.0,-1.3217586278915403,0.4940889179706573,0.8276696801185608,0.1796744018793106,0.0,0.0,0.6896035671234131,66.84437561035156,75.0,-15.008686065673828,-15309.9912109375,281.4539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7983093261719,308.3441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.919921875,18000.0,0.0,0.0,0.3461401462554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8215835690498352,0.8215917348861694,-8.148118467943277e-06,0.0,0.0003512882685754,0.0,0.0,80.8265151977539,0.0,0.0,0.0,0.4946290850639343,4.0,0.0,1.0
584520,293.0883178710937,297.1499938964844,293.1499938964844,0.1616837829351425,-3369.810791015625,304.1430053710937,0.7935913801193237,0.2364693880081176,0.2140886187553405,293.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4554502069950104,0.050000000745058,0.0495808720588684,293.0322265625,297.1499938964844,293.1499938964844,0.1423306614160537,-2367.735595703125,304.13818359375,0.7667343616485596,0.2138815373182296,0.1504812985658645,293.12860107421875,297.1499938964844,293.1499938964844,0.3892703950405121,-7113.9599609375,304.14208984375,0.9990000128746032,0.5367210507392883,0.4519952237606048,293.1279602050781,297.1499938964844,293.1499938964844,0.0042207869701087,-1586.461669921875,296.6991882324219,0.4554502069950104,0.050000000745058,0.2351903170347213,291.1199645996094,291.1499938964844,255.8719940185547,254.9080352783203,279.5997009277344,293.74725341796875,291.11883544921875,1.0,0.2979986369609833,0.5798085331916809,0.5798085331916809,1.0,1.0,-1.3217586278915403,0.4940889179706573,0.8276696801185608,0.1796744018793106,0.0,0.0,0.6896035671234131,66.84437561035156,75.0,-15.008686065673828,-15309.9912109375,281.4539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7983093261719,308.3441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.919921875,18000.0,0.0,0.0,0.3461401462554931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8215835690498352,0.8215917348861694,-8.148118467943277e-06,0.0,0.0003512882685754,0.0,0.0,80.8265151977539,0.0,0.0,0.0,0.4946290850639343,4.0,0.0,1.0
584580,293.0855712890625,297.1499938964844,293.1499938964844,0.1635123640298843,-3400.584716796875,304.1422424316406,0.7922975420951843,0.2385786771774292,0.2158368378877639,293.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.4524095952510834,0.050000000745058,0.0496370643377304,293.0324401855469,297.1499938964844,293.1499938964844,0.1450672149658203,-2404.346923828125,304.1375732421875,0.7671144604682922,0.2168291211128235,0.1526592969894409,293.1365661621094,297.1499938964844,293.1499938964844,0.3956374228000641,-7209.16357421875,304.1341247558594,0.9990000128746032,0.5356625318527222,0.4578574299812317,293.1246032714844,297.1499938964844,293.1499938964844,0.004241872113198,-1594.7452392578125,296.7086181640625,0.4524095952510834,0.050000000745058,0.2354568541049957,291.1067199707031,291.1499938964844,255.8088531494141,254.8533630371093,279.5829162597656,293.7637634277344,291.1054992675781,1.0,0.3012048900127411,0.5792189240455627,0.5792189240455627,1.0,1.0,-1.3338948488235474,0.4987539649009704,0.8351408839225769,0.1816810369491577,0.0,0.0,0.6962456703186035,68.4572525024414,63.0,-17.958799362182617,-15451.8544921875,290.1417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7656555175781,308.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.119140625,18000.0,0.0,0.0,0.347930908203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343589305877686,0.8343672156333923,-8.266903932963032e-06,0.0,0.0003531056572683,0.0,0.0,83.6229476928711,0.0,0.0,0.0,0.5000702142715454,4.0,0.0,1.0
584640,293.0855712890625,297.1499938964844,293.1499938964844,0.1635123640298843,-3400.584716796875,304.1422424316406,0.7922975420951843,0.2385786771774292,0.2158368378877639,293.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.4524095952510834,0.050000000745058,0.0496370643377304,293.0324401855469,297.1499938964844,293.1499938964844,0.1450672149658203,-2404.346923828125,304.1375732421875,0.7671144604682922,0.2168291211128235,0.1526592969894409,293.1365661621094,297.1499938964844,293.1499938964844,0.3956374228000641,-7209.16357421875,304.1341247558594,0.9990000128746032,0.5356625318527222,0.4578574299812317,293.1246032714844,297.1499938964844,293.1499938964844,0.004241872113198,-1594.7452392578125,296.7086181640625,0.4524095952510834,0.050000000745058,0.2354568541049957,291.1067199707031,291.1499938964844,255.8088531494141,254.8533630371093,279.5829162597656,293.7637634277344,291.1054992675781,1.0,0.3012048900127411,0.5792189240455627,0.5792189240455627,1.0,1.0,-1.3338948488235474,0.4987539649009704,0.8351408839225769,0.1816810369491577,0.0,0.0,0.6962456703186035,68.4572525024414,63.0,-17.958799362182617,-15451.8544921875,290.1417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7656555175781,308.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.119140625,18000.0,0.0,0.0,0.347930908203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343589305877686,0.8343672156333923,-8.266903932963032e-06,0.0,0.0003531056572683,0.0,0.0,83.6229476928711,0.0,0.0,0.0,0.5000702142715454,4.0,0.0,1.0
584700,293.0837707519531,297.1499938964844,293.1499938964844,0.1645937711000442,-3418.71875,304.1416931152344,0.7943085432052612,0.2397463321685791,0.2169123888015747,293.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.4529748260974884,0.050000000745058,0.049626387655735,293.0334777832031,297.1499938964844,293.1499938964844,0.146231546998024,-2419.81201171875,304.1377258300781,0.7692819833755493,0.2181168049573898,0.1535795629024505,293.14068603515625,297.1499938964844,293.1499938964844,0.3949514925479889,-7197.1376953125,304.1383972167969,0.9990000128746032,0.5350207686424255,0.4567534923553467,293.1228332519531,297.1499938964844,293.1499938964844,0.0042498679831624,-1597.8690185546875,296.7146301269531,0.4529748260974884,0.050000000745058,0.235406219959259,291.1012268066406,291.1499938964844,255.77706909179688,254.8258209228516,279.5716552734375,293.7593688964844,291.1009521484375,1.0,0.3006734549999237,0.5789240598678589,0.5789240598678589,1.0,1.0,-1.3348990678787231,0.4989736974239349,0.8359254002571106,0.1816659718751907,0.0,0.0,0.7000740766525269,68.20283508300781,63.0,-12.818581581115724,-15494.7958984375,289.98419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7416076660156,308.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.580078125,18000.0,0.0,0.0,0.3489640057086944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8422707319259644,0.8422790765762329,-8.342811270267703e-06,0.0,0.0003541540936566,0.0,0.0,85.40131378173828,0.0,0.0,0.0,0.5034537315368652,4.0,0.0,1.0
584760,293.0832824707031,297.1499938964844,293.1499938964844,0.1653746664524078,-3431.54736328125,304.1418151855469,0.7978554368019104,0.240681454539299,0.2178085893392563,293.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.4550659954547882,0.050000000745058,0.0495877526700496,293.0345764160156,297.1499938964844,293.1499938964844,0.147198274731636,-2432.46435546875,304.1382141113281,0.7730273008346558,0.2193746268749237,0.1544367671012878,293.1406555175781,297.1499938964844,293.1499938964844,0.3910088539123535,-7136.06396484375,304.147705078125,0.9990000128746032,0.5351356863975525,0.4527253806591034,293.1210327148437,297.1499938964844,293.1499938964844,0.0042545553296804,-1599.20703125,296.7265319824219,0.4550659954547882,0.050000000745058,0.2352229356765747,291.1052551269531,291.1499938964844,255.7451629638672,254.7981719970703,279.56561279296875,293.7541198730469,291.1070556640625,1.0,0.2990312278270721,0.5785837769508362,0.5785837769508362,1.0,1.0,-1.3319052457809448,0.4975191056728363,0.8343861103057861,0.1807249039411544,0.0,0.0,0.7027115225791931,67.1746597290039,66.0,4.357500553131104,-15507.6611328125,286.3991394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72076416015625,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.9765625,18000.0,0.0,0.0,0.3500113487243652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8498668074607849,0.849875271320343,-8.422085556958336e-06,0.0,0.0003552170237526,0.0,0.0,87.1790542602539,0.0,0.0,0.0,0.5066915154457092,4.0,0.0,1.0
584820,293.08404541015625,297.1499938964844,293.1499938964844,0.1665184795856475,-3450.02783203125,304.1426086425781,0.8010654449462891,0.2422195672988891,0.219252198934555,293.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4562823176383972,0.050000000745058,0.0495658032596111,293.03668212890625,297.1499938964844,293.1499938964844,0.1490544974803924,-2456.636474609375,304.1390075683594,0.7772892713546753,0.2218707352876663,0.1561645567417144,293.1336669921875,297.1499938964844,293.1499938964844,0.3881823122501373,-7093.1044921875,304.1528015136719,0.9990000128746032,0.536785900592804,0.4504211843013763,293.1176452636719,297.1499938964844,293.1499938964844,0.0042645768262445,-1601.7386474609375,296.7559814453125,0.4562823176383972,0.050000000745058,0.2351188361644745,291.1226501464844,291.1499938964844,255.68121337890625,254.74270629882807,279.5444030761719,293.74041748046875,291.12310791015625,1.0,0.2987849712371826,0.5779030919075012,0.5779030919075012,1.0,1.0,-1.3327890634536743,0.4974715709686279,0.8353174328804016,0.1802123636007309,0.0,0.0,0.7049721479415894,66.626953125,69.0,12.66393756866455,-15554.798828125,285.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69580078125,308.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.068359375,18000.0,0.0,0.0,0.3520332872867584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8580477237701416,0.8580562472343445,-8.523913493263535e-06,0.0,0.0003572690184228,0.0,0.0,89.24577331542969,0.0,0.0,0.0,0.5103392004966736,4.0,0.0,1.0
584880,293.08404541015625,297.1499938964844,293.1499938964844,0.1665184795856475,-3450.02783203125,304.1426086425781,0.8010654449462891,0.2422195672988891,0.219252198934555,293.7720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.4562823176383972,0.050000000745058,0.0495658032596111,293.03668212890625,297.1499938964844,293.1499938964844,0.1490544974803924,-2456.636474609375,304.1390075683594,0.7772892713546753,0.2218707352876663,0.1561645567417144,293.1336669921875,297.1499938964844,293.1499938964844,0.3881823122501373,-7093.1044921875,304.1528015136719,0.9990000128746032,0.536785900592804,0.4504211843013763,293.1176452636719,297.1499938964844,293.1499938964844,0.0042645768262445,-1601.7386474609375,296.7559814453125,0.4562823176383972,0.050000000745058,0.2351188361644745,291.1226501464844,291.1499938964844,255.68121337890625,254.74270629882807,279.5444030761719,293.74041748046875,291.12310791015625,1.0,0.2987849712371826,0.5779030919075012,0.5779030919075012,1.0,1.0,-1.3327890634536743,0.4974715709686279,0.8353174328804016,0.1802123636007309,0.0,0.0,0.7049721479415894,66.626953125,69.0,12.66393756866455,-15554.798828125,285.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69580078125,308.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.068359375,18000.0,0.0,0.0,0.3520332872867584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8580477237701416,0.8580562472343445,-8.523913493263535e-06,0.0,0.0003572690184228,0.0,0.0,89.24577331542969,0.0,0.0,0.0,0.5103392004966736,4.0,0.0,1.0
584940,293.0854797363281,297.1499938964844,293.1499938964844,0.1677495688199997,-3470.296142578125,304.1430053710937,0.8019667267799377,0.2435993105173111,0.2205227166414261,293.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.4556861221790313,0.050000000745058,0.0495764873921871,293.0386657714844,297.1499938964844,293.1499938964844,0.151142418384552,-2484.10009765625,304.1391906738281,0.7795562148094177,0.2243399769067764,0.1579006016254425,293.12823486328125,297.1499938964844,293.1499938964844,0.3892341256141662,-7109.60595703125,304.1499938964844,0.9990000128746032,0.5383104085922241,0.4515468180179596,293.11431884765625,297.1499938964844,293.1499938964844,0.0042817085050046,-1607.8336181640625,296.7762451171875,0.4556861221790313,0.050000000745058,0.2351695001125335,291.1223449707031,291.1499938964844,255.6172637939453,254.68722534179688,279.5161437988281,293.7231140136719,291.1219482421875,1.0,0.2998056411743164,0.5772224068641663,0.5772224068641663,1.0,1.0,-1.337821364402771,0.4991218447685241,0.8386995196342468,0.1806416660547256,0.0,0.0,0.7085809707641602,66.9741439819336,72.0,1.0842324495315552,-15632.8212890625,288.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6816711425781,308.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17919.57421875,18000.0,0.0,0.0,0.3540211915969848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652611374855042,0.8652697205543518,-8.598836757300887e-06,0.0,0.0003592865250539,0.0,0.0,90.97441864013672,0.0,0.0,0.0,0.5135206580162048,4.0,0.0,1.0
585000,293.0854797363281,297.1499938964844,293.1499938964844,0.1677495688199997,-3470.296142578125,304.1430053710937,0.8019667267799377,0.2435993105173111,0.2205227166414261,293.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.4556861221790313,0.050000000745058,0.0495764873921871,293.0386657714844,297.1499938964844,293.1499938964844,0.151142418384552,-2484.10009765625,304.1391906738281,0.7795562148094177,0.2243399769067764,0.1579006016254425,293.12823486328125,297.1499938964844,293.1499938964844,0.3892341256141662,-7109.60595703125,304.1499938964844,0.9990000128746032,0.5383104085922241,0.4515468180179596,293.11431884765625,297.1499938964844,293.1499938964844,0.0042817085050046,-1607.8336181640625,296.7762451171875,0.4556861221790313,0.050000000745058,0.2351695001125335,291.1223449707031,291.1499938964844,255.6172637939453,254.68722534179688,279.5161437988281,293.7231140136719,291.1219482421875,1.0,0.2998056411743164,0.5772224068641663,0.5772224068641663,1.0,1.0,-1.337821364402771,0.4991218447685241,0.8386995196342468,0.1806416660547256,0.0,0.0,0.7085809707641602,66.9741439819336,72.0,1.0842324495315552,-15632.8212890625,288.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6816711425781,308.3632507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17919.57421875,18000.0,0.0,0.0,0.3540211915969848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8652611374855042,0.8652697205543518,-8.598836757300887e-06,0.0,0.0003592865250539,0.0,0.0,90.97441864013672,0.0,0.0,0.0,0.5135206580162048,4.0,0.0,1.0
585060,293.0870666503906,297.1499938964844,293.1499938964844,0.1690698713064193,-3492.218505859375,304.14312744140625,0.8013988733291626,0.244914174079895,0.2217441350221634,293.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.4538856744766235,0.050000000745058,0.0496093444526195,293.040771484375,297.1499938964844,293.1499938964844,0.1533279418945312,-2512.91162109375,304.13916015625,0.7804012894630432,0.2267365306615829,0.1596103608608245,293.1276550292969,297.1499938964844,293.1499938964844,0.3929365277290344,-7165.814453125,304.1437683105469,0.9990000128746032,0.5389927625656128,0.4549875557422638,293.111328125,297.1499938964844,293.1499938964844,0.0043026413768529,-1615.8343505859375,296.7915344238281,0.4538856744766235,0.050000000745058,0.2353253662586212,291.1126708984375,291.1499938964844,255.55360412597656,254.63194274902344,279.4739990234375,293.6915283203125,291.1114196777344,1.0,0.3018138706684112,0.5766467452049255,0.5766467452049255,1.0,1.0,-1.3456956148147583,0.50201016664505,0.8436853885650635,0.181769460439682,0.0,0.0,0.7140968441963196,67.92997741699219,75.0,-11.887616157531738,-15749.7880859375,293.91998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636962890625,308.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.1015625,18000.0,0.0,0.0,0.3561066389083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754584193229675,0.8754671216011047,-8.698831152287312e-06,0.0,0.0003614029847085,0.0,0.0,93.40461730957033,0.0,0.0,0.0,0.5179629921913147,4.0,0.0,1.0
585120,293.0870666503906,297.1499938964844,293.1499938964844,0.1690698713064193,-3492.218505859375,304.14312744140625,0.8013988733291626,0.244914174079895,0.2217441350221634,293.7509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.4538856744766235,0.050000000745058,0.0496093444526195,293.040771484375,297.1499938964844,293.1499938964844,0.1533279418945312,-2512.91162109375,304.13916015625,0.7804012894630432,0.2267365306615829,0.1596103608608245,293.1276550292969,297.1499938964844,293.1499938964844,0.3929365277290344,-7165.814453125,304.1437683105469,0.9990000128746032,0.5389927625656128,0.4549875557422638,293.111328125,297.1499938964844,293.1499938964844,0.0043026413768529,-1615.8343505859375,296.7915344238281,0.4538856744766235,0.050000000745058,0.2353253662586212,291.1126708984375,291.1499938964844,255.55360412597656,254.63194274902344,279.4739990234375,293.6915283203125,291.1114196777344,1.0,0.3018138706684112,0.5766467452049255,0.5766467452049255,1.0,1.0,-1.3456956148147583,0.50201016664505,0.8436853885650635,0.181769460439682,0.0,0.0,0.7140968441963196,67.92997741699219,75.0,-11.887616157531738,-15749.7880859375,293.91998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636962890625,308.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.1015625,18000.0,0.0,0.0,0.3561066389083862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8754584193229675,0.8754671216011047,-8.698831152287312e-06,0.0,0.0003614029847085,0.0,0.0,93.40461730957033,0.0,0.0,0.0,0.5179629921913147,4.0,0.0,1.0
585180,293.0886535644531,297.1499938964844,293.1499938964844,0.1704554855823516,-3515.307373046875,304.14312744140625,0.7997413873672485,0.2461846619844436,0.2229390442371368,293.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.4512151777744293,0.050000000745058,0.0496597066521644,293.0430908203125,297.1499938964844,293.1499938964844,0.1555387824773788,-2542.04443359375,304.1390686035156,0.7801085114479065,0.2290301322937011,0.161265030503273,293.1328430175781,297.1499938964844,293.1499938964844,0.3987395763397217,-7252.67236328125,304.1361694335937,0.9990000128746032,0.5385191440582275,0.4602105915546417,293.1087951660156,297.1499938964844,293.1499938964844,0.0043264008127152,-1625.193115234375,296.80303955078125,0.4512151777744293,0.050000000745058,0.2355642616748809,291.0968017578125,291.1499938964844,255.4905242919922,254.5771026611328,279.4255676269531,293.6535949707031,291.09527587890625,1.0,0.3045800924301147,0.5760711431503296,0.5760711431503296,1.0,1.0,-1.3557323217391968,0.5057899951934814,0.8499423265457153,0.1833824962377548,0.0,0.0,0.7222203016281128,69.365966796875,63.0,-20.190135955810547,-15902.3115234375,301.5137023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6295471191406,308.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.794921875,18000.0,0.0,0.0,0.3584559559822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908004760742188,0.8908093571662903,-8.850875929056201e-06,0.0,0.0003637872287072,0.0,0.0,97.14612579345705,0.0,0.0,0.0,0.524651825428009,4.0,0.0,1.0
585240,293.0886535644531,297.1499938964844,293.1499938964844,0.1704554855823516,-3515.307373046875,304.14312744140625,0.7997413873672485,0.2461846619844436,0.2229390442371368,293.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.4512151777744293,0.050000000745058,0.0496597066521644,293.0430908203125,297.1499938964844,293.1499938964844,0.1555387824773788,-2542.04443359375,304.1390686035156,0.7801085114479065,0.2290301322937011,0.161265030503273,293.1328430175781,297.1499938964844,293.1499938964844,0.3987395763397217,-7252.67236328125,304.1361694335937,0.9990000128746032,0.5385191440582275,0.4602105915546417,293.1087951660156,297.1499938964844,293.1499938964844,0.0043264008127152,-1625.193115234375,296.80303955078125,0.4512151777744293,0.050000000745058,0.2355642616748809,291.0968017578125,291.1499938964844,255.4905242919922,254.5771026611328,279.4255676269531,293.6535949707031,291.09527587890625,1.0,0.3045800924301147,0.5760711431503296,0.5760711431503296,1.0,1.0,-1.3557323217391968,0.5057899951934814,0.8499423265457153,0.1833824962377548,0.0,0.0,0.7222203016281128,69.365966796875,63.0,-20.190135955810547,-15902.3115234375,301.5137023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6295471191406,308.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.794921875,18000.0,0.0,0.0,0.3584559559822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908004760742188,0.8908093571662903,-8.850875929056201e-06,0.0,0.0003637872287072,0.0,0.0,97.14612579345705,0.0,0.0,0.0,0.524651825428009,4.0,0.0,1.0
585300,293.08935546875,297.1499938964844,293.1499938964844,0.1710798293352127,-3525.641845703125,304.14324951171875,0.8012180924415588,0.2468242198228836,0.2234940379858017,293.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.4518881440162658,0.050000000745058,0.0496467910706996,293.04425048828125,297.1499938964844,293.1499938964844,0.1565606892108917,-2555.431640625,304.13922119140625,0.7821601033210754,0.2301558405160904,0.1620413213968277,293.1357116699219,297.1499938964844,293.1499938964844,0.3978315889835357,-7237.47802734375,304.1404724121094,0.9990000128746032,0.5381691455841064,0.4588801860809326,293.1076354980469,297.1499938964844,293.1499938964844,0.0043354728259146,-1628.724609375,296.8097229003906,0.4518881440162658,0.050000000745058,0.235503003001213,291.09039306640625,291.1499938964844,255.4592742919922,254.5499420166016,279.408935546875,293.6372985839844,291.0903015136719,1.0,0.303853690624237,0.5757833123207092,0.5757833123207092,1.0,1.0,-1.355651617050171,0.5055486559867859,0.850102961063385,0.1831757128238678,0.0,0.0,0.7268754839897156,69.03834533691406,63.0,-13.455853462219238,-15946.2060546875,300.72174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60693359375,308.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17803.56640625,18000.0,0.0,0.0,0.359745979309082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004155397415161,0.9004244804382324,-8.94952881935751e-06,0.0,0.0003650964354164,0.0,0.0,99.56322479248048,0.0,0.0,0.0,0.5288546681404114,4.0,0.0,1.0
585360,293.0899963378906,297.1499938964844,293.1499938964844,0.1714929938316345,-3532.198974609375,304.1437072753906,0.8044559955596924,0.2474700510501861,0.2240313291549682,293.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.4540883004665375,0.050000000745058,0.0496055260300636,293.0453186035156,297.1499938964844,293.1499938964844,0.1573822945356369,-2565.967041015625,304.1396789550781,0.7859243154525757,0.2312905639410019,0.1627979576587677,293.1345520019531,297.1499938964844,293.1499938964844,0.3935247361660003,-7171.1025390625,304.15008544921875,0.9990000128746032,0.5385746359825134,0.4545966684818268,293.1064453125,297.1499938964844,293.1499938964844,0.0043404959142208,-1630.0086669921875,296.82391357421875,0.4540883004665375,0.050000000745058,0.2353072613477707,291.0967712402344,291.1499938964844,255.42828369140625,254.52297973632807,279.4028015136719,293.6287841796875,291.0991516113281,1.0,0.3020374178886413,0.5754445791244507,0.5754445791244507,1.0,1.0,-1.3517812490463257,0.5037132501602173,0.8480679988861084,0.1820897758007049,0.0,0.0,0.7298574447631836,67.92974090576172,66.0,7.955678939819336,-15958.0859375,296.5081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5896301269531,308.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17814.154296875,18000.0,0.0,0.0,0.3610238134860992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9094400405883788,0.90944904088974,-9.05110573512502e-06,0.0,0.0003663932729978,0.0,0.0,101.93807983398438,0.0,0.0,0.0,0.5327798128128052,4.0,0.0,1.0
585420,293.0913391113281,297.1499938964844,293.1499938964844,0.1721869558095932,-3542.983642578125,304.1446228027344,0.8075140714645386,0.2487174570560455,0.2251366674900055,293.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4555693864822387,0.050000000745058,0.0495784878730773,293.047119140625,297.1499938964844,293.1499938964844,0.1589434146881103,-2585.83056640625,304.1405029296875,0.7902028560638428,0.2335751950740814,0.1643672287464141,293.12530517578125,297.1499938964844,293.1499938964844,0.389844000339508,-7115.5634765625,304.1557922363281,0.9990000128746032,0.5408324599266052,0.451767086982727,293.1039123535156,297.1499938964844,293.1499938964844,0.0043509225361049,-1632.1278076171875,296.8605651855469,0.4555693864822387,0.050000000745058,0.235178992152214,291.1224975585937,291.1499938964844,255.3671875,254.46978759765625,279.3884582519531,293.6203308105469,291.1237487792969,1.0,0.3014956414699554,0.5747671127319336,0.5747671127319336,1.0,1.0,-1.3514026403427124,0.5031078457832336,0.8482947945594788,0.181389033794403,0.0,0.0,0.7316150069236755,67.23491668701172,69.0,22.52845573425293,-15999.88671875,294.7505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5783386230469,308.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.662109375,18000.0,0.0,0.0,0.3634091019630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9182409048080444,0.9182500839233398,-9.17264333111234e-06,0.0,0.0003688140423037,0.0,0.0,104.47273254394533,0.0,0.0,0.0,0.5367794632911682,4.0,0.0,1.0
585480,293.0913391113281,297.1499938964844,293.1499938964844,0.1721869558095932,-3542.983642578125,304.1446228027344,0.8075140714645386,0.2487174570560455,0.2251366674900055,293.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.4555693864822387,0.050000000745058,0.0495784878730773,293.047119140625,297.1499938964844,293.1499938964844,0.1589434146881103,-2585.83056640625,304.1405029296875,0.7902028560638428,0.2335751950740814,0.1643672287464141,293.12530517578125,297.1499938964844,293.1499938964844,0.389844000339508,-7115.5634765625,304.1557922363281,0.9990000128746032,0.5408324599266052,0.451767086982727,293.1039123535156,297.1499938964844,293.1499938964844,0.0043509225361049,-1632.1278076171875,296.8605651855469,0.4555693864822387,0.050000000745058,0.235178992152214,291.1224975585937,291.1499938964844,255.3671875,254.46978759765625,279.3884582519531,293.6203308105469,291.1237487792969,1.0,0.3014956414699554,0.5747671127319336,0.5747671127319336,1.0,1.0,-1.3514026403427124,0.5031078457832336,0.8482947945594788,0.181389033794403,0.0,0.0,0.7316150069236755,67.23491668701172,69.0,22.52845573425293,-15999.88671875,294.7505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5783386230469,308.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17919.662109375,18000.0,0.0,0.0,0.3634091019630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9182409048080444,0.9182500839233398,-9.17264333111234e-06,0.0,0.0003688140423037,0.0,0.0,104.47273254394533,0.0,0.0,0.0,0.5367794632911682,4.0,0.0,1.0
585540,293.0927124023437,297.1499938964844,293.1499938964844,0.1731401532888412,-3558.4697265625,304.1448059082031,0.8084220290184021,0.2499268800020218,0.2262330502271652,293.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4552127420902252,0.050000000745058,0.0495849251747131,293.0487365722656,297.1499938964844,293.1499938964844,0.1607849448919296,-2609.6337890625,304.1405944824219,0.7924214005470276,0.2358547151088714,0.1659639626741409,293.1177978515625,297.1499938964844,293.1499938964844,0.3901480138301849,-7121.14501953125,304.1532287597656,0.9990000128746032,0.5429930090904236,0.4524443745613098,293.10107421875,297.1499938964844,293.1499938964844,0.0043691396713256,-1638.119140625,296.8884582519531,0.4552127420902252,0.050000000745058,0.2352095246315002,291.129638671875,291.1499938964844,255.3074951171875,254.4177703857422,279.36578369140625,293.6062316894531,291.1297302246094,1.0,0.3022790849208832,0.5740896463394165,0.5740896463394165,1.0,1.0,-1.3554911613464355,0.5043337345123291,0.8511574864387512,0.1816918104887008,0.0,0.0,0.7337135076522827,67.46253204345703,72.0,10.415283203125,-16066.814453125,297.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5860900878906,308.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.994140625,18000.0,0.0,0.0,0.365606427192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923149049282074,0.9231582283973694,-9.233253877027892e-06,0.0,0.0003710440360009,0.0,0.0,105.84142303466795,0.0,0.0,0.0,0.5390369892120361,4.0,0.0,1.0
585600,293.0927124023437,297.1499938964844,293.1499938964844,0.1731401532888412,-3558.4697265625,304.1448059082031,0.8084220290184021,0.2499268800020218,0.2262330502271652,293.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4552127420902252,0.050000000745058,0.0495849251747131,293.0487365722656,297.1499938964844,293.1499938964844,0.1607849448919296,-2609.6337890625,304.1405944824219,0.7924214005470276,0.2358547151088714,0.1659639626741409,293.1177978515625,297.1499938964844,293.1499938964844,0.3901480138301849,-7121.14501953125,304.1532287597656,0.9990000128746032,0.5429930090904236,0.4524443745613098,293.10107421875,297.1499938964844,293.1499938964844,0.0043691396713256,-1638.119140625,296.8884582519531,0.4552127420902252,0.050000000745058,0.2352095246315002,291.129638671875,291.1499938964844,255.3074951171875,254.4177703857422,279.36578369140625,293.6062316894531,291.1297302246094,1.0,0.3022790849208832,0.5740896463394165,0.5740896463394165,1.0,1.0,-1.3554911613464355,0.5043337345123291,0.8511574864387512,0.1816918104887008,0.0,0.0,0.7337135076522827,67.46253204345703,72.0,10.415283203125,-16066.814453125,297.0203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5860900878906,308.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.994140625,18000.0,0.0,0.0,0.365606427192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923149049282074,0.9231582283973694,-9.233253877027892e-06,0.0,0.0003710440360009,0.0,0.0,105.84142303466795,0.0,0.0,0.0,0.5390369892120361,4.0,0.0,1.0
585660,293.0940246582031,297.1499938964844,293.1499938964844,0.1742594093084335,-3576.91943359375,304.1446838378906,0.8078886270523071,0.2511080503463745,0.2273250818252563,293.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4536053538322449,0.050000000745058,0.0496144145727157,293.0504150390625,297.1499938964844,293.1499938964844,0.1627746373414993,-2635.482666015625,304.1404113769531,0.7931591272354126,0.2380813807249069,0.1675486415624618,293.1153259277344,297.1499938964844,293.1499938964844,0.3932566046714782,-7168.8095703125,304.1469116210937,0.9990000128746032,0.544317901134491,0.4555278420448303,293.09820556640625,297.1499938964844,293.1499938964844,0.0043925237841904,-1646.619873046875,296.91094970703125,0.4536053538322449,0.050000000745058,0.235349416732788,291.1252136230469,291.1499938964844,255.2494964599609,254.3671875,279.3329467773437,293.5835876464844,291.1243591308594,1.0,0.3040958940982818,0.5735124349594116,0.5735124349594116,1.0,1.0,-1.3626078367233276,0.5068764090538025,0.8557314872741699,0.1827172040939331,0.0,0.0,0.7372015118598938,68.3243179321289,75.0,-4.291008949279785,-16168.072265625,302.0761108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975036621094,308.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.79296875,18000.0,0.0,0.0,0.3677236437797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294313788414,0.9294406771659852,-9.299812518293038e-06,0.0,0.0003731927426997,0.0,0.0,107.51541900634766,0.0,0.0,0.0,0.5418452620506287,4.0,0.0,1.0
585720,293.0940246582031,297.1499938964844,293.1499938964844,0.1742594093084335,-3576.91943359375,304.1446838378906,0.8078886270523071,0.2511080503463745,0.2273250818252563,293.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4536053538322449,0.050000000745058,0.0496144145727157,293.0504150390625,297.1499938964844,293.1499938964844,0.1627746373414993,-2635.482666015625,304.1404113769531,0.7931591272354126,0.2380813807249069,0.1675486415624618,293.1153259277344,297.1499938964844,293.1499938964844,0.3932566046714782,-7168.8095703125,304.1469116210937,0.9990000128746032,0.544317901134491,0.4555278420448303,293.09820556640625,297.1499938964844,293.1499938964844,0.0043925237841904,-1646.619873046875,296.91094970703125,0.4536053538322449,0.050000000745058,0.235349416732788,291.1252136230469,291.1499938964844,255.2494964599609,254.3671875,279.3329467773437,293.5835876464844,291.1243591308594,1.0,0.3040958940982818,0.5735124349594116,0.5735124349594116,1.0,1.0,-1.3626078367233276,0.5068764090538025,0.8557314872741699,0.1827172040939331,0.0,0.0,0.7372015118598938,68.3243179321289,75.0,-4.291008949279785,-16168.072265625,302.0761108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5975036621094,308.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.79296875,18000.0,0.0,0.0,0.3677236437797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9294313788414,0.9294406771659852,-9.299812518293038e-06,0.0,0.0003731927426997,0.0,0.0,107.51541900634766,0.0,0.0,0.0,0.5418452620506287,4.0,0.0,1.0
585780,293.0948181152344,297.1499938964844,293.1499938964844,0.1749913990497589,-3589.0517578125,304.1445007324219,0.8070195913314819,0.2518033981323242,0.2279768288135528,293.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.4521828293800354,0.050000000745058,0.0496411025524139,293.0514831542969,297.1499938964844,293.1499938964844,0.1640097349882125,-2651.551513671875,304.1402587890625,0.7930194735527039,0.2393796890974044,0.1684817522764206,293.11676025390625,297.1499938964844,293.1499938964844,0.3962322175502777,-7213.71826171875,304.1422424316406,0.9990000128746032,0.5445663332939148,0.4582998156547546,293.0965576171875,297.1499938964844,293.1499938964844,0.0044085197150707,-1652.6607666015625,296.9223327636719,0.4521828293800354,0.050000000745058,0.235476016998291,291.1183166503906,291.1499938964844,255.21563720703125,254.337631225586,279.31011962890625,293.56671142578125,291.1171569824219,1.0,0.3055800199508667,0.5731661319732666,0.5731661319732666,1.0,1.0,-1.3680212497711182,0.5088750720024109,0.8591461777687073,0.1835798621177673,0.0,0.0,0.740368127822876,69.08847045898438,75.0,-11.562177658081056,-16244.890625,306.2042541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6001281738281,308.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17901.8046875,18000.0,0.0,0.0,0.3690195083618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93501478433609,0.9350241422653198,-9.35737625695765e-06,0.0,0.0003745078865904,0.0,0.0,109.0027847290039,0.0,0.0,0.0,0.5443247556686401,4.0,0.0,1.0
585840,293.0953369140625,297.1499938964844,293.1499938964844,0.175494447350502,-3597.399169921875,304.1443786621094,0.8062496781349182,0.252261221408844,0.2284092903137207,293.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.4510857164859772,0.050000000745058,0.0496620759367942,293.0522766113281,297.1499938964844,293.1499938964844,0.1648390144109726,-2662.337890625,304.1401672363281,0.7927237153053284,0.2402279078960418,0.1690943837165832,293.118896484375,297.1499938964844,293.1499938964844,0.3986000120639801,-7249.18798828125,304.1390075683594,0.9990000128746032,0.5444825887680054,0.4604664444923401,293.09552001953125,297.1499938964844,293.1499938964844,0.0044197309762239,-1656.943603515625,296.92938232421875,0.4510857164859772,0.050000000745058,0.2355755120515823,291.1126403808594,291.1499938964844,255.1934814453125,254.3182830810547,279.29400634765625,293.5545654296875,291.111328125,1.0,0.3067052662372589,0.5729352235794067,0.5729352235794067,1.0,1.0,-1.372020959854126,0.510369062423706,0.8616519570350647,0.1842390447854995,0.0,0.0,0.7429653406143188,69.68521881103516,78.0,-15.370767593383787,-16302.158203125,309.34722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985412597656,308.4518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17881.95703125,18000.0,0.0,0.0,0.3699163794517517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9396932721138,0.9397026896476746,-9.406147910340223e-06,0.0,0.0003754180797841,0.0,0.0,110.26303100585938,0.0,0.0,0.0,0.5464028120040894,4.0,0.0,1.0
585900,293.0959777832031,297.1499938964844,293.1499938964844,0.1761341691017151,-3608.016845703125,304.1442565917969,0.8050960898399353,0.252826988697052,0.2289470881223678,293.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.4495751559734344,0.050000000745058,0.0496915355324745,293.05328369140625,297.1499938964844,293.1499938964844,0.1658760905265808,-2675.818115234375,304.1400756835937,0.792153000831604,0.2412682324647903,0.1698487401008606,293.1229248046875,297.1499938964844,293.1499938964844,0.4019431471824646,-7298.96533203125,304.13494873046875,0.9990000128746032,0.544086754322052,0.4634921252727508,293.09429931640625,297.1499938964844,293.1499938964844,0.0044343150220811,-1662.5452880859375,296.937744140625,0.4495751559734344,0.050000000745058,0.235715240240097,291.104736328125,291.1499938964844,255.16629028320312,254.29454040527344,279.2732849121094,293.538818359375,291.1033020019531,1.0,0.308246910572052,0.5726466178894043,0.5726466178894043,1.0,1.0,-1.3774068355560305,0.5123963356018066,0.8650104999542236,0.1851462572813034,0.0,0.0,0.7467732429504395,70.51995849609375,78.0,-18.964338302612305,-16379.865234375,313.6771850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5919189453125,308.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17855.013671875,18000.0,0.0,0.0,0.3710914552211761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466911554336548,0.946700632572174,-9.480216249357907e-06,0.0,0.0003766106674447,0.0,0.0,112.17375183105467,0.0,0.0,0.0,0.5495169758796692,4.0,0.0,1.0
585960,293.0966186523437,297.1499938964844,293.1499938964844,0.1767784059047699,-3618.702880859375,304.1441345214844,0.8037670254707336,0.253385454416275,0.2294814139604568,293.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0983581542969,0.4479409456253052,0.050000000745058,0.0497241914272308,293.0543212890625,297.1499938964844,293.1499938964844,0.1669064909219741,-2689.194580078125,304.1399841308594,0.7913904786109924,0.2422869056463241,0.1705901622772216,293.1283569335937,297.1499938964844,293.1499938964844,0.4056526124477386,-7353.849609375,304.13092041015625,0.9990000128746032,0.5433640480041504,0.4668234586715698,293.0931701660156,297.1499938964844,293.1499938964844,0.0044493470340967,-1668.3275146484375,296.9458923339844,0.4479409456253052,0.050000000745058,0.2358701527118683,291.09637451171875,291.1499938964844,255.13970947265625,254.27130126953125,279.2533874511719,293.5229187011719,291.0949401855469,1.0,0.3099185824394226,0.5722931027412415,0.5722931027412415,1.0,1.0,-1.383162021636963,0.5145319104194641,0.8686301112174988,0.1860886961221695,0.0,0.0,0.7511848211288452,71.44233703613281,66.0,-21.08870506286621,-16462.841796875,318.4076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5795288085937,308.458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.1328125,18000.0,0.0,0.0,0.3723434209823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549832344055176,0.9549928307533264,-9.56966687226668e-06,0.0,0.000377881253371,0.0,0.0,114.47766876220705,0.0,0.0,0.0,0.5532172918319702,4.0,0.0,1.0
