time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586020,293.0976257324219,297.1499938964844,293.1499938964844,0.177690714597702,-3633.42626953125,304.14459228515625,0.8077141642570496,0.2545337677001953,0.230455607175827,293.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.4502674043178558,0.050000000745058,0.0496778860688209,293.0561828613281,297.1499938964844,293.1499938964844,0.168581485748291,-2710.5712890625,304.1405639648437,0.7963657975196838,0.2443293780088424,0.1719751060009002,293.1340637207031,297.1499938964844,293.1499938964844,0.4013964831829071,-7286.001953125,304.14501953125,0.9990000128746032,0.5427224040031433,0.4620988667011261,293.0908203125,297.1499938964844,293.1499938964844,0.0044684614986181,-1674.78271484375,296.97271728515625,0.4502674043178558,0.050000000745058,0.2356504946947097,291.0973205566406,291.1499938964844,255.0884704589844,254.2265014648437,279.2384033203125,293.5014343261719,291.09967041015625,1.0,0.3077238798141479,0.571586012840271,0.571586012840271,1.0,1.0,-1.3800138235092163,0.5126914381980896,0.8673223853111267,0.1849564164876938,0.0,0.0,0.7586808800697327,70.21920776367188,69.0,8.216002464294434,-16518.734375,314.1268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5541076660156,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17815.861328125,18000.0,0.0,0.0,0.3749373853206634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973146378993988,0.9731561541557312,-9.779781066754367e-06,0.0,0.0003805137821473,0.0,0.0,119.7464599609375,0.0,0.0,0.0,0.5612985491752625,4.0,0.0,1.0
586080,293.0976257324219,297.1499938964844,293.1499938964844,0.177690714597702,-3633.42626953125,304.14459228515625,0.8077141642570496,0.2545337677001953,0.230455607175827,293.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.4502674043178558,0.050000000745058,0.0496778860688209,293.0561828613281,297.1499938964844,293.1499938964844,0.168581485748291,-2710.5712890625,304.1405639648437,0.7963657975196838,0.2443293780088424,0.1719751060009002,293.1340637207031,297.1499938964844,293.1499938964844,0.4013964831829071,-7286.001953125,304.14501953125,0.9990000128746032,0.5427224040031433,0.4620988667011261,293.0908203125,297.1499938964844,293.1499938964844,0.0044684614986181,-1674.78271484375,296.97271728515625,0.4502674043178558,0.050000000745058,0.2356504946947097,291.0973205566406,291.1499938964844,255.0884704589844,254.2265014648437,279.2384033203125,293.5014343261719,291.09967041015625,1.0,0.3077238798141479,0.571586012840271,0.571586012840271,1.0,1.0,-1.3800138235092163,0.5126914381980896,0.8673223853111267,0.1849564164876938,0.0,0.0,0.7586808800697327,70.21920776367188,69.0,8.216002464294434,-16518.734375,314.1268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5541076660156,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17815.861328125,18000.0,0.0,0.0,0.3749373853206634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973146378993988,0.9731561541557312,-9.779781066754367e-06,0.0,0.0003805137821473,0.0,0.0,119.7464599609375,0.0,0.0,0.0,0.5612985491752625,4.0,0.0,1.0
586140,293.0986328125,297.1499938964844,293.1499938964844,0.1782666891813278,-3642.21337890625,304.1454162597656,0.8101139664649963,0.2556558549404144,0.2314526587724685,293.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.4513363540172577,0.050000000745058,0.0496571734547615,293.0578308105469,297.1499938964844,293.1499938964844,0.1699480712413787,-2727.623046875,304.14141845703125,0.7998685836791992,0.2463734596967697,0.1733862161636352,293.1283874511719,297.1499938964844,293.1499938964844,0.3984842002391815,-7241.39599609375,304.1511535644531,0.9990000128746032,0.5442731976509094,0.4599685668945312,293.0883483886719,297.1499938964844,293.1499938964844,0.0044836681336164,-1678.4700927734375,297.0144348144531,0.4513363540172577,0.050000000745058,0.2355522513389587,291.12322998046875,291.1499938964844,255.04005432128903,254.18411254882807,279.2278137207031,293.4905090332031,291.1246032714844,1.0,0.3074444532394409,0.5708789229393005,0.5708789229393005,1.0,1.0,-1.380198359489441,0.5122649669647217,0.8679333925247192,0.184385746717453,0.0,0.0,0.7603378295898438,69.69518280029297,72.0,23.371337890625,-16565.8125,312.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5562744140625,308.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.5234375,18000.0,0.0,0.0,0.3773022890090942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817520380020142,0.9817619919776917,-9.905610568239354e-06,0.0,0.0003829138586297,0.0,0.0,122.52516174316406,0.0,0.0,0.0,0.5652598738670349,4.0,0.0,1.0
586200,293.0986328125,297.1499938964844,293.1499938964844,0.1782666891813278,-3642.21337890625,304.1454162597656,0.8101139664649963,0.2556558549404144,0.2314526587724685,293.6569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.4513363540172577,0.050000000745058,0.0496571734547615,293.0578308105469,297.1499938964844,293.1499938964844,0.1699480712413787,-2727.623046875,304.14141845703125,0.7998685836791992,0.2463734596967697,0.1733862161636352,293.1283874511719,297.1499938964844,293.1499938964844,0.3984842002391815,-7241.39599609375,304.1511535644531,0.9990000128746032,0.5442731976509094,0.4599685668945312,293.0883483886719,297.1499938964844,293.1499938964844,0.0044836681336164,-1678.4700927734375,297.0144348144531,0.4513363540172577,0.050000000745058,0.2355522513389587,291.12322998046875,291.1499938964844,255.04005432128903,254.18411254882807,279.2278137207031,293.4905090332031,291.1246032714844,1.0,0.3074444532394409,0.5708789229393005,0.5708789229393005,1.0,1.0,-1.380198359489441,0.5122649669647217,0.8679333925247192,0.184385746717453,0.0,0.0,0.7603378295898438,69.69518280029297,72.0,23.371337890625,-16565.8125,312.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5562744140625,308.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.5234375,18000.0,0.0,0.0,0.3773022890090942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9817520380020142,0.9817619919776917,-9.905610568239354e-06,0.0,0.0003829138586297,0.0,0.0,122.52516174316406,0.0,0.0,0.0,0.5652598738670349,4.0,0.0,1.0
586260,293.0997009277344,297.1499938964844,293.1499938964844,0.1790909022092819,-3655.464111328125,304.14556884765625,0.8105490803718567,0.256740927696228,0.2324427813291549,293.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4507260322570801,0.050000000745058,0.0496689341962337,293.05938720703125,297.1499938964844,293.1499938964844,0.1715709269046783,-2748.2509765625,304.1415710449219,0.8013883233070374,0.2483956962823867,0.1748088151216507,293.1239013671875,297.1499938964844,293.1499938964844,0.3993494808673858,-7254.65966796875,304.1492004394531,0.9990000128746032,0.5457345843315125,0.4611815214157104,293.0856628417969,297.1499938964844,293.1499938964844,0.0045063574798405,-1685.8284912109375,297.0481872558594,0.4507260322570801,0.050000000745058,0.2356080412864685,291.1321105957031,291.1499938964844,254.99473571777344,254.14439392089844,279.2101745605469,293.47705078125,291.13238525390625,1.0,0.30841726064682,0.5702500343322754,0.5702500343322754,1.0,1.0,-1.38463032245636,0.5136380195617676,0.8709923028945923,0.1848220825195312,0.0,0.0,0.7619988322257996,70.06609344482422,75.0,12.52276611328125,-16634.982421875,315.8236999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5747985839844,308.5426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.615234375,18000.0,0.0,0.0,0.3794577121734619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9860254526138306,0.9860354661941528,-9.963931915990544e-06,0.0,0.0003851013316307,0.0,0.0,123.8809814453125,0.0,0.0,0.0,0.5672653913497925,4.0,0.0,1.0
586320,293.0997009277344,297.1499938964844,293.1499938964844,0.1790909022092819,-3655.464111328125,304.14556884765625,0.8105490803718567,0.256740927696228,0.2324427813291549,293.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4507260322570801,0.050000000745058,0.0496689341962337,293.05938720703125,297.1499938964844,293.1499938964844,0.1715709269046783,-2748.2509765625,304.1415710449219,0.8013883233070374,0.2483956962823867,0.1748088151216507,293.1239013671875,297.1499938964844,293.1499938964844,0.3993494808673858,-7254.65966796875,304.1492004394531,0.9990000128746032,0.5457345843315125,0.4611815214157104,293.0856628417969,297.1499938964844,293.1499938964844,0.0045063574798405,-1685.8284912109375,297.0481872558594,0.4507260322570801,0.050000000745058,0.2356080412864685,291.1321105957031,291.1499938964844,254.99473571777344,254.14439392089844,279.2101745605469,293.47705078125,291.13238525390625,1.0,0.30841726064682,0.5702500343322754,0.5702500343322754,1.0,1.0,-1.38463032245636,0.5136380195617676,0.8709923028945923,0.1848220825195312,0.0,0.0,0.7619988322257996,70.06609344482422,75.0,12.52276611328125,-16634.982421875,315.8236999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5747985839844,308.5426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.615234375,18000.0,0.0,0.0,0.3794577121734619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9860254526138306,0.9860354661941528,-9.963931915990544e-06,0.0,0.0003851013316307,0.0,0.0,123.8809814453125,0.0,0.0,0.0,0.5672653913497925,4.0,0.0,1.0
586380,293.1007995605469,297.1499938964844,293.1499938964844,0.1800742000341415,-3671.53515625,304.1453857421875,0.809661328792572,0.2577946782112121,0.2334256619215011,293.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4489898979663849,0.050000000745058,0.0497030280530452,293.0609741210937,297.1499938964844,293.1499938964844,0.1733398288488388,-2770.884521484375,304.14141845703125,0.801520586013794,0.2503698170185089,0.1762186735868454,293.1241149902344,297.1499938964844,293.1499938964844,0.4028768241405487,-7307.763671875,304.1435241699219,0.9990000128746032,0.5463669300079346,0.4646771550178528,293.0828552246094,297.1499938964844,293.1499938964844,0.004534454550594,-1695.733154296875,297.0771179199219,0.4489898979663849,0.050000000745058,0.2357697784900665,291.13006591796875,291.1499938964844,254.95278930664065,254.10757446289065,279.1876525878906,293.4594421386719,291.1294860839844,1.0,0.3103700578212738,0.5696211457252502,0.5696211457252502,1.0,1.0,-1.3919326066970823,0.5161949396133423,0.8757376670837402,0.1858829706907272,0.0,0.0,0.7646984457969666,71.05167388916016,78.0,-0.8990713953971863,-16731.115234375,321.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963134765625,308.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.904296875,18000.0,0.0,0.0,0.3814985752105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990868330001831,0.9908783435821532,-1.001987220661249e-05,0.0,0.0003871725639328,0.0,0.0,125.33647918701172,0.0,0.0,0.0,0.5694775581359863,4.0,0.0,1.0
586440,293.1007995605469,297.1499938964844,293.1499938964844,0.1800742000341415,-3671.53515625,304.1453857421875,0.809661328792572,0.2577946782112121,0.2334256619215011,293.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4489898979663849,0.050000000745058,0.0497030280530452,293.0609741210937,297.1499938964844,293.1499938964844,0.1733398288488388,-2770.884521484375,304.14141845703125,0.801520586013794,0.2503698170185089,0.1762186735868454,293.1241149902344,297.1499938964844,293.1499938964844,0.4028768241405487,-7307.763671875,304.1435241699219,0.9990000128746032,0.5463669300079346,0.4646771550178528,293.0828552246094,297.1499938964844,293.1499938964844,0.004534454550594,-1695.733154296875,297.0771179199219,0.4489898979663849,0.050000000745058,0.2357697784900665,291.13006591796875,291.1499938964844,254.95278930664065,254.10757446289065,279.1876525878906,293.4594421386719,291.1294860839844,1.0,0.3103700578212738,0.5696211457252502,0.5696211457252502,1.0,1.0,-1.3919326066970823,0.5161949396133423,0.8757376670837402,0.1858829706907272,0.0,0.0,0.7646984457969666,71.05167388916016,78.0,-0.8990713953971863,-16731.115234375,321.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5963134765625,308.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.904296875,18000.0,0.0,0.0,0.3814985752105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990868330001831,0.9908783435821532,-1.001987220661249e-05,0.0,0.0003871725639328,0.0,0.0,125.33647918701172,0.0,0.0,0.0,0.5694775581359863,4.0,0.0,1.0
586500,293.1013488769531,297.1499938964844,293.1499938964844,0.1806103438138961,-3680.34912109375,304.145263671875,0.8088242411613464,0.2583096623420715,0.2339129596948623,293.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4478039741516113,0.050000000745058,0.0497268587350845,293.0617980957031,297.1499938964844,293.1499938964844,0.1742600202560424,-2782.684326171875,304.14129638671875,0.8011704683303833,0.2513341605663299,0.1769134849309921,293.1263122558594,297.1499938964844,293.1499938964844,0.4054605662822723,-7346.3212890625,304.1400146484375,0.9990000128746032,0.5462614893913269,0.4671045243740082,293.0815124511719,297.1499938964844,293.1499938964844,0.0045500788837671,-1701.4197998046875,297.0902099609375,0.4478039741516113,0.050000000745058,0.235882818698883,291.1259155273437,291.1499938964844,254.93316650390625,254.09034729003903,279.1751708984375,293.449462890625,291.1250915527344,1.0,0.3116373717784881,0.5693066716194153,0.5693066716194153,1.0,1.0,-1.396429419517517,0.5178214311599731,0.878607988357544,0.1865987926721573,0.0,0.0,0.7667105793952942,71.73098754882812,78.0,-6.71837043762207,-16788.97265625,325.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6044006347656,308.5686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.01171875,18000.0,0.0,0.0,0.3825165331363678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9942818880081176,0.9942919611930848,-1.005765443551354e-05,0.0,0.0003882056626025,0.0,0.0,126.3535614013672,0.0,0.0,0.0,0.5710246562957764,4.0,0.0,1.0
586560,293.1018981933594,297.1499938964844,293.1499938964844,0.181165263056755,-3689.486572265625,304.1451110839844,0.8077691793441772,0.2588165998458862,0.2343967109918594,293.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12176513671875,0.4464552104473114,0.050000000745058,0.0497545190155506,293.0626525878906,297.1499938964844,293.1499938964844,0.1751928031444549,-2794.6484375,304.1412048339844,0.8005926012992859,0.2522827684879303,0.1776001751422882,293.1299743652344,297.1499938964844,293.1499938964844,0.4084998667240143,-7391.4140625,304.13629150390625,0.9990000128746032,0.5458470582962036,0.469905823469162,293.08013916015625,297.1499938964844,293.1499938964844,0.0045665628276765,-1707.4859619140625,297.1027526855469,0.4464552104473114,0.050000000745058,0.2360140085220337,291.12042236328125,291.1499938964844,254.9144897460937,254.07394409179688,279.16290283203125,293.4391174316406,291.1194152832031,1.0,0.3130646049976349,0.5689572095870972,0.5689572095870972,1.0,1.0,-1.4013875722885132,0.5196128487586975,0.8817746639251709,0.1873921900987625,0.0,0.0,0.7692304849624634,72.51547241210938,66.0,-11.341564178466797,-16852.462890625,329.2056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60906982421875,308.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.84765625,18000.0,0.0,0.0,0.3835557699203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986204504966736,0.9986305832862854,-1.0105825822392944e-05,0.0,0.0003892603563144,0.0,0.0,127.65461730957033,0.0,0.0,0.0,0.5729880928993225,4.0,0.0,1.0
586620,293.1027526855469,297.1499938964844,293.1499938964844,0.1819308549165725,-3701.7197265625,304.1455078125,0.8119596242904663,0.2598593235015869,0.2352687269449234,293.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4491715133190155,0.050000000745058,0.0496993474662303,293.06414794921875,297.1499938964844,293.1499938964844,0.1767079085111618,-2813.74658203125,304.1416320800781,0.8058691024780273,0.2541921138763428,0.178885206580162,293.1323547363281,297.1499938964844,293.1499938964844,0.4031684696674347,-7308.34228515625,304.1503601074219,0.9990000128746032,0.5458381772041321,0.4643078148365021,293.07733154296875,297.1499938964844,293.1499938964844,0.0045890104956924,-1714.818115234375,297.1370544433594,0.4491715133190155,0.050000000745058,0.2357523143291473,291.1243896484375,291.1499938964844,254.8801422119141,254.0437164306641,279.1605834960937,293.4242553710937,291.1268310546875,1.0,0.3104685246944427,0.5682582855224609,0.5682582855224609,1.0,1.0,-1.396886944770813,0.5171872973442078,0.87969970703125,0.1860350966453552,0.0,0.0,0.7728774547576904,71.04605865478516,69.0,12.979080200195312,-16871.30859375,323.6542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6228332519531,308.62353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.232421875,18000.0,0.0,0.0,0.3855630159378052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008405685424805,1.008415937423706,-1.0224266588920727e-05,0.0,0.0003912974498234,0.0,0.0,130.7075653076172,0.0,0.0,0.0,0.5773532390594482,4.0,0.0,1.0
586680,293.1027526855469,297.1499938964844,293.1499938964844,0.1819308549165725,-3701.7197265625,304.1455078125,0.8119596242904663,0.2598593235015869,0.2352687269449234,293.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.4491715133190155,0.050000000745058,0.0496993474662303,293.06414794921875,297.1499938964844,293.1499938964844,0.1767079085111618,-2813.74658203125,304.1416320800781,0.8058691024780273,0.2541921138763428,0.178885206580162,293.1323547363281,297.1499938964844,293.1499938964844,0.4031684696674347,-7308.34228515625,304.1503601074219,0.9990000128746032,0.5458381772041321,0.4643078148365021,293.07733154296875,297.1499938964844,293.1499938964844,0.0045890104956924,-1714.818115234375,297.1370544433594,0.4491715133190155,0.050000000745058,0.2357523143291473,291.1243896484375,291.1499938964844,254.8801422119141,254.0437164306641,279.1605834960937,293.4242553710937,291.1268310546875,1.0,0.3104685246944427,0.5682582855224609,0.5682582855224609,1.0,1.0,-1.396886944770813,0.5171872973442078,0.87969970703125,0.1860350966453552,0.0,0.0,0.7728774547576904,71.04605865478516,69.0,12.979080200195312,-16871.30859375,323.6542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6228332519531,308.62353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.232421875,18000.0,0.0,0.0,0.3855630159378052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008405685424805,1.008415937423706,-1.0224266588920727e-05,0.0,0.0003912974498234,0.0,0.0,130.7075653076172,0.0,0.0,0.0,0.5773532390594482,4.0,0.0,1.0
586740,293.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.8145316243171692,0.0,0.2361610382795334,293.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.4505567848682403,0.0,0.0496721230447292,293.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14239501953125,0.8094609379768372,0.0,0.1801840811967849,293.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.156005859375,0.9990000128746032,0.0,0.4615185260772705,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1845703125,0.4505567848682403,0.0,0.2356231659650802,291.15087890625,294.1499938964844,254.8500061035156,254.01715087890625,279.15985107421875,293.41510009765625,291.1522216796875,0.0,0.0,0.5675593614578247,0.5675593614578247,1.0,1.0,-1.3959749937057495,0.5162802934646606,0.8796947598457336,0.185298204421997,0.0,0.0,0.0,70.34049987792969,60.0,24.966352462768555,-16889.244140625,321.5669250488281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6656494140625,308.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.435546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0088882446289062,1.0088984966278076,-1.0253517757519148e-05,0.0,0.0,0.0,0.0,131.0732879638672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462097167969,0.8145316243171692,0.0,0.2361610382795334,293.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.4505567848682403,0.0,0.0496721230447292,293.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14239501953125,0.8094609379768372,0.0,0.1801840811967849,293.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.156005859375,0.9990000128746032,0.0,0.4615185260772705,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1845703125,0.4505567848682403,0.0,0.2356231659650802,291.15087890625,294.1499938964844,254.8500061035156,254.01715087890625,279.15985107421875,293.41510009765625,291.1522216796875,0.0,0.0,0.5675593614578247,0.5675593614578247,1.0,1.0,-1.3959749937057495,0.5162802934646606,0.8796947598457336,0.185298204421997,0.0,0.0,0.0,70.34049987792969,60.0,24.966352462768555,-16889.244140625,321.5669250488281,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6656494140625,308.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.435546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0088882446289062,1.0088984966278076,-1.0253517757519148e-05,0.0,0.0,0.0,0.0,131.0732879638672,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000366210937,0.0,0.0,0.00095789891202,293.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0002795538166537,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175537109375,0.0,0.0,0.0007324539474211,292.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,0.0020016410853713,292.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8580627441406,0.0,0.0,0.0013260828563943,291.18536376953125,294.1499938964844,254.8247985839844,253.99490356445312,273.0285949707031,279.1904296875,291.1616516113281,0.0,0.0,0.0891018360853195,0.0891018360853195,1.0,1.0,-0.0063585033640265,0.0003947827499359,0.0059637203812599,-0.0465812571346759,0.0,0.0,0.0,-0.0412842519581317,60.0,-321.43231201171875,-0.0,-2.7557787234400166e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.7293661596154025e-18,6.730384005359149e-18,-1.0177563815831573e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6000366210937,0.0,0.0,0.00095789891202,293.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0002795538166537,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175537109375,0.0,0.0,0.0007324539474211,292.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437866210937,0.0,0.0,0.0020016410853713,292.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8580627441406,0.0,0.0,0.0013260828563943,291.18536376953125,294.1499938964844,254.8247985839844,253.99490356445312,273.0285949707031,279.1904296875,291.1616516113281,0.0,0.0,0.0891018360853195,0.0891018360853195,1.0,1.0,-0.0063585033640265,0.0003947827499359,0.0059637203812599,-0.0465812571346759,0.0,0.0,0.0,-0.0412842519581317,60.0,-321.43231201171875,-0.0,-2.7557787234400166e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.7293661596154025e-18,6.730384005359149e-18,-1.0177563815831573e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56854248046875,0.0,0.0,0.0001284099125768,293.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001137890139943,292.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5860595703125,0.0,0.0,9.950498497346416e-05,291.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144287109375,0.0,0.0,0.0001644052390474,292.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.83184814453125,0.0,0.0,0.0005397661007009,291.1856384277344,294.1499938964844,254.81417846679688,253.98550415039065,272.61627197265625,271.36328125,291.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012551842955872,1.7710943822635272e-08,0.0012551666004583,-0.0452615097165107,0.0,0.0,0.0,-0.0143725713714957,60.0,-164.4384307861328,-0.0,-1.0741018741100561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.211968814172402e-20,-3.4418571698025205e-20,2.298885373836708e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585327148437,0.0,0.0,0.0001036077810567,293.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0001086031188606,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5759582519531,0.0,0.0,8.057523518800735e-05,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,0.0001097834101528,292.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8135986328125,0.0,0.0,0.0005151664372533,291.1857604980469,294.1499938964844,254.8048095703125,253.9772186279297,272.43560791015625,266.01580810546875,291.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101367175579,1.7298772192475553e-08,0.0011013498296961,-0.0443344712257385,0.0,0.0,0.0,-0.0134066920727491,60.0,-77.91075134277344,-0.0,-8.270311013802711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2534067027625894e-21,-7.815296131454771e-21,2.561889428692182e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491943359375,0.0,0.0,0.00010274341912,293.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,0.0001081792579498,292.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5664978027344,0.0,0.0,7.991133315954357e-05,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039611816406,0.0,0.0,0.0001082109374692,292.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79571533203125,0.0,0.0,0.00051315582823,291.1858825683594,294.1499938964844,254.7966461181641,253.97000122070312,272.2635498046875,262.45391845703125,291.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094723236747,1.6930124857594823e-08,0.0010947063565254,-0.043374665081501,0.0,0.0,0.0,-0.0132062472403049,60.0,-45.60852813720703,-0.0,-8.170840715138183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.944140512276492e-21,7.546274216473939e-21,-2.602133906145839e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399780273437,0.0,0.0,0.0001024181765387,293.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001078487402992,292.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,7.965857366798446e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8991394042969,0.0,0.0,0.0001078521527233,292.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7779846191406,0.0,0.0,0.0005115880048833,291.1860046386719,294.1499938964844,254.78965759277344,253.9638061523437,272.09375,260.06707763671875,291.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109132041689,1.6542234249072862e-08,0.0010913038859143,-0.0423609986901283,0.0,0.0,0.0,-0.0130135100334882,60.0,-33.8406982421875,-0.0,-8.120120753574157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938438297487418e-21,7.542547864749615e-21,-2.6041093653138066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218200683594,0.0,0.0,0.0001017511167447,293.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001071467122528,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,7.91397615103051e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,0.0001071492006303,292.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7431030273437,0.0,0.0,0.0005082578863948,291.1861877441406,294.1499938964844,254.7789764404297,253.95431518554688,271.76043701171875,257.35870361328125,291.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711435707999044e-08,0.0010841980110853,-0.0401894450187683,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.89632797241211,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383769051763295e-21,7.542606025886436e-21,-2.6042293226584978e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218200683594,0.0,0.0,0.0001017511167447,293.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001071467122528,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5387878417969,0.0,0.0,7.91397615103051e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896484375,0.0,0.0,0.0001071492006303,292.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7431030273437,0.0,0.0,0.0005082578863948,291.1861877441406,294.1499938964844,254.7789764404297,253.95431518554688,271.76043701171875,257.35870361328125,291.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711435707999044e-08,0.0010841980110853,-0.0401894450187683,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.89632797241211,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383769051763295e-21,7.542606025886436e-21,-2.6042293226584978e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040283203125,0.0,0.0,0.0001010371997836,293.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001063949675881,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.520751953125,0.0,0.0,7.858448952902108e-05,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803100585937,0.0,0.0,0.0001063974050339,292.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088928222656,0.0,0.0,0.0005046919104643,291.1863708496094,294.1499938964844,254.7723999023437,253.94842529296875,271.43560791015625,256.085693359375,291.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95732879638672,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5040283203125,0.0,0.0,0.0001010371997836,293.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001063949675881,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.520751953125,0.0,0.0,7.858448952902108e-05,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8803100585937,0.0,0.0,0.0001063974050339,292.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088928222656,0.0,0.0,0.0005046919104643,291.1863708496094,294.1499938964844,254.7723999023437,253.94842529296875,271.43560791015625,256.085693359375,291.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95732879638672,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,0.0001002915596473,293.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.00010560980445,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,7.800454477546737e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,0.0001056121982401,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6753845214844,0.0,0.0,0.0005009674350731,291.1865234375,294.1499938964844,254.76954650878903,253.94583129882807,271.1191711425781,255.4664306640625,291.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-26.662765502929688,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.486572265625,0.0,0.0,0.0001002915596473,293.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,0.00010560980445,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030822753906,0.0,0.0,7.800454477546737e-05,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,0.0001056121982401,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6753845214844,0.0,0.0,0.0005009674350731,291.1865234375,294.1499938964844,254.76954650878903,253.94583129882807,271.1191711425781,255.4664306640625,291.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-26.662765502929688,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4694519042969,0.0,0.0,9.953043627319856e-05,293.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0001048083504429,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857482910156,0.0,0.0,7.741255831206217e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,0.0001048106933012,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6425476074219,0.0,0.0,0.0004971656599082,291.1866455078125,294.1499938964844,254.77003479003903,253.9461669921875,270.8110046386719,255.15478515625,291.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.443960189819336,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4694519042969,0.0,0.0,9.953043627319856e-05,293.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0001048083504429,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857482910156,0.0,0.0,7.741255831206217e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622131347656,0.0,0.0,0.0001048106933012,292.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6425476074219,0.0,0.0,0.0004971656599082,291.1866455078125,294.1499938964844,254.77003479003903,253.9461669921875,270.8110046386719,255.15478515625,291.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.443960189819336,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,9.91490378510207e-05,293.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001044067394104,291.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4772033691406,0.0,0.0,7.711591752013192e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,0.0001044090531649,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6263732910156,0.0,0.0,0.0004952606395818,291.18670654296875,294.1499938964844,254.7714233398437,253.9473419189453,270.6600036621094,255.0610809326172,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.337417602539062,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526672363281,0.0,0.0,9.876955300569534e-05,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0001040071438183,291.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.46875,0.0,0.0,7.682076102355495e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533935546875,0.0,0.0,0.0001040094357449,292.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6103515625,0.0,0.0,0.0004933651071041,291.1867370605469,294.1499938964844,254.7735137939453,253.9491424560547,270.510986328125,254.9930725097656,291.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.230880737304688,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,9.802304703043774e-05,293.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001032210784615,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520874023437,0.0,0.0,7.624014688190073e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,0.0001032233267324,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5788269042969,0.0,0.0,0.0004896363825537,291.18682861328125,294.1499938964844,254.77960205078125,253.95440673828125,270.2189025878906,254.9071350097656,291.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.01830673217773,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43621826171875,0.0,0.0,9.802304703043774e-05,293.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001032210784615,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4520874023437,0.0,0.0,7.624014688190073e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447570800781,0.0,0.0,0.0001032233267324,292.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5788269042969,0.0,0.0,0.0004896363825537,291.18682861328125,294.1499938964844,254.77960205078125,253.95440673828125,270.2189025878906,254.9071350097656,291.0819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.01830673217773,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42010498046875,0.0,0.0,9.730394958751276e-05,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0001024638695525,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,7.568085129605606e-05,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362731933594,0.0,0.0,0.0001024660741677,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54791259765625,0.0,0.0,0.000486044504214,291.1868591308594,294.1499938964844,254.7879180908203,253.961654663086,269.9344787597656,254.86143493652344,291.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.808996200561523,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.42010498046875,0.0,0.0,9.730394958751276e-05,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0001024638695525,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,7.568085129605606e-05,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362731933594,0.0,0.0,0.0001024660741677,292.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.54791259765625,0.0,0.0,0.000486044504214,291.1868591308594,294.1499938964844,254.7879180908203,253.961654663086,269.9344787597656,254.86143493652344,291.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.808996200561523,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,9.662868251325564e-05,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001017528265947,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197082519531,0.0,0.0,7.515564357163385e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82794189453125,0.0,0.0,0.0001017549802782,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.517578125,0.0,0.0,0.0004826716030947,291.1868591308594,294.1499938964844,254.798095703125,253.9705352783203,269.6574401855469,254.83790588378903,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.607101440429688,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
