time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588120,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4042663574219,0.0,0.0,9.662868251325564e-05,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001017528265947,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197082519531,0.0,0.0,7.515564357163385e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82794189453125,0.0,0.0,0.0001017549802782,292.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.517578125,0.0,0.0,0.0004826716030947,291.1868591308594,294.1499938964844,254.798095703125,253.9705352783203,269.6574401855469,254.83790588378903,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.607101440429688,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887023925781,0.0,0.0,9.60116958594881e-05,293.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001011031417874,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039611816406,0.0,0.0,7.467576506314799e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,0.0001011052590911,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878234863281,0.0,0.0,0.0004795897693838,291.18682861328125,294.1499938964844,254.8097686767578,253.98074340820312,269.3874816894531,254.8271026611328,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41713523864746,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887023925781,0.0,0.0,9.60116958594881e-05,293.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001011031417874,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4039611816406,0.0,0.0,7.467576506314799e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,0.0001011052590911,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878234863281,0.0,0.0,0.0004795897693838,291.18682861328125,294.1499938964844,254.8097686767578,253.98074340820312,269.3874816894531,254.8271026611328,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41713523864746,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810119628906,0.0,0.0,9.572820272296668e-05,293.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.0001008046237984,291.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,7.445526716765016e-05,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.815673828125,0.0,0.0,0.0001008067192742,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47314453125,0.0,0.0,0.000478173722513,291.1867980957031,294.1499938964844,254.8160552978516,253.9862365722656,269.2550354003906,254.8247985839844,291.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.32777404785156,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734130859375,0.0,0.0,9.54624338191934e-05,293.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001005247686407,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3884582519531,0.0,0.0,7.424855721183121e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116455078125,0.0,0.0,0.0001005268495646,292.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4585876464844,0.0,0.0,0.0004768462385982,291.1867370605469,294.1499938964844,254.8225555419922,253.991928100586,269.1242370605469,254.82394409179688,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.242616653442383,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,9.498564031673597e-05,293.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001000227202894,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37322998046875,0.0,0.0,7.387772348010913e-05,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036804199219,0.0,0.0,0.0001000247648335,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42987060546875,0.0,0.0,0.0004744647303596,291.1866149902344,294.1499938964844,254.83609008789065,254.0037841796875,268.86737060546875,254.82546997070312,291.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280626324046579e-09,0.0010121084051206,-0.0181258507072925,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.085792541503903,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3583679199219,0.0,0.0,9.498564031673597e-05,293.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001000227202894,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37322998046875,0.0,0.0,7.387772348010913e-05,290.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036804199219,0.0,0.0,0.0001000247648335,292.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42987060546875,0.0,0.0,0.0004744647303596,291.1866149902344,294.1499938964844,254.83609008789065,254.0037841796875,268.86737060546875,254.82546997070312,291.002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280626324046579e-09,0.0010121084051206,-0.0181258507072925,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.085792541503903,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435363769531,0.0,0.0,9.45820429478772e-05,293.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.959773888112976e-05,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35821533203125,0.0,0.0,7.35638095648028e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,9.959974704543129e-05,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4015808105469,0.0,0.0,0.0004724487953353,291.1864624023437,294.1499938964844,254.8500061035156,254.0159606933593,268.61651611328125,254.8300018310547,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94770812988281,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435363769531,0.0,0.0,9.45820429478772e-05,293.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.959773888112976e-05,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35821533203125,0.0,0.0,7.35638095648028e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,9.959974704543129e-05,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4015808105469,0.0,0.0,0.0004724487953353,291.1864624023437,294.1499938964844,254.8500061035156,254.0159606933593,268.61651611328125,254.8300018310547,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94770812988281,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32891845703125,0.0,0.0,9.424917516298592e-05,293.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.924724145093931e-05,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,7.330491644097492e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,9.92492205114104e-05,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37371826171875,0.0,0.0,0.0004707861808128,291.1862487792969,294.1499938964844,254.8639068603516,254.0281524658203,268.371337890625,254.83648681640625,290.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82846069335937,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32891845703125,0.0,0.0,9.424917516298592e-05,293.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.924724145093931e-05,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,7.330491644097492e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880554199219,0.0,0.0,9.92492205114104e-05,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37371826171875,0.0,0.0,0.0004707861808128,291.1862487792969,294.1499938964844,254.8639068603516,254.0281524658203,268.371337890625,254.83648681640625,290.9684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82846069335937,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144836425781,0.0,0.0,9.39822566579096e-05,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.896619303617626e-05,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32879638671875,0.0,0.0,7.309731154236943e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803649902344,0.0,0.0,9.896813571685924e-05,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,0.0004694529925473,291.1859741210937,294.1499938964844,254.87744140625,254.0400238037109,268.13153076171875,254.84423828125,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.727373123168945,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144836425781,0.0,0.0,9.39822566579096e-05,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.896619303617626e-05,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.32879638671875,0.0,0.0,7.309731154236943e-05,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803649902344,0.0,0.0,9.896813571685924e-05,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,0.0004694529925473,291.1859741210937,294.1499938964844,254.87744140625,254.0400238037109,268.13153076171875,254.84423828125,290.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.727373123168945,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3073425292969,0.0,0.0,9.38716038945131e-05,293.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.884968312690036e-05,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215637207031,0.0,0.0,7.301125151570886e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77655029296875,0.0,0.0,9.88516112556681e-05,292.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,0.0004689003399107,291.18585205078125,294.1499938964844,254.8839569091797,254.0457458496093,268.0135498046875,254.8484344482422,290.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.68329429626465,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002319335937,0.0,0.0,9.377501555718482e-05,293.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.874797979136928e-05,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3143615722656,0.0,0.0,7.293612725334242e-05,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77276611328125,0.0,0.0,9.874989336822182e-05,292.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191833496094,0.0,0.0,0.0004684179148171,291.1856689453125,294.1499938964844,254.8902282714844,254.0512542724609,267.8968200683594,254.852783203125,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.643272399902344,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861328125,0.0,0.0,9.362043783767147e-05,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.858522389549762e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.30010986328125,0.0,0.0,7.281589932972565e-05,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,9.858711564447732e-05,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924499511719,0.0,0.0,0.0004676458484027,291.185302734375,294.1499938964844,254.9019012451172,254.0615234375,267.6669006347656,254.8617553710937,290.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.574613571166992,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2861328125,0.0,0.0,9.362043783767147e-05,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,9.858522389549762e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.30010986328125,0.0,0.0,7.281589932972565e-05,290.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652282714844,0.0,0.0,9.858711564447732e-05,292.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924499511719,0.0,0.0,0.0004676458484027,291.185302734375,294.1499938964844,254.9019012451172,254.0615234375,267.6669006347656,254.8617553710937,290.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.574613571166992,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721862792969,0.0,0.0,9.351093467557804e-05,292.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.846993634710088e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,7.273072696989402e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,9.847179899225011e-05,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660217285156,0.0,0.0,0.0004670989583246,291.18487548828125,294.1499938964844,254.91207885742188,254.0704803466797,267.4415588378906,254.8708648681641,290.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.51980209350586,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721862792969,0.0,0.0,9.351093467557804e-05,292.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.846993634710088e-05,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2859802246094,0.0,0.0,7.273072696989402e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7577209472656,0.0,0.0,9.847179899225011e-05,292.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660217285156,0.0,0.0,0.0004670989583246,291.18487548828125,294.1499938964844,254.91207885742188,254.0704803466797,267.4415588378906,254.8708648681641,290.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.51980209350586,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583923339844,0.0,0.0,9.343308192910628e-05,292.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.838797268457712e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,7.267017645062879e-05,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75030517578125,0.0,0.0,9.83898135018535e-05,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0004667101893573,291.18438720703125,294.1499938964844,254.9203948974609,254.0778350830078,267.2205810546875,254.8797912597656,290.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47640419006348,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583923339844,0.0,0.0,9.343308192910628e-05,292.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.838797268457712e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720031738281,0.0,0.0,7.267017645062879e-05,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75030517578125,0.0,0.0,9.83898135018535e-05,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0004667101893573,291.18438720703125,294.1499938964844,254.9203948974609,254.0778350830078,267.2205810546875,254.8797912597656,290.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47640419006348,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,9.337330266134812e-05,292.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.832503565121442e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2581787109375,0.0,0.0,7.262367580551654e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,9.832685464061797e-05,292.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0004664116422645,291.183837890625,294.1499938964844,254.92648315429688,254.08322143554688,267.0037841796875,254.88824462890625,290.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.44098281860352,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2447204589844,0.0,0.0,9.337330266134812e-05,292.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.832503565121442e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2581787109375,0.0,0.0,7.262367580551654e-05,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,9.832685464061797e-05,292.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0004664116422645,291.183837890625,294.1499938964844,254.92648315429688,254.08322143554688,267.0037841796875,254.88824462890625,290.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.44098281860352,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379150390625,0.0,0.0,9.33478440856561e-05,292.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.829823829932138e-05,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25128173828125,0.0,0.0,7.260387792484835e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7392272949219,0.0,0.0,9.83000427368097e-05,292.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012939453125,0.0,0.0,0.0004662845167331,291.1835327148437,294.1499938964844,254.92857360839844,254.0850982666016,266.8969421386719,254.89219665527344,290.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.42546463012696,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311706542969,0.0,0.0,9.332473564427346e-05,292.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.827392204897478e-05,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,7.258590630954131e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355651855469,0.0,0.0,9.827571193454788e-05,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,0.0004661691491492,291.1832275390625,294.1499938964844,254.92996215820312,254.0863494873047,266.7910461425781,254.89588928222656,290.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.411148071289062,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177124023437,0.0,0.0,9.328516171080992e-05,292.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.823226719163358e-05,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308654785156,0.0,0.0,7.255512900883332e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7282409667969,0.0,0.0,9.823403524933384e-05,292.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,0.0004659715632442,291.1825561523437,294.1499938964844,254.93045043945312,254.0868682861328,266.5821533203125,254.9023895263672,290.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.38586807250977,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2177124023437,0.0,0.0,9.328516171080992e-05,292.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.823226719163358e-05,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308654785156,0.0,0.0,7.255512900883332e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7282409667969,0.0,0.0,9.823403524933384e-05,292.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632995605469,0.0,0.0,0.0004659715632442,291.1825561523437,294.1499938964844,254.93045043945312,254.0868682861328,266.5821533203125,254.9023895263672,290.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.38586807250977,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20440673828125,0.0,0.0,9.325509745394812e-05,292.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.82006240519695e-05,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173767089844,0.0,0.0,7.253174408106133e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,9.82023702817969e-05,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0004658214747905,291.1817932128906,294.1499938964844,254.92759704589844,254.08447265625,266.37701416015625,254.9073944091797,290.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.365163803100582,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20440673828125,0.0,0.0,9.325509745394812e-05,292.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,9.82006240519695e-05,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173767089844,0.0,0.0,7.253174408106133e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7209777832031,0.0,0.0,9.82023702817969e-05,292.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0004658214747905,291.1817932128906,294.1499938964844,254.92759704589844,254.08447265625,266.37701416015625,254.9073944091797,290.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.365163803100582,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,9.323644917458296e-05,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.818100079428405e-05,291.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040100097656,0.0,0.0,7.251723582157865e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137451171875,0.0,0.0,9.81827251962386e-05,292.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,0.0004657284007407,291.18096923828125,294.1499938964844,254.9210205078125,254.07882690429688,266.17547607421875,254.91053771972656,290.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.349586486816406,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1911926269531,0.0,0.0,9.323644917458296e-05,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.818100079428405e-05,291.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040100097656,0.0,0.0,7.251723582157865e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137451171875,0.0,0.0,9.81827251962386e-05,292.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.113525390625,0.0,0.0,0.0004657284007407,291.18096923828125,294.1499938964844,254.9210205078125,254.07882690429688,266.17547607421875,254.91053771972656,290.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.349586486816406,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781005859375,0.0,0.0,9.32316543185152e-05,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.817597310757264e-05,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,7.251351053128019e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70654296875,0.0,0.0,9.817767568165436e-05,292.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.0004657045647036,291.1800537109375,294.1499938964844,254.91033935546875,254.0695953369141,265.9773254394531,254.9114990234375,290.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094328070498477e-09,0.0009934118716046,-0.0123987263068556,0.0,0.0,0.0,-0.007338291965425,60.0,-24.33991813659668,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781005859375,0.0,0.0,9.32316543185152e-05,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.817597310757264e-05,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,7.251351053128019e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70654296875,0.0,0.0,9.817767568165436e-05,292.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08905029296875,0.0,0.0,0.0004657045647036,291.1800537109375,294.1499938964844,254.91033935546875,254.0695953369141,265.9773254394531,254.9114990234375,290.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.094328070498477e-09,0.0009934118716046,-0.0123987263068556,0.0,0.0,0.0,-0.007338291965425,60.0,-24.33991813659668,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,9.323522681370378e-05,292.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,9.81797420536168e-05,291.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,7.251628994708881e-05,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,9.81814373517409e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0004657224344555,291.1795959472656,294.1499938964844,254.90335083007807,254.06353759765625,265.8794860839844,254.9110412597656,290.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.33757972717285,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1650695800781,0.0,0.0,9.324320853920652e-05,292.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.81881603365764e-05,291.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17755126953125,0.0,0.0,7.25224963389337e-05,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,9.818984108278528e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0647888183594,0.0,0.0,0.0004657623649109,291.1790771484375,294.1499938964844,254.89520263671875,254.05645751953125,265.782470703125,254.90988159179688,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.337059020996094,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,9.327359293820336e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.82201745500788e-05,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,7.254612864926457e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,9.822183346841484e-05,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0004659142286982,291.17803955078125,294.1499938964844,254.8751983642578,254.03909301757807,265.59063720703125,254.9052734375,290.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.34191131591797,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,9.327359293820336e-05,292.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.82201745500788e-05,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,7.254612864926457e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921691894531,0.0,0.0,9.822183346841484e-05,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,0.0004659142286982,291.17803955078125,294.1499938964844,254.8751983642578,254.03909301757807,265.59063720703125,254.9052734375,290.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.34191131591797,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,9.332453191746026e-05,292.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.82738274615258e-05,291.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,7.25857462384738e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,9.82754718279466e-05,292.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0004661687416955,291.1769104003906,294.1499938964844,254.8500061035156,254.01715087890625,265.4017333984375,254.8972320556641,290.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209857434351761e-09,0.000994399539195,-0.0127013968303799,0.0,0.0,0.0,-0.0073955641128122,60.0,-24.3552360534668,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,9.332453191746026e-05,292.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.82738274615258e-05,291.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514892578125,0.0,0.0,7.25857462384738e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850280761719,0.0,0.0,9.82754718279466e-05,292.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0004661687416955,291.1769104003906,294.1499938964844,254.8500061035156,254.01715087890625,265.4017333984375,254.8972320556641,290.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209857434351761e-09,0.000994399539195,-0.0127013968303799,0.0,0.0,0.0,-0.0073955641128122,60.0,-24.3552360534668,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
