time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590460,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265563964844,0.0,0.0,9.33926203288138e-05,292.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.83455465757288e-05,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385803222656,0.0,0.0,7.263870065798983e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,9.834716911427675e-05,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933166503906,0.0,0.0,0.0004665089072659,291.1756896972656,294.1499938964844,254.8212280273437,253.9920349121093,265.215576171875,254.8853759765625,290.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.376916885375977,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1265563964844,0.0,0.0,9.33926203288138e-05,292.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.83455465757288e-05,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385803222656,0.0,0.0,7.263870065798983e-05,290.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778869628906,0.0,0.0,9.834716911427675e-05,292.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933166503906,0.0,0.0,0.0004665089072659,291.1756896972656,294.1499938964844,254.8212280273437,253.9920349121093,265.215576171875,254.8853759765625,290.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.376916885375977,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138610839844,0.0,0.0,9.347068407805637e-05,292.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.842776489676908e-05,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257629394531,0.0,0.0,7.269941852428019e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,9.84293728834018e-05,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96990966796875,0.0,0.0,0.0004668989568017,291.17437744140625,294.1499938964844,254.79087829589844,253.9654235839844,265.0320129394531,254.86990356445312,290.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.40357208251953,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1138610839844,0.0,0.0,9.347068407805637e-05,292.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.842776489676908e-05,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257629394531,0.0,0.0,7.269941852428019e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,9.84293728834018e-05,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96990966796875,0.0,0.0,0.0004668989568017,291.17437744140625,294.1499938964844,254.79087829589844,253.9654235839844,265.0320129394531,254.86990356445312,290.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.40357208251953,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075744628906,0.0,0.0,9.351360495202243e-05,292.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.8472970421426e-05,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,7.273280061781406e-05,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672058105469,0.0,0.0,9.84745638561435e-05,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.958251953125,0.0,0.0,0.0004671133647207,291.1737060546875,294.1499938964844,254.775146484375,253.9515838623047,264.9411926269531,254.86085510253903,290.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.41840934753418,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10125732421875,0.0,0.0,9.35590869630687e-05,292.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.852087532635778e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130065917969,0.0,0.0,7.276817632373422e-05,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,9.852246148511767e-05,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9466857910156,0.0,0.0,0.0004673406074289,291.1729736328125,294.1499938964844,254.75906372070312,253.9374084472656,264.8510131835937,254.8509826660156,290.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.43417739868164,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887145996094,0.0,0.0,9.365758887724952e-05,292.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.86246159300208e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003112792969,0.0,0.0,7.284479215741158e-05,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565246582031,0.0,0.0,9.862618026090786e-05,292.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0004678327240981,291.1715087890625,294.1499938964844,254.7258758544922,253.9081115722656,264.67242431640625,254.82891845703125,290.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.468425750732425,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887145996094,0.0,0.0,9.365758887724952e-05,292.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.86246159300208e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003112792969,0.0,0.0,7.284479215741158e-05,290.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6565246582031,0.0,0.0,9.862618026090786e-05,292.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92364501953125,0.0,0.0,0.0004678327240981,291.1715087890625,294.1499938964844,254.7258758544922,253.9081115722656,264.67242431640625,254.82891845703125,290.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.468425750732425,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,9.376573143526912e-05,292.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.873851377051324e-05,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876770019531,0.0,0.0,7.292890222743154e-05,290.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493835449219,0.0,0.0,9.874006354948506e-05,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,0.0004683730076067,291.1699523925781,294.1499938964844,254.69143676757807,253.87762451171875,264.4962158203125,254.8038787841797,290.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.50620460510254,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,9.376573143526912e-05,292.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.873851377051324e-05,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0876770019531,0.0,0.0,7.292890222743154e-05,290.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493835449219,0.0,0.0,9.874006354948506e-05,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,0.0004683730076067,291.1699523925781,294.1499938964844,254.69143676757807,253.87762451171875,264.4962158203125,254.8038787841797,290.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.50620460510254,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638122558594,0.0,0.0,9.3882845249027e-05,292.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.886184852803126e-05,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,7.30199899408035e-05,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,9.886338375508784e-05,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.87811279296875,0.0,0.0,0.0004689580528065,291.16827392578125,294.1499938964844,254.65586853027344,253.84605407714844,264.3222961425781,254.77609252929688,290.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.54727935791016,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638122558594,0.0,0.0,9.3882845249027e-05,292.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.886184852803126e-05,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,7.30199899408035e-05,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64227294921875,0.0,0.0,9.886338375508784e-05,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.87811279296875,0.0,0.0,0.0004689580528065,291.16827392578125,294.1499938964844,254.65586853027344,253.84605407714844,264.3222961425781,254.77609252929688,290.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.54727935791016,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,9.400802082382144e-05,292.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.899368888000026e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625915527344,0.0,0.0,7.311734952963889e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,9.8995202279184e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8556213378906,0.0,0.0,0.0004695834359154,291.1665344238281,294.1499938964844,254.6192779541016,253.81349182128903,264.1506042480469,254.7457733154297,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.59137725830078,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514221191406,0.0,0.0,9.400802082382144e-05,292.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.899368888000026e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625915527344,0.0,0.0,7.311734952963889e-05,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6351318359375,0.0,0.0,9.8995202279184e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8556213378906,0.0,0.0,0.0004695834359154,291.1665344238281,294.1499938964844,254.6192779541016,253.81349182128903,264.1506042480469,254.7457733154297,290.59588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.59137725830078,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452575683594,0.0,0.0,9.407331526745112e-05,292.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.906245395541192e-05,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05633544921875,0.0,0.0,7.316813571378589e-05,290.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,9.906396007863803e-05,292.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84442138671875,0.0,0.0,0.0004699096316471,291.1656188964844,294.1499938964844,254.60061645507807,253.796875,264.0655822753906,254.72970581054688,290.5870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.614479064941406,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390930175781,0.0,0.0,9.414021042175592e-05,292.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.913289977703243e-05,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05010986328125,0.0,0.0,7.322016608668491e-05,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62799072265625,0.0,0.0,9.913439862430096e-05,292.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8332824707031,0.0,0.0,0.0004702438018284,291.1646728515625,294.1499938964844,254.58175659179688,253.78005981445312,263.9811096191406,254.7130889892578,290.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.63819694519043,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268249511719,0.0,0.0,9.4278140750248e-05,292.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.92781642707996e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,7.332744280574843e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,9.927964129019529e-05,292.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81109619140625,0.0,0.0,0.0004709328641183,291.1627197265625,294.1499938964844,254.5434417724609,253.745849609375,263.81365966796875,254.67832946777344,290.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68729019165039,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0268249511719,0.0,0.0,9.4278140750248e-05,292.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.92781642707996e-05,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,7.332744280574843e-05,290.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.620849609375,0.0,0.0,9.927964129019529e-05,292.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81109619140625,0.0,0.0,0.0004709328641183,291.1627197265625,294.1499938964844,254.5434417724609,253.745849609375,263.81365966796875,254.67832946777344,290.560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.68729019165039,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,9.442046575713904e-05,292.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.94280562736094e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,7.343813922489062e-05,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,9.942951874108984e-05,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890319824219,0.0,0.0,0.0004716438706964,291.1606750488281,294.1499938964844,254.50442504882807,253.7109832763672,263.6482849121094,254.6416931152344,290.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.73831367492676,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145874023437,0.0,0.0,9.442046575713904e-05,292.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.94280562736094e-05,291.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,7.343813922489062e-05,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136779785156,0.0,0.0,9.942951874108984e-05,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7890319824219,0.0,0.0,0.0004716438706964,291.1606750488281,294.1499938964844,254.50442504882807,253.7109832763672,263.6482849121094,254.6416931152344,290.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.73831367492676,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,9.45657229749486e-05,292.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.958102600649e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,7.355112029472366e-05,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,9.958248119801284e-05,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76715087890625,0.0,0.0,0.0004723695165012,291.15850830078125,294.1499938964844,254.4648284912109,253.6755523681641,263.4848937988281,254.60340881347656,290.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.790807723999023,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023803710937,0.0,0.0,9.45657229749486e-05,292.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.958102600649e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,7.355112029472366e-05,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.60650634765625,0.0,0.0,9.958248119801284e-05,291.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76715087890625,0.0,0.0,0.0004723695165012,291.15850830078125,294.1499938964844,254.4648284912109,253.6755523681641,263.4848937988281,254.60340881347656,290.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.790807723999023,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.990234375,0.0,0.0,9.471239900449292e-05,292.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.97354945866391e-05,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007019042969,0.0,0.0,7.366520003415644e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,9.97369279502891e-05,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0004731022636406,291.1562805175781,294.1499938964844,254.4247589111328,253.6396484375,263.323486328125,254.563720703125,290.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.84430503845215,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.990234375,0.0,0.0,9.471239900449292e-05,292.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.97354945866391e-05,291.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0007019042969,0.0,0.0,7.366520003415644e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,9.97369279502891e-05,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0004731022636406,291.1562805175781,294.1499938964844,254.4247589111328,253.6396484375,263.323486328125,254.563720703125,290.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.84430503845215,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9841613769531,0.0,0.0,9.478578431298956e-05,292.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.981278708437458e-05,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,7.372227992163971e-05,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,9.981421317206696e-05,291.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7345886230469,0.0,0.0,0.0004734688845928,291.15509033203125,294.1499938964844,254.4045867919922,253.6215667724609,263.2434997558594,254.5434112548828,290.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.87128448486328,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781188964844,0.0,0.0,9.485896589467302e-05,292.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.9889854027424e-05,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,7.377919246209785e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59210205078125,0.0,0.0,9.989127283915876e-05,291.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72381591796875,0.0,0.0,0.0004738344578072,291.1539001464844,294.1499938964844,254.38433837890625,253.6033935546875,263.1640319824219,254.52284240722656,290.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.898334503173828,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,9.500393935013562e-05,292.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.000100042532722,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97625732421875,0.0,0.0,7.389195525320247e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,0.0001000439297058,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023620605469,0.0,0.0,0.0004745587066281,291.1514587402344,294.1499938964844,254.3436584472656,253.56689453125,263.00640869140625,254.4810485839844,290.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.95241355895996,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,9.500393935013562e-05,292.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.000100042532722,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97625732421875,0.0,0.0,7.389195525320247e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848693847656,0.0,0.0,0.0001000439297058,291.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023620605469,0.0,0.0,0.0004745587066281,291.1514587402344,294.1499938964844,254.3436584472656,253.56689453125,263.00640869140625,254.4810485839844,290.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.95241355895996,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539794921875,0.0,0.0,9.514590055914596e-05,292.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.000100192039099,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96405029296875,0.0,0.0,7.40023679099977e-05,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,0.0001001934288069,291.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810302734375,0.0,0.0,0.0004752679087687,291.1488952636719,294.1499938964844,254.30284118652344,253.5302581787109,262.85064697265625,254.4385528564453,290.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.006092071533203,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539794921875,0.0,0.0,9.514590055914596e-05,292.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.000100192039099,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96405029296875,0.0,0.0,7.40023679099977e-05,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,0.0001001934288069,291.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810302734375,0.0,0.0,0.0004752679087687,291.1488952636719,294.1499938964844,254.30284118652344,253.5302581787109,262.85064697265625,254.4385528564453,290.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.006092071533203,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419250488281,0.0,0.0,9.528353984933348e-05,292.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001003369907266,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,7.410941907437518e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,0.0001003383658826,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6598205566406,0.0,0.0,0.0004759554867632,291.1462097167969,294.1499938964844,254.2620086669922,253.4935607910156,262.6967468261719,254.39556884765625,290.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.058927536010746,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419250488281,0.0,0.0,9.528353984933348e-05,292.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001003369907266,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,7.410941907437518e-05,290.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5703125,0.0,0.0,0.0001003383658826,291.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6598205566406,0.0,0.0,0.0004759554867632,291.1462097167969,294.1499938964844,254.2620086669922,253.4935607910156,262.6967468261719,254.39556884765625,290.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.058927536010746,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,9.541566396364942e-05,292.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.00010047613614,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,7.421218469971791e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,0.0001004774894681,291.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387634277344,0.0,0.0,0.0004766155325341,291.1434326171875,294.1499938964844,254.2212677001953,253.4569396972656,262.544677734375,254.3523101806641,290.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.11050796508789,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,9.541566396364942e-05,292.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.00010047613614,291.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,7.421218469971791e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630187988281,0.0,0.0,0.0001004774894681,291.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387634277344,0.0,0.0,0.0004766155325341,291.1434326171875,294.1499938964844,254.2212677001953,253.4569396972656,262.544677734375,254.3523101806641,290.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.11050796508789,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,9.547932859277351e-05,292.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001005431840894,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337158203125,0.0,0.0,7.426169759128243e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5593566894531,0.0,0.0,0.0001005445301416,291.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6282958984375,0.0,0.0,0.0004769335791934,291.1419982910156,294.1499938964844,254.20095825195312,253.43869018554688,262.4693298339844,254.33062744140625,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.13569068908692,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91796875,0.0,0.0,9.55412397161126e-05,292.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001006083839456,291.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276733398437,0.0,0.0,7.430984987877309e-05,290.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0001006097227218,291.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6178283691406,0.0,0.0,0.0004772428655996,291.1405334472656,294.1499938964844,254.1807098388672,253.4205017089844,262.3944091796875,254.30894470214844,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.160430908203125,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.906005859375,0.0,0.0,9.56593721639365e-05,292.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0001007328028208,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156188964844,0.0,0.0,7.440173794748262e-05,290.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,0.0001007341270451,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970458984375,0.0,0.0,0.0004778330330736,291.1375427246094,294.1499938964844,254.1404571533203,253.3843231201172,262.2459716796875,254.2656707763672,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185621649026,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.208398818969727,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.906005859375,0.0,0.0,9.56593721639365e-05,292.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,0.0001007328028208,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156188964844,0.0,0.0,7.440173794748262e-05,290.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,0.0001007341270451,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5970458984375,0.0,0.0,0.0004778330330736,291.1375427246094,294.1499938964844,254.1404571533203,253.3843231201172,262.2459716796875,254.2656707763672,290.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185621649026,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.208398818969727,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89410400390625,0.0,0.0,9.576938464306296e-05,292.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001008486578939,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.903564453125,0.0,0.0,7.44872959330678e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409240722656,0.0,0.0,0.0001008499675663,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,0.0004783826007042,291.1344299316406,294.1499938964844,254.10064697265625,253.34852600097656,262.0992126464844,254.2226409912109,290.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.254180908203125,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
