time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592800,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.89410400390625,0.0,0.0,9.576938464306296e-05,292.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001008486578939,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.903564453125,0.0,0.0,7.44872959330678e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409240722656,0.0,0.0,0.0001008499675663,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57635498046875,0.0,0.0,0.0004783826007042,291.1344299316406,294.1499938964844,254.10064697265625,253.34852600097656,262.0992126464844,254.2226409912109,290.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.254180908203125,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,9.587069507688284e-05,292.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001009553525364,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915405273437,0.0,0.0,7.45660945540294e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53350830078125,0.0,0.0,0.0001009566476568,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,0.0004788887454196,291.1311950683594,294.1499938964844,254.06134033203125,253.313217163086,261.9542236328125,254.1800079345703,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.297399520874023,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,9.587069507688284e-05,292.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001009553525364,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915405273437,0.0,0.0,7.45660945540294e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53350830078125,0.0,0.0,0.0001009566476568,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,0.0004788887454196,291.1311950683594,294.1499938964844,254.06134033203125,253.313217163086,261.9542236328125,254.1800079345703,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.297399520874023,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,9.5962910563685e-05,292.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001010524792945,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8795471191406,0.0,0.0,7.463782094419003e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.0001010537598631,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.0004793494590558,291.1278686523437,294.1499938964844,254.022705078125,253.27850341796875,261.81103515625,254.137924194336,290.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.337871551513672,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,9.5962910563685e-05,292.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001010524792945,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8795471191406,0.0,0.0,7.463782094419003e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52606201171875,0.0,0.0,0.0001010537598631,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353698730469,0.0,0.0,0.0004793494590558,291.1278686523437,294.1499938964844,254.022705078125,253.27850341796875,261.81103515625,254.137924194336,290.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.337871551513672,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8643798828125,0.0,0.0,9.60054894676432e-05,292.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.0001010973210213,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735656738281,0.0,0.0,7.467094110324979e-05,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223083496094,0.0,0.0,0.0001010985943139,291.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251770019531,0.0,0.0,0.0004795621789526,291.12615966796875,294.1499938964844,254.003646850586,253.2613983154297,261.7401428222656,254.1171417236328,290.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229602921754,8.548912688866041e-09,0.0010229517938569,-0.0214474238455295,0.0,0.0,0.0,-0.0090508768334984,60.0,-25.356964111328125,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85845947265625,0.0,0.0,9.604577644495292e-05,292.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001011397544061,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675842285156,0.0,0.0,7.470227137673646e-05,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185852050781,0.0,0.0,0.0001011410131468,291.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150451660156,0.0,0.0,0.0004797634319402,291.1244201660156,294.1499938964844,253.9848022460937,253.2444763183593,261.6697082519531,254.09654235839844,290.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.375383377075195,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,9.611912537366152e-05,292.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0001012170032481,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,7.475932216038927e-05,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,0.0001012182547128,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.494873046875,0.0,0.0,0.0004801299073733,291.1208801269531,294.1499938964844,253.94776916503903,253.2112579345703,261.5300598144531,254.05593872070312,290.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.409957885742188,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466186523437,0.0,0.0,9.611912537366152e-05,292.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0001012170032481,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8556213378906,0.0,0.0,7.475932216038927e-05,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,0.0001012182547128,291.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.494873046875,0.0,0.0,0.0004801299073733,291.1208801269531,294.1499938964844,253.94776916503903,253.2112579345703,261.5300598144531,254.05593872070312,290.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.409957885742188,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348083496094,0.0,0.0,9.61828845902346e-05,292.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001012841603369,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,7.480891508748755e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,0.0001012853972497,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47479248046875,0.0,0.0,0.0004804484487976,291.1172180175781,294.1499938964844,253.9117126464844,253.178955078125,261.3922424316406,254.0162506103516,290.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.44133949279785,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348083496094,0.0,0.0,9.61828845902346e-05,292.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0001012841603369,291.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436889648437,0.0,0.0,7.480891508748755e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5035400390625,0.0,0.0,0.0001012853972497,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47479248046875,0.0,0.0,0.0004804484487976,291.1172180175781,294.1499938964844,253.9117126464844,253.178955078125,261.3922424316406,254.0162506103516,290.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.44133949279785,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230285644531,0.0,0.0,9.623703954275696e-05,292.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001013411965686,291.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,7.485102833015844e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959411621094,0.0,0.0,0.0001013424189295,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.454833984375,0.0,0.0,0.0004807190271094,291.1134338378906,294.1499938964844,253.8767547607422,253.1476593017578,261.25616455078125,253.97756958007807,290.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.469467163085938,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230285644531,0.0,0.0,9.623703954275696e-05,292.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0001013411965686,291.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,7.485102833015844e-05,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959411621094,0.0,0.0,0.0001013424189295,291.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.454833984375,0.0,0.0,0.0004807190271094,291.1134338378906,294.1499938964844,253.8767547607422,253.1476593017578,261.25616455078125,253.97756958007807,290.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.469467163085938,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,9.62815756793134e-05,292.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0001013881119433,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81988525390625,0.0,0.0,7.488566916435957e-05,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0001013893197523,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350280761719,0.0,0.0,0.0004809415549971,291.1095275878906,294.1499938964844,253.84298706054688,253.11749267578125,261.1218566894531,253.9400329589844,290.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.494251251220703,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,9.62815756793134e-05,292.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0001013881119433,291.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81988525390625,0.0,0.0,7.488566916435957e-05,290.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0001013893197523,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4350280761719,0.0,0.0,0.0004809415549971,291.1095275878906,294.1499938964844,253.84298706054688,253.11749267578125,261.1218566894531,253.9400329589844,290.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.494251251220703,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,9.630023851059376e-05,292.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001014077715808,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,7.490018469979987e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845275878906,0.0,0.0,0.0001014089648379,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251403808594,0.0,0.0,0.0004810348036698,291.1075439453125,294.1499938964844,253.8265838623047,253.1028594970703,261.0553894042969,253.92173767089844,290.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.505332946777344,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994689941406,0.0,0.0,9.631649299990386e-05,292.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0001014248919091,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080444335937,0.0,0.0,7.491283031413332e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,0.0001014260851661,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4153137207031,0.0,0.0,0.0004811160324607,291.10552978515625,294.1499938964844,253.8105316162109,253.0885467529297,260.9893798828125,253.9037475585937,290.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.51556396484375,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877502441406,0.0,0.0,9.634173329686746e-05,292.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0001014514855341,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,7.493246084777638e-05,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,0.0001014526569633,291.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957214355469,0.0,0.0,0.0004812421684619,291.1014099121094,294.1499938964844,253.7794952392578,253.0609436035156,260.8586730957031,253.8687744140625,290.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.533451080322266,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877502441406,0.0,0.0,9.634173329686746e-05,292.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0001014514855341,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,7.493246084777638e-05,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730224609375,0.0,0.0,0.0001014526569633,291.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957214355469,0.0,0.0,0.0004812421684619,291.1014099121094,294.1499938964844,253.7794952392578,253.0609436035156,260.8586730957031,253.8687744140625,290.20526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.533451080322266,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,9.635710739530624e-05,292.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0001014676890918,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,7.494441524613649e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.000101468845969,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.376220703125,0.0,0.0,0.0004813190025743,291.09716796875,294.1499938964844,253.75,253.03477478027344,260.729736328125,253.8352203369141,290.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986644317587889e-09,0.0010266950121149,-0.0225936640053987,0.0,0.0,0.0,-0.0092678805813193,60.0,-25.54767608642578,-0.0,-7.187039585687671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,9.635710739530624e-05,292.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0001014676890918,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,7.494441524613649e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.000101468845969,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.376220703125,0.0,0.0,0.0004813190025743,291.09716796875,294.1499938964844,253.75,253.03477478027344,260.729736328125,253.8352203369141,290.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986644317587889e-09,0.0010266950121149,-0.0225936640053987,0.0,0.0,0.0,-0.0092678805813193,60.0,-25.54767608642578,-0.0,-7.187039585687671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,9.63558122748509e-05,292.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001014663357636,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,7.494340388802812e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,0.000101467478089,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568725585937,0.0,0.0,0.0004813125997316,291.09283447265625,294.1499938964844,253.72149658203125,253.0095367431641,260.6026306152344,253.80311584472656,290.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.557641983032227,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643127441406,0.0,0.0,9.63558122748509e-05,292.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0001014663357636,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,7.494340388802812e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,0.000101467478089,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568725585937,0.0,0.0,0.0004813125997316,291.09283447265625,294.1499938964844,253.72149658203125,253.0095367431641,260.6026306152344,253.80311584472656,290.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.557641983032227,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,9.633145964471625e-05,292.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001014407098409,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,7.492447184631601e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.0001014418376144,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376159667969,0.0,0.0,0.0004811910621356,291.08837890625,294.1499938964844,253.69338989257807,252.9846649169922,260.4773254394531,253.7722930908203,290.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.56170463562012,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,9.633145964471625e-05,292.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0001014407098409,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,7.492447184631601e-05,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4497985839844,0.0,0.0,0.0001014418376144,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3376159667969,0.0,0.0,0.0004811910621356,291.08837890625,294.1499938964844,253.69338989257807,252.9846649169922,260.4773254394531,253.7722930908203,290.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.56170463562012,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74676513671875,0.0,0.0,9.63108686846681e-05,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0001014190274872,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,7.490845018764958e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458923339844,0.0,0.0,0.0001014201479847,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,0.0004810881800949,291.08612060546875,294.1499938964844,253.6794891357422,252.9723663330078,260.4153747558594,253.75729370117188,290.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.561342239379883,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,9.628469706512988e-05,292.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0001013914734357,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,7.488809205824509e-05,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,0.0001013925866573,291.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184814453125,0.0,0.0,0.0004809574747923,291.0838317871094,294.1499938964844,253.6656951904297,252.96017456054688,260.3538513183594,253.7425537109375,290.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.5594482421875,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72930908203125,0.0,0.0,9.621556819183752e-05,292.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001013186920317,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,7.483433000743389e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,0.0001013197979773,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994689941406,0.0,0.0,0.0004806122742593,291.07916259765625,294.1499938964844,253.6384429931641,252.93609619140625,260.2322082519531,253.71372985839844,290.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.551101684570312,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72930908203125,0.0,0.0,9.621556819183752e-05,292.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,0.0001013186920317,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,7.483433000743389e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,0.0001013197979773,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994689941406,0.0,0.0,0.0004806122742593,291.07916259765625,294.1499938964844,253.6384429931641,252.93609619140625,260.2322082519531,253.71372985839844,290.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.551101684570312,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176513671875,0.0,0.0,9.612386202206837e-05,292.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001012221327982,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,7.476300379494205e-05,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,0.0001012232169159,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28057861328125,0.0,0.0,0.0004801542090717,291.0743713378906,294.1499938964844,253.61163330078125,252.9124298095703,260.1123352050781,253.685775756836,290.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.536392211914062,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176513671875,0.0,0.0,9.612386202206837e-05,292.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001012221327982,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,7.476300379494205e-05,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42626953125,0.0,0.0,0.0001012232169159,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28057861328125,0.0,0.0,0.0004801542090717,291.0743713378906,294.1499938964844,253.61163330078125,252.9124298095703,260.1123352050781,253.685775756836,290.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.536392211914062,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,9.600929479347542e-05,292.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.000101101497421,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137756347656,0.0,0.0,7.467389514204115e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0001011025669868,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618103027344,0.0,0.0,0.0004795819986611,291.0694885253906,294.1499938964844,253.58531188964844,252.88922119140625,259.9942932128906,253.6586151123047,290.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.515304565429688,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060546875,0.0,0.0,9.600929479347542e-05,292.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.000101101497421,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137756347656,0.0,0.0,7.467389514204115e-05,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183654785156,0.0,0.0,0.0001011025669868,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618103027344,0.0,0.0,0.0004795819986611,291.0694885253906,294.1499938964844,253.58531188964844,252.88922119140625,259.9942932128906,253.6586151123047,290.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.515304565429688,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,9.587183740222828e-05,292.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001009567640721,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,7.456698222085834e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.000100957819086,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431640625,0.0,0.0,0.0004788954101968,291.06451416015625,294.1499938964844,253.5594940185547,252.8664703369141,259.8780517578125,253.6322479248047,290.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.4878044128418,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,9.587183740222828e-05,292.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001009567640721,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,7.456698222085834e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104309082031,0.0,0.0,0.000100957819086,291.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431640625,0.0,0.0,0.0004788954101968,291.06451416015625,294.1499938964844,253.5594940185547,252.8664703369141,259.8780517578125,253.6322479248047,290.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.4878044128418,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886901855469,0.0,0.0,9.579462494002657e-05,292.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0001008754625217,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962585449219,0.0,0.0,7.450693374266848e-05,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064636230469,0.0,0.0,0.0001008765102596,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23388671875,0.0,0.0,0.0004785097844433,291.0619812011719,294.1499938964844,253.54676818847656,252.8552703857422,259.8205871582031,253.61935424804688,290.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285498509508216e-09,0.0010207000887021,-0.0207576118409633,0.0,0.0,0.0,-0.008920295163989,60.0,-25.471620559692383,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,9.57119045779109e-05,292.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0001007883620331,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6904296875,0.0,0.0,7.444259244948626e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024658203125,0.0,0.0,0.0001007894024951,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2246398925781,0.0,0.0,0.0004780965973623,291.0594177246094,294.1499938964844,253.5341796875,252.8441925048828,259.7636108398437,253.60665893554688,290.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.45381164550781,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,9.55306604737416e-05,292.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,0.0001005975136649,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,7.430162804666907e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,0.000100598539575,291.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,0.0004771912936121,291.0542297363281,294.1499938964844,253.5094146728516,252.8224334716797,259.6510009765625,253.5818328857422,290.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.41364860534668,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713562011719,0.0,0.0,9.55306604737416e-05,292.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,0.0001005975136649,291.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,7.430162804666907e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,0.000100598539575,291.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20623779296875,0.0,0.0,0.0004771912936121,291.0542297363281,294.1499938964844,253.5094146728516,252.8224334716797,259.6510009765625,253.5818328857422,290.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.41364860534668,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
