time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595140,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65985107421875,0.0,0.0,9.533012052997948e-05,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001003863508231,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66717529296875,0.0,0.0,7.414565334329382e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.386474609375,0.0,0.0,0.0001003873621812,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18798828125,0.0,0.0,0.0004761896270792,291.0489501953125,294.1499938964844,253.48521423339844,252.8011779785156,259.54022216796875,253.5578155517578,290.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.70665309346441e-09,0.0010157505748793,-0.0192416626960039,0.0,0.0,0.0,-0.0086333379149436,60.0,-25.36762428283692,-0.0,-7.03460472095685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65985107421875,0.0,0.0,9.533012052997948e-05,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001003863508231,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66717529296875,0.0,0.0,7.414565334329382e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.386474609375,0.0,0.0,0.0001003873621812,291.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18798828125,0.0,0.0,0.0004761896270792,291.0489501953125,294.1499938964844,253.48521423339844,252.8011779785156,259.54022216796875,253.5578155517578,290.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.70665309346441e-09,0.0010157505748793,-0.0192416626960039,0.0,0.0,0.0,-0.0086333379149436,60.0,-25.36762428283692,-0.0,-7.03460472095685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483764648437,0.0,0.0,9.51132897171192e-05,292.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001001580312731,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,7.397700392175466e-05,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3784484863281,0.0,0.0,0.0001001590208034,291.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0004751065571326,291.0435791015625,294.1499938964844,253.46157836914065,252.78048706054688,259.4312438964844,253.5345764160156,289.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436457227782966e-09,0.0010134401964023,-0.0185339972376823,0.0,0.0,0.0,-0.0084993904456496,60.0,-25.31639671325684,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483764648437,0.0,0.0,9.51132897171192e-05,292.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001001580312731,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556091308594,0.0,0.0,7.397700392175466e-05,290.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3784484863281,0.0,0.0,0.0001001590208034,291.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0004751065571326,291.0435791015625,294.1499938964844,253.46157836914065,252.78048706054688,259.4312438964844,253.5345764160156,289.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436457227782966e-09,0.0010134401964023,-0.0185339972376823,0.0,0.0,0.0,-0.0084993904456496,60.0,-25.31639671325684,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,9.488427167525516e-05,292.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,9.991687693400308e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440734863281,0.0,0.0,7.379888120340183e-05,290.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,9.99178519123234e-05,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,0.0004739626310765,291.0380859375,294.1499938964844,253.4385528564453,252.7603454589844,259.3240661621094,253.5121459960937,289.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151078396105959e-09,0.0010110000148415,-0.0177865363657474,0.0,0.0,0.0,-0.0083579160273075,60.0,-25.26090431213379,-0.0,-6.968949151087146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369323730469,0.0,0.0,9.488427167525516e-05,292.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,9.991687693400308e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440734863281,0.0,0.0,7.379888120340183e-05,290.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,9.99178519123234e-05,291.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,0.0004739626310765,291.0380859375,294.1499938964844,253.4385528564453,252.7603454589844,259.3240661621094,253.5121459960937,289.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151078396105959e-09,0.0010110000148415,-0.0177865363657474,0.0,0.0,0.0,-0.0083579160273075,60.0,-25.26090431213379,-0.0,-6.968949151087146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311950683594,0.0,0.0,9.47666703723371e-05,292.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.97930474113673e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,7.370741514023393e-05,290.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663330078125,0.0,0.0,9.979401511372998e-05,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1428527832031,0.0,0.0,0.0004733752284664,291.0353088378906,294.1499938964844,253.42727661132807,252.75048828125,259.27117919921875,253.5012359619141,289.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004540059085684e-09,0.0010097469203174,-0.0174027122557163,0.0,0.0,0.0,-0.0082852710038423,60.0,-25.231874465942383,-0.0,-6.95168367315091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,9.4648014055565e-05,292.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.966809011530132e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,7.361511961789802e-05,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,9.9669057817664e-05,291.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1339416503906,0.0,0.0,0.0004727825289592,291.0325012207031,294.1499938964844,253.4161376953125,252.74078369140625,259.21875,253.49053955078125,289.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.856676559863217e-09,0.001008482533507,-0.0170154105871915,0.0,0.0,0.0,-0.0082119684666395,60.0,-25.2022705078125,-0.0,-6.934283192094881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,9.441033034818248e-05,292.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.941781900124624e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,7.343025936279446e-05,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,9.94187721516937e-05,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161804199219,0.0,0.0,0.0004715953255072,291.0268249511719,294.1499938964844,253.3943786621093,252.7218170166016,259.1151428222656,253.46969604492188,289.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560511689457371e-09,0.001005950034596,-0.0162396375089883,0.0,0.0,0.0,-0.0080651463940739,60.0,-25.142074584960938,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,9.441033034818248e-05,292.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.941781900124624e-05,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210632324219,0.0,0.0,7.343025936279446e-05,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,9.94187721516937e-05,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161804199219,0.0,0.0,0.0004715953255072,291.0268249511719,294.1499938964844,253.3943786621093,252.7218170166016,259.1151428222656,253.46969604492188,289.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560511689457371e-09,0.001005950034596,-0.0162396375089883,0.0,0.0,0.0,-0.0080651463940739,60.0,-25.142074584960938,-0.0,-6.899495730294802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,9.417736873729154e-05,292.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,9.917251009028404e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,7.324906619032845e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,9.917344868881628e-05,291.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.0004704316961579,291.02105712890625,294.1499938964844,253.373275756836,252.7034912109375,259.0132751464844,253.4496154785156,289.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270226116100731e-09,0.001003467827104,-0.0154792377725243,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.08175468444824,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,9.417736873729154e-05,292.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,9.917251009028404e-05,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095886230469,0.0,0.0,7.324906619032845e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460693359375,0.0,0.0,9.917344868881628e-05,291.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.0004704316961579,291.02105712890625,294.1499938964844,253.373275756836,252.7034912109375,259.0132751464844,253.4496154785156,289.9159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270226116100731e-09,0.001003467827104,-0.0154792377725243,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.08175468444824,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59136962890625,0.0,0.0,9.395546658197418e-05,292.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,9.893884271150456e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,7.30764731997624e-05,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,9.893976675812156e-05,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810241699219,0.0,0.0,0.0004693232767749,291.0152282714844,294.1499938964844,253.35284423828125,252.685791015625,258.9130859375,253.43028259277344,289.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993711749141539e-09,0.001001103199087,-0.0147548858076334,0.0,0.0,0.0,-0.0077841589227318,60.0,-25.02298355102539,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59136962890625,0.0,0.0,9.395546658197418e-05,292.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,9.893884271150456e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,7.30764731997624e-05,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,9.893976675812156e-05,291.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0810241699219,0.0,0.0,0.0004693232767749,291.0152282714844,294.1499938964844,253.35284423828125,252.685791015625,258.9130859375,253.43028259277344,289.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993711749141539e-09,0.001001103199087,-0.0147548858076334,0.0,0.0,0.0,-0.0077841589227318,60.0,-25.02298355102539,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,9.375067747896536e-05,292.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.8723205155693e-05,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,7.291719521163031e-05,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,9.872411465039475e-05,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.0004683003644458,291.00927734375,294.1499938964844,253.3331298828125,252.6687469482422,258.8145446777344,253.41165161132807,289.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385309837343365e-09,0.0009989211102947,-0.0140863982960581,0.0,0.0,0.0,-0.0076576545834541,60.0,-24.9674129486084,-0.0,-6.803405483424285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,9.375067747896536e-05,292.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,9.8723205155693e-05,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,7.291719521163031e-05,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297119140625,0.0,0.0,9.872411465039475e-05,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635986328125,0.0,0.0,0.0004683003644458,291.00927734375,294.1499938964844,253.3331298828125,252.6687469482422,258.8145446777344,253.41165161132807,289.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.7385309837343365e-09,0.0009989211102947,-0.0140863982960581,0.0,0.0,0.0,-0.0076576545834541,60.0,-24.9674129486084,-0.0,-6.803405483424285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743713378906,0.0,0.0,9.365678852191196e-05,292.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,9.862434671958908e-05,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,7.284417370101437e-05,290.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3256225585937,0.0,0.0,9.862524893833324e-05,291.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549621582031,0.0,0.0,0.0004678314144257,291.0062561035156,294.1499938964844,253.32354736328125,252.6604919433593,258.76593017578125,253.402587890625,289.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979263413697,5.621540122291435e-09,0.0009979206370189,-0.0137799168005585,0.0,0.0,0.0,-0.0075996569357812,60.0,-24.9414119720459,-0.0,-6.789783668637028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,9.356841474073008e-05,292.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.853127994574606e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753479003906,0.0,0.0,7.277543045347556e-05,290.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,9.85321748885326e-05,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462951660156,0.0,0.0,0.0004673899675253,291.00323486328125,294.1499938964844,253.3141326904297,252.65240478515625,258.7176818847656,253.39366149902344,289.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969844250008,5.511410439140718e-09,0.0009969788370653,-0.0134914051741361,0.0,0.0,0.0,-0.0075450604781508,60.0,-24.91655731201172,-0.0,-6.77697329365401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,9.341305849375205e-05,292.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.8367701866664e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,7.265460590133443e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,9.836858225753532e-05,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,0.0004666140303015,290.9971008300781,294.1499938964844,253.2958831787109,252.63674926757807,258.6223449707031,253.3762359619141,289.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.317825735318138e-09,0.000995323411189,-0.0129842543974518,0.0,0.0,0.0,-0.0074490918777883,60.0,-24.87174224853516,-0.0,-6.754484616067202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,9.341305849375205e-05,292.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.8367701866664e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,7.265460590133443e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,9.836858225753532e-05,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,0.0004666140303015,290.9971008300781,294.1499938964844,253.2958831787109,252.63674926757807,258.6223449707031,253.3762359619141,289.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.317825735318138e-09,0.000995323411189,-0.0129842543974518,0.0,0.0,0.0,-0.0074490918777883,60.0,-24.87174224853516,-0.0,-6.754484616067202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.546142578125,0.0,0.0,9.328819578513504e-05,292.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,9.823621803661808e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,7.255748641910031e-05,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,9.82370911515318e-05,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,0.0004659903352148,290.9908752441406,294.1499938964844,253.27838134765625,252.621810913086,258.5285339355469,253.3593292236328,289.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939979063346,5.162217320275886e-09,0.0009939927840605,-0.0125765865668654,0.0,0.0,0.0,-0.0073719494976103,60.0,-24.834068298339844,-0.0,-6.736434698950688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.546142578125,0.0,0.0,9.328819578513504e-05,292.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,9.823621803661808e-05,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,7.255748641910031e-05,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,9.82370911515318e-05,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,0.0004659903352148,290.9908752441406,294.1499938964844,253.27838134765625,252.621810913086,258.5285339355469,253.3593292236328,289.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939979063346,5.162217320275886e-09,0.0009939927840605,-0.0125765865668654,0.0,0.0,0.0,-0.0073719494976103,60.0,-24.834068298339844,-0.0,-6.736434698950688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53485107421875,0.0,0.0,9.31953254621476e-05,292.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,9.813843644224109e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,7.248525798786432e-05,290.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966613769531,0.0,0.0,9.813929500523956e-05,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,0.000465526478365,290.9845275878906,294.1499938964844,253.26168823242188,252.6076202392578,258.43621826171875,253.34283447265625,289.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930080268532,5.04648545174291e-09,0.0009930030209943,-0.0122733833268284,0.0,0.0,0.0,-0.0073145753704011,60.0,-24.80403709411621,-0.0,-6.72302604698416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53485107421875,0.0,0.0,9.31953254621476e-05,292.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,9.813843644224109e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412292480469,0.0,0.0,7.248525798786432e-05,290.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966613769531,0.0,0.0,9.813929500523956e-05,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9949645996094,0.0,0.0,0.000465526478365,290.9845275878906,294.1499938964844,253.26168823242188,252.6076202392578,258.43621826171875,253.34283447265625,289.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930080268532,5.04648545174291e-09,0.0009930030209943,-0.0122733833268284,0.0,0.0,0.0,-0.0073145753704011,60.0,-24.80403709411621,-0.0,-6.72302604698416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,9.31336180656217e-05,292.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.807346941670404e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,7.243725849548355e-05,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,9.807431342778727e-05,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779968261719,0.0,0.0,0.0004652182979043,290.9781188964844,294.1499938964844,253.24578857421875,252.5941925048828,258.3453063964844,253.3267059326172,289.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923501638695,4.969573197399768e-09,0.0009923451580107,-0.0120718823745846,0.0,0.0,0.0,-0.0072764460928738,60.0,-24.78178977966309,-0.0,-6.714122946505088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,9.31336180656217e-05,292.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.807346941670404e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,7.243725849548355e-05,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,9.807431342778727e-05,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9779968261719,0.0,0.0,0.0004652182979043,290.9781188964844,294.1499938964844,253.24578857421875,252.5941925048828,258.3453063964844,253.3267059326172,289.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923501638695,4.969573197399768e-09,0.0009923451580107,-0.0120718823745846,0.0,0.0,0.0,-0.0072764460928738,60.0,-24.78178977966309,-0.0,-6.714122946505088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179138183594,0.0,0.0,9.311426401836798e-05,292.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,9.80530894594267e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.524169921875,0.0,0.0,7.24222045391798e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841186523437,0.0,0.0,9.805393347050996e-05,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,0.0004651216440834,290.974853515625,294.1499938964844,253.23814392089844,252.5877685546875,258.3003234863281,253.3187561035156,289.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.945440945647306e-09,0.0009921387536451,-0.0120086576789617,0.0,0.0,0.0,-0.0072644823230803,60.0,-24.773496627807617,-0.0,-6.711330513553548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,9.31031463551335e-05,292.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,9.804138244362548e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184936523437,0.0,0.0,7.241355342557654e-05,290.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,9.804221917875112e-05,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610900878906,0.0,0.0,0.000465066084871,290.9715881347656,294.1499938964844,253.230712890625,252.58154296875,258.2557067871094,253.3108673095703,289.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920250158756,4.931568486910009e-09,0.0009920201264321,-0.0119723137468099,0.0,0.0,0.0,-0.007257604971528,60.0,-24.767253875732425,-0.0,-6.709725397513466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009460449219,0.0,0.0,9.31022732402198e-05,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,9.804047294892372e-05,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071105957031,0.0,0.0,7.241287676151842e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714538574219,0.0,0.0,9.804129513213412e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442749023437,0.0,0.0,0.0004650617775041,290.9649658203125,294.1499938964844,253.2164764404297,252.56968688964844,258.16748046875,253.2953186035156,289.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920154698193,4.930450714368817e-09,0.0009920104639604,-0.0119693856686353,0.0,0.0,0.0,-0.0072570503689348,60.0,-24.76044464111328,-0.0,-6.709596078735558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009460449219,0.0,0.0,9.31022732402198e-05,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,9.804047294892372e-05,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071105957031,0.0,0.0,7.241287676151842e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714538574219,0.0,0.0,9.804129513213412e-05,291.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9442749023437,0.0,0.0,0.0004650617775041,290.9649658203125,294.1499938964844,253.2164764404297,252.56968688964844,258.16748046875,253.2953186035156,289.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920154698193,4.930450714368817e-09,0.0009920104639604,-0.0119693856686353,0.0,0.0,0.0,-0.0072570503689348,60.0,-24.76044464111328,-0.0,-6.709596078735558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,9.312738984590396e-05,292.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.806692833080888e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,7.24324127077125e-05,290.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,9.806775051401928e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,0.0004651873023249,290.958251953125,294.1499938964844,253.2031097412109,252.55865478515625,258.0805358886719,253.280029296875,289.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.961716371099101e-09,0.0009922777535393,-0.0120512982830405,0.0,0.0,0.0,-0.0072725499048829,60.0,-24.760353088378903,-0.0,-6.713213451803314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,9.312738984590396e-05,292.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.806692833080888e-05,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,7.24324127077125e-05,290.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,9.806775051401928e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,0.0004651873023249,290.958251953125,294.1499938964844,253.2031097412109,252.55865478515625,258.0805358886719,253.280029296875,289.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.961716371099101e-09,0.0009922777535393,-0.0120512982830405,0.0,0.0,0.0,-0.0072725499048829,60.0,-24.760353088378903,-0.0,-6.713213451803314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,9.317436342826112e-05,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.811640484258533e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842834472656,0.0,0.0,7.246894529089332e-05,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,9.81172124738805e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0004654219665098,290.951416015625,294.1499938964844,253.1906280517578,252.5484619140625,257.9948425292969,253.2650146484375,289.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927828796207,5.020208693196082e-09,0.0009927778737619,-0.012204541824758,0.0,0.0,0.0,-0.0073015466332435,60.0,-24.76604461669922,-0.0,-6.719983502989636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,9.317436342826112e-05,292.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.811640484258533e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842834472656,0.0,0.0,7.246894529089332e-05,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544250488281,0.0,0.0,9.81172124738805e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0004654219665098,290.951416015625,294.1499938964844,253.1906280517578,252.5484619140625,257.9948425292969,253.2650146484375,289.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927828796207,5.020208693196082e-09,0.0009927778737619,-0.012204541824758,0.0,0.0,0.0,-0.0073015466332435,60.0,-24.76604461669922,-0.0,-6.719983502989636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,9.323998528998344e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.818551916396244e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,7.251999340951443e-05,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,9.81863195193e-05,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0004657498211599,290.9444885253906,294.1499938964844,253.17906188964844,252.53912353515625,257.9103088378906,253.25030517578125,289.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993481837213,5.101941091822937e-09,0.0009934767149388,-0.0124186715111136,0.0,0.0,0.0,-0.0073420647531747,60.0,-24.776500701904297,-0.0,-6.729450063858168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,9.323998528998344e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,9.818551916396244e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47283935546875,0.0,0.0,7.251999340951443e-05,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,9.81863195193e-05,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,0.0004657498211599,290.9444885253906,294.1499938964844,253.17906188964844,252.53912353515625,257.9103088378906,253.25030517578125,289.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993481837213,5.101941091822937e-09,0.0009934767149388,-0.0124186715111136,0.0,0.0,0.0,-0.0073420647531747,60.0,-24.776500701904297,-0.0,-6.729450063858168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46124267578125,0.0,0.0,9.327824955107644e-05,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,9.82258134172298e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671325683594,0.0,0.0,7.254974480019882e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,9.822660649660976e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857116699219,0.0,0.0,0.0004659409460145,290.94097900390625,294.1499938964844,253.1736297607422,252.5347900390625,257.8685607910156,253.2431182861328,289.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938892908394,5.149594084485898e-09,0.0009938841685652,-0.0125435153022408,0.0,0.0,0.0,-0.0073656882159411,60.0,-24.783370971679688,-0.0,-6.734971691457758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4555358886719,0.0,0.0,9.331930050393566e-05,292.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.826904715737328e-05,291.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,7.258167897816747e-05,290.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,9.82698329607956e-05,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,0.0004661460407078,290.9374389648437,294.1499938964844,253.16842651367188,252.5306701660156,257.8270874023437,253.2360382080078,289.6807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200728736554083e-09,0.000994321424514,-0.0126774804666638,0.0,0.0,0.0,-0.0073910378850996,60.0,-24.790958404541016,-0.0,-6.740899749502205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,9.340736141894011e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.836178651312366e-05,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,7.265016756718978e-05,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.836256504058838e-05,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607788085937,0.0,0.0,0.000466585974209,290.9302978515625,294.1499938964844,253.15872192382807,252.5231170654297,257.7450561523437,253.2222442626953,289.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.31041344231653e-09,0.000995259382762,-0.0129648363217711,0.0,0.0,0.0,-0.0074454136192798,60.0,-24.807680130004883,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
