time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597480,291.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,9.340736141894011e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,9.836178651312366e-05,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,7.265016756718978e-05,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.836256504058838e-05,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607788085937,0.0,0.0,0.000466585974209,290.9302978515625,294.1499938964844,253.15872192382807,252.5231170654297,257.7450561523437,253.2222442626953,289.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.31041344231653e-09,0.000995259382762,-0.0129648363217711,0.0,0.0,0.0,-0.0074454136192798,60.0,-24.807680130004883,-0.0,-6.753624859356935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43267822265625,0.0,0.0,9.34995332499966e-05,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.845885506365448e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,7.272185757756233e-05,290.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,9.84596263151616e-05,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441772460937,0.0,0.0,0.0004670464259106,290.9230651855469,294.1499938964844,253.1499938964844,252.5164794921875,257.6642761230469,253.20909118652344,289.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.425222049382228e-09,0.0009962411131709,-0.013265611603856,0.0,0.0,0.0,-0.007502329070121,60.0,-24.825523376464844,-0.0,-6.766956062165266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43267822265625,0.0,0.0,9.34995332499966e-05,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,9.845885506365448e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,7.272185757756233e-05,290.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,9.84596263151616e-05,291.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441772460937,0.0,0.0,0.0004670464259106,290.9230651855469,294.1499938964844,253.1499938964844,252.5164794921875,257.6642761230469,253.20909118652344,289.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.425222049382228e-09,0.0009962411131709,-0.013265611603856,0.0,0.0,0.0,-0.007502329070121,60.0,-24.825523376464844,-0.0,-6.766956062165266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42120361328125,0.0,0.0,9.359774412587284e-05,292.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.85622828011401e-05,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268493652344,0.0,0.0,7.279824058059603e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.856303950073196e-05,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,0.0004675370291806,290.91571044921875,294.1499938964844,253.14453125,252.51251220703125,257.5846252441406,253.1967620849609,289.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997292692773,5.547549974949106e-09,0.0009972871048375,-0.0135860824957489,0.0,0.0,0.0,-0.0075629721395671,60.0,-24.84334373474121,-0.0,-6.78117615393603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42120361328125,0.0,0.0,9.359774412587284e-05,292.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.85622828011401e-05,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4268493652344,0.0,0.0,7.279824058059603e-05,290.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,9.856303950073196e-05,291.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,0.0004675370291806,290.91571044921875,294.1499938964844,253.14453125,252.51251220703125,257.5846252441406,253.1967620849609,289.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997292692773,5.547549974949106e-09,0.0009972871048375,-0.0135860824957489,0.0,0.0,0.0,-0.0075629721395671,60.0,-24.84334373474121,-0.0,-6.78117615393603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096984863281,0.0,0.0,9.370689076604322e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.867722837952896e-05,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4152526855469,0.0,0.0,7.288313645403832e-05,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.867797780316324e-05,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110656738281,0.0,0.0,0.0004680822894442,290.9082336425781,294.1499938964844,253.14431762695312,252.5127410888672,257.5063171386719,253.1863250732422,289.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984553325921,5.683511883347592e-09,0.0009984496282413,-0.0139422668144106,0.0,0.0,0.0,-0.0076303742825984,60.0,-24.860551834106445,-0.0,-6.7969978090332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096984863281,0.0,0.0,9.370689076604322e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.867722837952896e-05,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4152526855469,0.0,0.0,7.288313645403832e-05,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.867797780316324e-05,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8110656738281,0.0,0.0,0.0004680822894442,290.9082336425781,294.1499938964844,253.14431762695312,252.5127410888672,257.5063171386719,253.1863250732422,289.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984553325921,5.683511883347592e-09,0.0009984496282413,-0.0139422668144106,0.0,0.0,0.0,-0.0076303742825984,60.0,-24.860551834106445,-0.0,-6.7969978090332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039306640625,0.0,0.0,9.376530215376988e-05,292.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,9.873873932519928e-05,291.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4094543457031,0.0,0.0,7.292856753338128e-05,290.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.873948874883354e-05,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,0.0004683740553446,290.9044494628906,294.1499938964844,253.1460723876953,252.51434326171875,257.4676513671875,253.1819305419922,289.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990775724872,5.756270571311006e-09,0.0009990717517212,-0.014132872223854,0.0,0.0,0.0,-0.0076664434745907,60.0,-24.868955612182617,-0.0,-6.805471741699878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,9.382637654198334e-05,292.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.880305879050866e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,7.297606498468667e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.88038009381853e-05,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,0.0004686791507992,290.9006652832031,294.1499938964844,253.1490173339844,252.5168609619141,257.4293518066406,253.1783447265625,289.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997282177209,5.83234793793963e-09,0.0009997223969548,-0.0143321705982089,0.0,0.0,0.0,-0.0077041587792336,60.0,-24.877178192138672,-0.0,-6.814338604499427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865661621094,0.0,0.0,9.395417873747648e-05,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,9.893764945445582e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,7.307546911761165e-05,290.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.893838432617486e-05,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,0.000469317601528,290.8929748535156,294.1499938964844,253.15821838378903,252.5245819091797,257.35369873046875,253.1732788085937,289.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553475581668e-09,0.0010010837577283,-0.0147492326796054,0.0,0.0,0.0,-0.0077830837108194,60.0,-24.8930778503418,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865661621094,0.0,0.0,9.395417873747648e-05,292.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,9.893764945445582e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,7.307546911761165e-05,290.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.893838432617486e-05,291.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,0.000469317601528,290.8929748535156,294.1499938964844,253.15821838378903,252.5245819091797,257.35369873046875,253.1732788085937,289.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553475581668e-09,0.0010010837577283,-0.0147492326796054,0.0,0.0,0.0,-0.0077830837108194,60.0,-24.8930778503418,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,9.408768528373912e-05,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,9.907824278343468e-05,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,7.317931158468127e-05,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.907897765515372e-05,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,0.0004699845449067,290.8851928710937,294.1499938964844,253.17156982421875,252.5355682373047,257.27947998046875,253.17169189453125,289.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151849007233977,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.907825469970703,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,9.408768528373912e-05,292.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,9.907824278343468e-05,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,7.317931158468127e-05,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.907897765515372e-05,291.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615661621094,0.0,0.0,0.0004699845449067,290.8851928710937,294.1499938964844,253.17156982421875,252.5355682373047,257.27947998046875,253.17169189453125,289.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151849007233977,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.907825469970703,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,9.422322909813374e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,9.922098251990974e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686218261719,0.0,0.0,7.328473293455318e-05,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.922171011567116e-05,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,0.0004706616455223,290.8772888183594,294.1499938964844,253.1886749267578,252.54953002929688,257.20672607421875,253.1738128662109,289.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.920860290527344,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,9.422322909813374e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,9.922098251990974e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686218261719,0.0,0.0,7.328473293455318e-05,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.922171011567116e-05,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,0.0004706616455223,290.8772888183594,294.1499938964844,253.1886749267578,252.54953002929688,257.20672607421875,253.1738128662109,289.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.920860290527344,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,9.435665560886264e-05,292.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,9.936149581335484e-05,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,7.338850991800427e-05,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.936220885720104e-05,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286376953125,0.0,0.0,0.0004713281523436,290.8692932128906,294.1499938964844,253.2091827392578,252.566162109375,257.1355285644531,253.18003845214844,289.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.931320190429688,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,9.435665560886264e-05,292.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,9.936149581335484e-05,291.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,7.338850991800427e-05,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.936220885720104e-05,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286376953125,0.0,0.0,0.0004713281523436,290.8692932128906,294.1499938964844,253.2091827392578,252.566162109375,257.1355285644531,253.18003845214844,289.5191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.931320190429688,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,9.442114242119716e-05,292.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,9.942940960172564e-05,291.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,7.343866309383884e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.94301153696142e-05,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,0.0004716503026429,290.865234375,294.1499938964844,253.2205810546875,252.57537841796875,257.1005554199219,253.18472290039065,289.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.573250832531131e-09,0.001006057835184,-0.016273008659482,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.93528938293457,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,9.448367927689104e-05,292.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,9.94952642940916e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,7.348730287048966e-05,290.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.949596278602256e-05,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71221923828125,0.0,0.0,0.0004719626740552,290.8611755371094,294.1499938964844,253.23269653320312,252.58514404296875,257.06597900390625,253.19032287597656,289.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.93840217590332,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.328125,0.0,0.0,9.45999490795657e-05,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,9.96177113847807e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,7.357773574767634e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.961840987671168e-05,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,0.0004725435283035,290.8529357910156,294.1499938964844,253.25885009765625,252.60617065429688,256.9979553222656,253.2042999267578,289.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.941356658935547,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.328125,0.0,0.0,9.45999490795657e-05,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,9.96177113847807e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,7.357773574767634e-05,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,9.961840987671168e-05,291.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,0.0004725435283035,290.8529357910156,294.1499938964844,253.25885009765625,252.60617065429688,256.9979553222656,253.2042999267578,289.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.941356658935547,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163452148437,0.0,0.0,9.470147779211402e-05,292.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,9.972463158192112e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213806152344,0.0,0.0,7.365670899162069e-05,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.972532279789448e-05,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,0.0004730507207568,290.8446044921875,294.1499938964844,253.28726196289065,252.62893676757807,256.931640625,253.221923828125,289.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922462159053566e-09,0.0010090440046042,-0.017187725752592,0.0,0.0,0.0,-0.0082445759326219,60.0,-24.939132690429688,-0.0,-6.942021713030044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163452148437,0.0,0.0,9.470147779211402e-05,292.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,9.972463158192112e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3213806152344,0.0,0.0,7.365670899162069e-05,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.972532279789448e-05,291.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67938232421875,0.0,0.0,0.0004730507207568,290.8446044921875,294.1499938964844,253.28726196289065,252.62893676757807,256.931640625,253.221923828125,289.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922462159053566e-09,0.0010090440046042,-0.017187725752592,0.0,0.0,0.0,-0.0082445759326219,60.0,-24.939132690429688,-0.0,-6.942021713030044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,9.478531137574464e-05,292.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.981291805161165e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,7.372190884780139e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.981359471566976e-05,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0004734694957733,290.8361511230469,294.1499938964844,253.3175506591797,252.65313720703125,256.866943359375,253.24278259277344,289.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099440114572,7.026879966787192e-09,0.0010099370265379,-0.0174612291157245,0.0,0.0,0.0,-0.0082963407039642,60.0,-24.93123435974121,-0.0,-6.954314102358694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,9.478531137574464e-05,292.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091491699219,0.0,0.0,9.981291805161165e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,7.372190884780139e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.981359471566976e-05,291.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,0.0004734694957733,290.8361511230469,294.1499938964844,253.3175506591797,252.65313720703125,256.866943359375,253.24278259277344,289.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099440114572,7.026879966787192e-09,0.0010099370265379,-0.0174612291157245,0.0,0.0,0.0,-0.0082963407039642,60.0,-24.93123435974121,-0.0,-6.954314102358694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,9.484983456786722e-05,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,9.98808754957281e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,7.377209840342402e-05,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.98815448838286e-05,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,0.0004737918789032,290.82763671875,294.1499938964844,253.34933471679688,252.678451538086,256.8038635253906,253.2664031982422,289.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249899718226e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.91741752624512,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,9.484983456786722e-05,292.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,9.98808754957281e-05,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29754638671875,0.0,0.0,7.377209840342402e-05,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,9.98815448838286e-05,291.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466064453125,0.0,0.0,0.0004737918789032,290.82763671875,294.1499938964844,253.34933471679688,252.678451538086,256.8038635253906,253.2664031982422,289.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249899718226e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.91741752624512,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28668212890625,0.0,0.0,9.487435454502702e-05,292.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,9.990669786930084e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29156494140625,0.0,0.0,7.379116141237319e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.990736725740136e-05,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,0.0004739143478218,290.82330322265625,294.1499938964844,253.36569213867188,252.69143676757807,256.77301025390625,253.2792205810547,289.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137782365163048e-09,0.0010108854621648,-0.0177517123520374,0.0,0.0,0.0,-0.008351320400834,60.0,-24.90800666809082,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807006835937,0.0,0.0,9.489464719081298e-05,292.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.99280673568137e-05,291.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,7.380695024039596e-05,290.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.99287367449142e-05,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302795410156,0.0,0.0,0.0004740157455671,290.8189697265625,294.1499938964844,253.3822631835937,252.7045745849609,256.7425231933594,253.2925262451172,289.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163052817560356e-09,0.0010111015290021,-0.0178179014474153,0.0,0.0,0.0,-0.0083638485521078,60.0,-24.89731407165528,-0.0,-6.970361710045836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,9.492121898801996e-05,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,9.995605796575546e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,7.382761396002024e-05,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.995671280194074e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0004741484881378,290.81024169921875,294.1499938964844,253.4159393310547,252.7312164306641,256.68280029296875,253.32061767578125,289.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.87166976928711,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,9.492121898801996e-05,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,9.995605796575546e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,7.382761396002024e-05,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.995671280194074e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0004741484881378,290.81024169921875,294.1499938964844,253.4159393310547,252.7312164306641,256.68280029296875,253.32061767578125,289.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.87166976928711,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,9.493137622484936e-05,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,9.996676089940593e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,7.383551564998925e-05,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.99674084596336e-05,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,0.000474199274322,290.8013916015625,294.1499938964844,253.4499969482422,252.758056640625,256.624755859375,253.35025024414065,289.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.84099006652832,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,9.493137622484936e-05,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,9.996676089940593e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26153564453125,0.0,0.0,7.383551564998925e-05,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.99674084596336e-05,291.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59765625,0.0,0.0,0.000474199274322,290.8013916015625,294.1499938964844,253.4499969482422,252.758056640625,256.624755859375,253.35025024414065,289.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.84099006652832,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,9.493110701441763e-05,292.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.99664844130166e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,7.383530464721844e-05,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.996712469728664e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,0.0004741979646496,290.79248046875,294.1499938964844,253.4840545654297,252.7848052978516,256.56842041015625,253.38107299804688,289.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114966426044,7.208406316294713e-09,0.0010114894248545,-0.0179366916418075,0.0,0.0,0.0,-0.0083863325417041,60.0,-24.8065185546875,-0.0,-6.975709965217902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,9.493110701441763e-05,292.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.99664844130166e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,7.383530464721844e-05,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.996712469728664e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,0.0004741979646496,290.79248046875,294.1499938964844,253.4840545654297,252.7848052978516,256.56842041015625,253.38107299804688,289.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114966426044,7.208406316294713e-09,0.0010114894248545,-0.0179366916418075,0.0,0.0,0.0,-0.0083863325417041,60.0,-24.8065185546875,-0.0,-6.975709965217902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,9.4970382633619e-05,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.000100007848232,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,7.386584911728278e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0001000084812403,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,0.0004743941535707,290.783447265625,294.1499938964844,253.51773071289065,252.8111572265625,256.5137023925781,253.41278076171875,289.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573080878157725e-09,0.0010119074722751,-0.0180647764354944,0.0,0.0,0.0,-0.0084105739369988,60.0,-24.77610206604004,-0.0,-6.981479572232274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,9.4970382633619e-05,292.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.000100007848232,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,7.386584911728278e-05,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0001000084812403,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,0.0004743941535707,290.783447265625,294.1499938964844,253.51773071289065,252.8111572265625,256.5137023925781,253.41278076171875,289.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573080878157725e-09,0.0010119074722751,-0.0180647764354944,0.0,0.0,0.0,-0.0084105739369988,60.0,-24.77610206604004,-0.0,-6.981479572232274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.499328007223085e-05,292.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0001000319680315,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313537597656,0.0,0.0,7.38836606615223e-05,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001000325937638,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0004745085898321,290.7789001464844,294.1499938964844,253.5343170166016,252.82408142089844,256.4869079589844,253.4288787841797,289.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285829717318393e-09,0.0010121513623744,-0.0181394796818494,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.76354217529297,-0.0,-6.98484541317157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,9.500172745902093e-05,292.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0001000408592517,291.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,7.38902308512479e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001000414849841,291.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.54888916015625,0.0,0.0,0.0004745507612824,290.7743225097656,294.1499938964844,253.5506591796875,252.8367919921875,256.4604797363281,253.445068359375,289.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122486855834,7.296337312112655e-09,0.0010122413514181,-0.0181670002639293,0.0,0.0,0.0,-0.008429923094809,60.0,-24.75008010864257,-0.0,-6.986086020788207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
