time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599820,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.49680688790977e-05,292.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001000054253381,291.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.386405195575207e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001000060437945,291.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53271484375,0.0,0.0,0.0004743826866615,290.7651062011719,294.1499938964844,253.5824584960937,252.8614501953125,256.4088439941406,253.47726440429688,289.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.25438198401207e-09,0.0010118827922269,-0.0180571116507053,0.0,0.0,0.0,-0.0084091257303953,60.0,-24.714298248291016,-0.0,-6.981134248462696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,9.49680688790977e-05,292.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001000054253381,291.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131652832031,0.0,0.0,7.386405195575207e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001000060437945,291.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53271484375,0.0,0.0,0.0004743826866615,290.7651062011719,294.1499938964844,253.5824584960937,252.8614501953125,256.4088439941406,253.47726440429688,289.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.25438198401207e-09,0.0010118827922269,-0.0180571116507053,0.0,0.0,0.0,-0.0084091257303953,60.0,-24.714298248291016,-0.0,-6.981134248462696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.488138312008232e-05,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,9.991414844989777e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.379663293249905e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,9.991475963033736e-05,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,0.0004739497089758,290.7557983398437,294.1499938964844,253.6127471923828,252.88479614257807,256.35870361328125,253.5087432861328,289.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741684019565,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.66528511047364,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.488138312008232e-05,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,9.991414844989777e-05,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.379663293249905e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,9.991475963033736e-05,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165405273437,0.0,0.0,0.0004739497089758,290.7557983398437,294.1499938964844,253.6127471923828,252.88479614257807,256.35870361328125,253.5087432861328,289.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355951448413e-09,0.0010109591530635,-0.0177741684019565,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.66528511047364,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.477680578129366e-05,292.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,9.980403410736471e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,7.37152950023301e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.980463073588908e-05,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,0.0004734273534268,290.7464294433594,294.1499938964844,253.6411590576172,252.90655517578125,256.3100280761719,253.5391387939453,289.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098518105223,7.016039305085542e-09,0.001009844825603,-0.0174328330904245,0.0,0.0,0.0,-0.0082909688353538,60.0,-24.608566284179688,-0.0,-6.953037967605269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.477680578129366e-05,292.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,9.980403410736471e-05,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,7.37152950023301e-05,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.980463073588908e-05,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,0.0004734273534268,290.7464294433594,294.1499938964844,253.6411590576172,252.90655517578125,256.3100280761719,253.5391387939453,289.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098518105223,7.016039305085542e-09,0.001009844825603,-0.0174328330904245,0.0,0.0,0.0,-0.0082909688353538,60.0,-24.608566284179688,-0.0,-6.953037967605269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.467911149840802e-05,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,9.97011666186154e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,7.363931217696518e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,9.970175597118214e-05,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0004729393986053,290.7369384765625,294.1499938964844,253.66729736328125,252.9264373779297,256.2627868652344,253.5681304931641,289.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088107082992,6.894298021364875e-09,0.0010088038397952,-0.0171139556914567,0.0,0.0,0.0,-0.0082306172698736,60.0,-24.55182647705078,-0.0,-6.938708452253195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.467911149840802e-05,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,9.97011666186154e-05,291.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,7.363931217696518e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,9.970175597118214e-05,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843139648437,0.0,0.0,0.0004729393986053,290.7369384765625,294.1499938964844,253.66729736328125,252.9264373779297,256.2627868652344,253.5681304931641,289.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088107082992,6.894298021364875e-09,0.0010088038397952,-0.0171139556914567,0.0,0.0,0.0,-0.0082306172698736,60.0,-24.55182647705078,-0.0,-6.938708452253195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.46329819271341e-05,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,9.965258504962549e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,7.360343442996964e-05,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,9.965317440219223e-05,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4762878417969,0.0,0.0,0.0004727089835796,290.732177734375,294.1499938964844,253.67941284179688,252.93556213378903,256.2396240234375,253.5821075439453,289.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083189699798,6.836811117238994e-09,0.0010083122178912,-0.0169633775949478,0.0,0.0,0.0,-0.0082021178677678,60.0,-24.52437400817871,-0.0,-6.931946927579703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.45894280448556e-05,292.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,9.96067319647409e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,7.3569557571318e-05,290.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,9.960731404135004e-05,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46826171875,0.0,0.0,0.0004724914324469,290.7274169921875,294.1499938964844,253.69081115722656,252.94412231445312,256.2168273925781,253.5956115722656,289.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007854938507,6.782537642635589e-09,0.001007848070003,-0.016821214929223,0.0,0.0,0.0,-0.0081752119585871,60.0,-24.498016357421875,-0.0,-6.925566253812576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.450907236896457e-05,292.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,9.952211257768796e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.350705709541216e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,9.952268737833948e-05,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4522399902344,0.0,0.0,0.0004720900615211,290.7178039550781,294.1499938964844,253.71131896972656,252.95933532714844,256.1720275878906,253.6214141845703,289.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069984709843,6.682395969903609e-09,0.001006991835311,-0.0165589060634374,0.0,0.0,0.0,-0.0081255678087472,60.0,-24.448156356811523,-0.0,-6.913801797736596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.450907236896457e-05,292.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125,0.0,0.0,9.952211257768796e-05,291.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,7.350705709541216e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,9.952268737833948e-05,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4522399902344,0.0,0.0,0.0004720900615211,290.7178039550781,294.1499938964844,253.71131896972656,252.95933532714844,256.1720275878906,253.6214141845703,289.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069984709843,6.682395969903609e-09,0.001006991835311,-0.0165589060634374,0.0,0.0,0.0,-0.0081255678087472,60.0,-24.448156356811523,-0.0,-6.913801797736596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.443869203096256e-05,292.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,9.944800694938748e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.345232006628066e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,9.94485744740814e-05,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0004717385454569,290.7080993652344,294.1499938964844,253.7284240722656,252.97178649902344,256.12841796875,253.6451416015625,289.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062482906505,6.5946870186905934e-09,0.0010062417713925,-0.0163291599601507,0.0,0.0,0.0,-0.0080820862203836,60.0,-24.4031982421875,-0.0,-6.903505322952699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.443869203096256e-05,292.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,9.944800694938748e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.345232006628066e-05,290.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,9.94485744740814e-05,291.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0004717385454569,290.7080993652344,294.1499938964844,253.7284240722656,252.97178649902344,256.12841796875,253.6451416015625,289.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062482906505,6.5946870186905934e-09,0.0010062417713925,-0.0163291599601507,0.0,0.0,0.0,-0.0080820862203836,60.0,-24.4031982421875,-0.0,-6.903505322952699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.437938570044936e-05,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,9.938555740518495e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,7.340619049500674e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.938611765392125e-05,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,0.0004714422975666,290.6983337402344,294.1499938964844,253.7417755126953,252.9811553955078,256.0859069824219,253.66647338867188,289.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005616155453,6.520771034246309e-09,0.001005609636195,-0.0161355398595333,0.0,0.0,0.0,-0.0080454424023628,60.0,-24.36347007751465,-0.0,-6.894834569948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.437938570044936e-05,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,9.938555740518495e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,7.340619049500674e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.938611765392125e-05,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,0.0004714422975666,290.6983337402344,294.1499938964844,253.7417755126953,252.9811553955078,256.0859069824219,253.66647338867188,289.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005616155453,6.520771034246309e-09,0.001005609636195,-0.0161355398595333,0.0,0.0,0.0,-0.0080454424023628,60.0,-24.36347007751465,-0.0,-6.894834569948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.433147351955996e-05,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,9.93351059150882e-05,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.336892304010689e-05,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.93356661638245e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,0.0004712029767688,290.6884460449219,294.1499938964844,253.75099182128903,252.9871826171875,256.04443359375,253.6849975585937,289.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051054414361,6.461054358197771e-09,0.0010050990385934,-0.0159791149199008,0.0,0.0,0.0,-0.0080158384516835,60.0,-24.32960700988769,-0.0,-6.887833592372773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.433147351955996e-05,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,9.93351059150882e-05,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.336892304010689e-05,290.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,9.93356661638245e-05,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,0.0004712029767688,290.6884460449219,294.1499938964844,253.75099182128903,252.9871826171875,256.04443359375,253.6849975585937,289.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051054414361,6.461054358197771e-09,0.0010050990385934,-0.0159791149199008,0.0,0.0,0.0,-0.0080158384516835,60.0,-24.32960700988769,-0.0,-6.887833592372773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.431214857613668e-05,292.1875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,9.931476233759896e-05,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.335389091167599e-05,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.931531531037764e-05,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3964233398437,0.0,0.0,0.0004711064975708,290.6835021972656,294.1499938964844,253.75392150878903,252.9888458251953,256.0240173339844,253.6931610107422,289.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048995027318,6.436970512169182e-09,0.0010048929834738,-0.0159160271286964,0.0,0.0,0.0,-0.0080038988962769,60.0,-24.31486701965332,-0.0,-6.885010606083597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.42961996770464e-05,292.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,9.92979694274254e-05,291.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,7.334148540394381e-05,290.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,9.929851512424648e-05,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3884582519531,0.0,0.0,0.000471026811283,290.6784973144531,294.1499938964844,253.75567626953125,252.98956298828125,256.0038146972656,253.7005310058593,289.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047294199466,6.4170868618873556e-09,0.0010047230171039,-0.0158639419823884,0.0,0.0,0.0,-0.0079940417781472,60.0,-24.301719665527344,-0.0,-6.88268073645304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.427458280697464e-05,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,9.927521750796586e-05,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.332467794185504e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,9.927575592882933e-05,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,0.0004709188942797,290.6684875488281,294.1499938964844,253.75547790527344,252.9879913330078,255.96392822265625,253.71295166015625,289.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044989176094,6.3901399727228644e-09,0.0010044925147667,-0.0157933551818132,0.0,0.0,0.0,-0.0079806819558143,60.0,-24.28012657165528,-0.0,-6.879523795078057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.427458280697464e-05,292.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,9.927521750796586e-05,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.332467794185504e-05,290.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,9.927575592882933e-05,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.37255859375,0.0,0.0,0.0004709188942797,290.6684875488281,294.1499938964844,253.75547790527344,252.9879913330078,255.96392822265625,253.71295166015625,289.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044989176094,6.3901399727228644e-09,0.0010044925147667,-0.0157933551818132,0.0,0.0,0.0,-0.0079806819558143,60.0,-24.28012657165528,-0.0,-6.879523795078057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.426684846403076e-05,292.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,9.92670757113956e-05,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,7.331866072490811e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.926761413225904e-05,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,0.0004708802734967,290.65838623046875,294.1499938964844,253.75,252.982177734375,255.9247131347656,253.7216033935547,289.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.380480588319415e-09,0.0010044098598882,-0.015768053010106,0.0,0.0,0.0,-0.0079758940264582,60.0,-24.26587104797364,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,9.426684846403076e-05,292.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,9.92670757113956e-05,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,7.331866072490811e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.926761413225904e-05,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.356689453125,0.0,0.0,0.0004708802734967,290.65838623046875,294.1499938964844,253.75,252.982177734375,255.9247131347656,253.7216033935547,289.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.380480588319415e-09,0.0010044098598882,-0.015768053010106,0.0,0.0,0.0,-0.0079758940264582,60.0,-24.26587104797364,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.425047755939886e-05,292.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,9.92498462437652e-05,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,7.330592779908329e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,9.925037011271344e-05,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,0.0004707985499408,290.648193359375,294.1499938964844,253.74127197265625,252.97373962402344,255.8860015869141,253.7267608642578,289.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042417561635,6.360066251431817e-09,0.0010042354697361,-0.0157145764678716,0.0,0.0,0.0,-0.0079657742753624,60.0,-24.25539207458496,-0.0,-6.876001634736896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,9.425047755939886e-05,292.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548828125,0.0,0.0,9.92498462437652e-05,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,7.330592779908329e-05,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,9.925037011271344e-05,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,0.0004707985499408,290.648193359375,294.1499938964844,253.74127197265625,252.97373962402344,255.8860015869141,253.7267608642578,289.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042417561635,6.360066251431817e-09,0.0010042354697361,-0.0157145764678716,0.0,0.0,0.0,-0.0079657742753624,60.0,-24.25539207458496,-0.0,-6.876001634736896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.418204717803746e-05,292.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,9.917779243551196e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,7.325270416913554e-05,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,9.917830902850255e-05,291.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,0.0004704567545559,290.637939453125,294.1499938964844,253.7315826416016,252.9644775390625,255.84786987304688,253.7285003662109,289.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035126470029,6.274789576821149e-09,0.0010035063605755,-0.0154911931604146,0.0,0.0,0.0,-0.0079234996810555,60.0,-24.238109588623047,-0.0,-6.866018509299465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,9.418204717803746e-05,292.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,9.917779243551196e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,7.325270416913554e-05,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,9.917830902850255e-05,291.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,0.0004704567545559,290.637939453125,294.1499938964844,253.7315826416016,252.9644775390625,255.84786987304688,253.7285003662109,289.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035126470029,6.274789576821149e-09,0.0010035063605755,-0.0154911931604146,0.0,0.0,0.0,-0.0079234996810555,60.0,-24.238109588623047,-0.0,-6.866018509299465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.41206599236466e-05,292.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,9.911314555210991e-05,290.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,7.320495933527127e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,9.911366214510052e-05,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171081542969,0.0,0.0,0.0004701500874944,290.6327819824219,294.1499938964844,253.72637939453125,252.9595489501953,255.8290252685547,253.72830200195312,289.0639953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028585093095,6.198291213621587e-09,0.0010028523392975,-0.0152908014133572,0.0,0.0,0.0,-0.0078855762258172,60.0,-24.224027633666992,-0.0,-6.857069223542568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,9.404870070284232e-05,292.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,9.903737372951582e-05,290.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,7.314898539334536e-05,290.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,9.90378830465488e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092041015625,0.0,0.0,0.0004697906551882,290.6275939941406,294.1499938964844,253.720932006836,252.9544372558593,255.810287475586,253.7275238037109,289.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002091798,6.108626049439181e-09,0.0010020857444033,-0.0150559162721037,0.0,0.0,0.0,-0.0078411260619759,60.0,-24.206676483154297,-0.0,-6.846586586561898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,9.392525680596008e-05,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,9.890738874673843e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,7.30529791326262e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.890789806377144e-05,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,0.0004691740614362,290.6172180175781,294.1499938964844,253.70936584472656,252.943603515625,255.7732086181641,253.7245178222656,289.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000776188448,5.954812642983143e-09,0.0010007702512666,-0.0146529851481318,0.0,0.0,0.0,-0.0077648730948567,60.0,-24.16984367370605,-0.0,-6.828623355659148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,9.392525680596008e-05,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,9.890738874673843e-05,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,7.30529791326262e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,9.890789806377144e-05,291.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934265136719,0.0,0.0,0.0004691740614362,290.6172180175781,294.1499938964844,253.70936584472656,252.943603515625,255.7732086181641,253.7245178222656,289.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000776188448,5.954812642983143e-09,0.0010007702512666,-0.0146529851481318,0.0,0.0,0.0,-0.0077648730948567,60.0,-24.16984367370605,-0.0,-6.828623355659148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.383772703586146e-05,292.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,9.881521691568196e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,7.298489799723029e-05,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,9.881571895675734e-05,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.000468736863695,290.6067199707031,294.1499938964844,253.69688415527344,252.9320373535156,255.7366485595703,253.71951293945312,289.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457372276166106e-09,0.0009998375317081,-0.0143672451376914,0.0,0.0,0.0,-0.0077107995748519,60.0,-24.140213012695312,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.383772703586146e-05,292.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,9.881521691568196e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,7.298489799723029e-05,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,9.881571895675734e-05,291.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.000468736863695,290.6067199707031,294.1499938964844,253.69688415527344,252.9320373535156,255.7366485595703,253.71951293945312,289.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457372276166106e-09,0.0009998375317081,-0.0143672451376914,0.0,0.0,0.0,-0.0077107995748519,60.0,-24.140213012695312,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,9.375327499583364e-05,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,9.872629743767902e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,7.291921792784706e-05,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,9.87267922027968e-05,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,0.0004683150618802,290.59619140625,294.1499938964844,253.6835174560547,252.91970825195312,255.7005310058593,253.71295166015625,289.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740505848450539e-09,0.0009989376412704,-0.0140915727242827,0.0,0.0,0.0,-0.0076586315408349,60.0,-24.114181518554688,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,9.375327499583364e-05,292.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,9.872629743767902e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,7.291921792784706e-05,290.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,9.87267922027968e-05,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,0.0004683150618802,290.59619140625,294.1499938964844,253.6835174560547,252.91970825195312,255.7005310058593,253.71295166015625,289.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740505848450539e-09,0.0009989376412704,-0.0140915727242827,0.0,0.0,0.0,-0.0076586315408349,60.0,-24.114181518554688,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.366788435727358e-05,292.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,9.863638115348294e-05,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,7.285280298674479e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,9.86368686426431e-05,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,0.0004678885452449,290.5856018066406,294.1499938964844,253.66929626464844,252.9066772460937,255.664779663086,253.70523071289065,288.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.089399337768555,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.366788435727358e-05,292.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,9.863638115348294e-05,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,7.285280298674479e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,9.86368686426431e-05,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,0.0004678885452449,290.5856018066406,294.1499938964844,253.66929626464844,252.9066772460937,255.664779663086,253.70523071289065,288.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.089399337768555,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,9.36243959586136e-05,292.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,9.859058627625927e-05,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,7.281896978383884e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,9.85910664894618e-05,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,0.0004676712851505,290.58026123046875,294.1499938964844,253.661865234375,252.89990234375,255.6470642089844,253.7008514404297,288.9757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.077224731445312,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
