time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602160,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.35802818275988e-05,292.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6936950683594,0.0,0.0,9.854413656285033e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,7.278466364368796e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,9.854461677605286e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305908203125,0.0,0.0,0.000467450969154,290.5749206542969,294.1499938964844,253.6542205810547,252.8929443359375,255.62945556640625,253.6961975097656,288.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.06507682800293,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.348909225082024e-05,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,9.844811575021596e-05,290.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,7.27137376088649e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.844858868746088e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,0.0004669954651035,290.5641784667969,294.1499938964844,253.6383209228516,252.87852478027344,255.5944976806641,253.6861267089844,288.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304293545527e-09,0.0009961226023733,-0.0132291484624147,0.0,0.0,0.0,-0.0074954321607947,60.0,-24.0406551361084,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,9.348909225082024e-05,292.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,9.844811575021596e-05,290.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,7.27137376088649e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8322448730469,0.0,0.0,9.844858868746088e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,0.0004669954651035,290.5641784667969,294.1499938964844,253.6383209228516,252.87852478027344,255.5944976806641,253.6861267089844,288.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304293545527e-09,0.0009961226023733,-0.0132291484624147,0.0,0.0,0.0,-0.0074954321607947,60.0,-24.0406551361084,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.339230018667875e-05,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,9.834619413595648e-05,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,7.263845327543095e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,9.834665979724376e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004665119922719,290.5533752441406,294.1499938964844,253.62161254882807,252.86343383789065,255.55992126464844,253.67501831054688,288.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131712019443,0.0,0.0,0.0,-0.0074356403201818,60.0,-24.015607833862305,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.339230018667875e-05,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.67559814453125,0.0,0.0,9.834619413595648e-05,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,7.263845327543095e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82135009765625,0.0,0.0,9.834665979724376e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0004665119922719,290.5533752441406,294.1499938964844,253.62161254882807,252.86343383789065,255.55992126464844,253.67501831054688,288.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131712019443,0.0,0.0,0.0,-0.0074356403201818,60.0,-24.015607833862305,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,9.328882151748984e-05,292.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664733886719,0.0,0.0,9.823722939472646e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,7.255797390826046e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,9.823768778005616e-05,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.000465995108243,290.5425109863281,294.1499938964844,253.6041259765625,252.8477020263672,255.5256805419922,253.6630249023437,288.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753646716475,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.98958778381348,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,9.328882151748984e-05,292.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664733886719,0.0,0.0,9.823722939472646e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,7.255797390826046e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,9.823768778005616e-05,291.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.000465995108243,290.5425109863281,294.1499938964844,253.6041259765625,252.8477020263672,255.5256805419922,253.6630249023437,288.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753646716475,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.98958778381348,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.317747753812e-05,292.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,9.81199846137315e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,7.247137546073645e-05,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,9.81204429990612e-05,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004654389631468,290.5315856933594,294.1499938964844,253.5858612060547,252.83132934570312,255.4917907714844,253.6502990722656,288.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.962242126464844,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.317747753812e-05,292.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,9.81199846137315e-05,290.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,7.247137546073645e-05,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,9.81204429990612e-05,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004654389631468,290.5315856933594,294.1499938964844,253.5858612060547,252.83132934570312,255.4917907714844,253.6502990722656,288.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016669269964e-09,0.0009928024373948,-0.0122118983417749,0.0,0.0,0.0,-0.007302941288799,60.0,-23.962242126464844,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.31188988033682e-05,292.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,9.805830632103608e-05,290.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,7.242581341415644e-05,290.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,9.805875743040816e-05,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0004651463823392,290.526123046875,294.1499938964844,253.5764617919922,252.8229217529297,255.4749450683593,253.6436767578125,288.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027054917427e-09,0.0009921783348545,-0.0120206726714968,0.0,0.0,0.0,-0.00726675754413,60.0,-23.94802474975586,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,9.30585156311281e-05,292.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64801025390625,0.0,0.0,9.799471445148812e-05,290.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,7.237884710775688e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,9.79951655608602e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0004648447502404,290.5205993652344,294.1499938964844,253.56686401367188,252.81434631347656,255.4581756591797,253.6369171142578,288.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235442787408,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.933469772338867,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.293304901802912e-05,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,9.786260488908738e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,7.228126196423545e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,9.786304144654424e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004642180574592,290.50958251953125,294.1499938964844,253.54714965820312,252.7967834472656,255.42483520507807,253.6230010986328,288.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139672368764,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.90345764160156,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.293304901802912e-05,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,9.786260488908738e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,7.228126196423545e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,9.786304144654424e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004642180574592,290.50958251953125,294.1499938964844,253.54714965820312,252.7967834472656,255.42483520507807,253.6230010986328,288.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139672368764,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.90345764160156,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.280380618292838e-05,292.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,9.772650810191408e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,7.21807373338379e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,9.772694465937092e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.000463572476292,290.4984741210937,294.1499938964844,253.5267333984375,252.7786407470703,255.3917694091797,253.60858154296875,288.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920436516404,0.0,0.0,0.0,-0.007072121836245,60.0,-23.872543334960938,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.280380618292838e-05,292.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293029785156,0.0,0.0,9.772650810191408e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,7.21807373338379e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,9.772694465937092e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.000463572476292,290.4984741210937,294.1499938964844,253.5267333984375,252.7786407470703,255.3917694091797,253.60858154296875,288.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920436516404,0.0,0.0,0.0,-0.007072121836245,60.0,-23.872543334960938,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.26747525227256e-05,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,9.759061504155396e-05,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,7.208036549855024e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,9.75910443230532e-05,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004629278555512,290.4873352050781,294.1499938964844,253.505615234375,252.7599334716797,255.35894775390625,253.5936737060547,288.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.841588973999023,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.26747525227256e-05,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.619873046875,0.0,0.0,9.759061504155396e-05,290.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,7.208036549855024e-05,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75518798828125,0.0,0.0,9.75910443230532e-05,291.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004629278555512,290.4873352050781,294.1499938964844,253.505615234375,252.7599334716797,255.35894775390625,253.5936737060547,288.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.841588973999023,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,9.255047916667536e-05,292.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103820800781,0.0,0.0,9.745974966790528e-05,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,7.198370440164581e-05,290.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,9.74601716734469e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004623070999514,290.47613525390625,294.1499938964844,253.48385620117188,252.74069213867188,255.32638549804688,253.57833862304688,288.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.2417669376959566e-09,0.0009861218277364,-0.0101650394499301,0.0,0.0,0.0,-0.0069156419485807,60.0,-23.81169319152832,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,9.255047916667536e-05,292.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6103820800781,0.0,0.0,9.745974966790528e-05,290.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,7.198370440164581e-05,290.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,9.74601716734469e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004623070999514,290.47613525390625,294.1499938964844,253.48385620117188,252.74069213867188,255.32638549804688,253.57833862304688,288.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.2417669376959566e-09,0.0009861218277364,-0.0101650394499301,0.0,0.0,0.0,-0.0069156419485807,60.0,-23.81169319152832,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,9.249198046745732e-05,292.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,9.73981514107436e-05,290.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,7.193820783868432e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,9.739857341628522e-05,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0004620148974936,290.47052001953125,294.1499938964844,253.4727325439453,252.7308654785156,255.3101959228516,253.5705108642578,288.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168880796129315e-09,0.0009854985401034,-0.0099740726873278,0.0,0.0,0.0,-0.006879508960992,60.0,-23.797578811645508,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,9.243613749276848e-05,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.600830078125,0.0,0.0,9.733934712130576e-05,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,7.189477037172765e-05,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,9.733976185088976e-05,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0004617359372787,290.4648742675781,294.1499938964844,253.46144104003903,252.72091674804688,255.29405212402344,253.5625762939453,288.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992942373918595e-09,0.0009849034249782,-0.0097917495295405,0.0,0.0,0.0,-0.0068450113758444,60.0,-23.784067153930664,-0.0,-6.613786496245666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.233643504558132e-05,292.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,9.723436232889072e-05,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,7.181722321547568e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,9.72347697825171e-05,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0004612379416357,290.4535827636719,294.1499938964844,253.4384155273437,252.70065307617188,255.26190185546875,253.54638671875,288.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063833649983e-09,0.0009838411351665,-0.0094662522897124,0.0,0.0,0.0,-0.0067834248766303,60.0,-23.75992774963379,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.233643504558132e-05,292.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912475585937,0.0,0.0,9.723436232889072e-05,290.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,7.181722321547568e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216186523437,0.0,0.0,9.72347697825171e-05,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0004612379416357,290.4535827636719,294.1499938964844,253.4384155273437,252.70065307617188,255.26190185546875,253.54638671875,288.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063833649983e-09,0.0009838411351665,-0.0094662522897124,0.0,0.0,0.0,-0.0067834248766303,60.0,-23.75992774963379,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,9.22557883313857e-05,292.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,9.714944462757558e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,7.175450446084142e-05,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,9.714985208120196e-05,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0004608351155184,290.44219970703125,294.1499938964844,253.414794921875,252.67990112304688,255.22994995117188,253.5297088623047,288.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829855989664,3.874575327245111e-09,0.0009829817572608,-0.009202959947288,0.0,0.0,0.0,-0.0067336079664528,60.0,-23.740591049194336,-0.0,-6.588000900364932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,9.22557883313857e-05,292.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815734863281,0.0,0.0,9.714944462757558e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,7.175450446084142e-05,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,9.714985208120196e-05,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0004608351155184,290.44219970703125,294.1499938964844,253.414794921875,252.67990112304688,255.22994995117188,253.5297088623047,288.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829855989664,3.874575327245111e-09,0.0009829817572608,-0.009202959947288,0.0,0.0,0.0,-0.0067336079664528,60.0,-23.740591049194336,-0.0,-6.588000900364932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,9.219721687259153e-05,292.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57183837890625,0.0,0.0,9.708776633488014e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,7.170894969021901e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,9.708816651254892e-05,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0004605425638146,290.4307861328125,294.1499938964844,253.3905792236328,252.6586761474609,255.1981506347656,253.512451171875,288.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801587933338624e-09,0.0009823575383052,-0.009011723101139,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.726749420166016,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,9.219721687259153e-05,292.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57183837890625,0.0,0.0,9.708776633488014e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146667480469,0.0,0.0,7.170894969021901e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,9.708816651254892e-05,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0004605425638146,290.4307861328125,294.1499938964844,253.3905792236328,252.6586761474609,255.1981506347656,253.512451171875,288.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801587933338624e-09,0.0009823575383052,-0.009011723101139,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.726749420166016,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,9.21636092243716e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,9.705238335300236e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,7.168280717451125e-05,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,9.705278353067116e-05,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0004603747220244,290.4192810058594,294.1499938964844,253.3658142089844,252.63699340820312,255.16651916503903,253.4944763183593,288.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759704991779245e-09,0.0009819993283599,-0.0089019825682044,0.0,0.0,0.0,-0.0066766608506441,60.0,-23.71960830688477,-0.0,-6.574838806727712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,9.21636092243716e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,9.705238335300236e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,7.168280717451125e-05,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.687744140625,0.0,0.0,9.705278353067116e-05,291.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0004603747220244,290.4192810058594,294.1499938964844,253.3658142089844,252.63699340820312,255.16651916503903,253.4944763183593,288.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759704991779245e-09,0.0009819993283599,-0.0089019825682044,0.0,0.0,0.0,-0.0066766608506441,60.0,-23.71960830688477,-0.0,-6.574838806727712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,9.215546015184373e-05,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,9.704379772301765e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955322265625,0.0,0.0,7.16764698154293e-05,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,9.70441906247288e-05,291.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00604248046875,0.0,0.0,0.0004603340057656,290.4135131835937,294.1499938964844,253.3532257080078,252.62599182128903,255.15074157714844,253.4851989746093,288.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749538901587357e-09,0.0009819123661145,-0.0088753458112478,0.0,0.0,0.0,-0.0066716205328702,60.0,-23.71837615966797,-0.0,-6.573674937726538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,9.215379395755008e-05,292.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5522155761719,0.0,0.0,9.704205149319024e-05,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,7.167517469497398e-05,290.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763610839844,0.0,0.0,9.70424443949014e-05,291.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0004603257111739,290.4077453613281,294.1499938964844,253.34051513671875,252.6148834228516,255.13497924804688,253.4757080078125,288.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.747458787728419e-09,0.0009818945545703,-0.0088698966428637,0.0,0.0,0.0,-0.0066705895587801,60.0,-23.71877861022949,-0.0,-6.573436905910057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,9.2168636911083e-05,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,9.705768752610312e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,7.168672163970768e-05,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,9.705807315185666e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.0004603998677339,290.3961181640625,294.1499938964844,253.314682006836,252.5923614501953,255.1035614013672,253.4559936523437,288.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820562554523,3.765939116107121e-09,0.000982052530162,-0.0089183179661631,0.0,0.0,0.0,-0.0066797505132853,60.0,-23.724618911743164,-0.0,-6.575552902177152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,9.2168636911083e-05,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,9.705768752610312e-05,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,7.168672163970768e-05,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,9.705807315185666e-05,291.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.0004603998677339,290.3961181640625,294.1499938964844,253.314682006836,252.5923614501953,255.1035614013672,253.4559936523437,288.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820562554523,3.765939116107121e-09,0.000982052530162,-0.0089183179661631,0.0,0.0,0.0,-0.0066797505132853,60.0,-23.724618911743164,-0.0,-6.575552902177152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,9.22069521038793e-05,292.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,9.709803998703136e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,7.171651668613777e-05,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,9.709841833682732e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0004605912836268,290.3844299316406,294.1499938964844,253.28836059570312,252.56944274902344,255.0722045898437,253.43516540527344,288.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824642911553,3.813662718954447e-09,0.000982460565865,-0.0090433610603213,0.0,0.0,0.0,-0.0067034089006483,60.0,-23.73711204528809,-0.0,-6.581019817986089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,9.22069521038793e-05,292.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,9.709803998703136e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76348876953125,0.0,0.0,7.171651668613777e-05,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,9.709841833682732e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0004605912836268,290.3844299316406,294.1499938964844,253.28836059570312,252.56944274902344,255.0722045898437,253.43516540527344,288.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824642911553,3.813662718954447e-09,0.000982460565865,-0.0090433610603213,0.0,0.0,0.0,-0.0067034089006483,60.0,-23.73711204528809,-0.0,-6.581019817986089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,9.22648614505306e-05,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,9.715901978779584e-05,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506103515625,0.0,0.0,7.176156213972718e-05,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,9.715939813759178e-05,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0004608805757015,290.3726806640625,294.1499938964844,253.2615661621093,252.546142578125,255.0409240722656,253.4131622314453,288.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830811759456,3.885797461578022e-09,0.00098307733424,-0.0092323636636137,0.0,0.0,0.0,-0.0067391688935458,60.0,-23.75540351867676,-0.0,-6.589286982716659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,9.22648614505306e-05,291.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.522216796875,0.0,0.0,9.715901978779584e-05,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506103515625,0.0,0.0,7.176156213972718e-05,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64190673828125,0.0,0.0,9.715939813759178e-05,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0004608805757015,290.3726806640625,294.1499938964844,253.2615661621093,252.546142578125,255.0409240722656,253.4131622314453,288.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830811759456,3.885797461578022e-09,0.00098307733424,-0.0092323636636137,0.0,0.0,0.0,-0.0067391688935458,60.0,-23.75540351867676,-0.0,-6.589286982716659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,9.23398692975752e-05,291.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,9.723800758365542e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,7.181989349192008e-05,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,9.723837865749374e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0004612552584148,290.36083984375,294.1499938964844,253.2343139648437,252.52247619628903,255.0097045898437,253.389877319336,288.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.9792276140815375e-09,0.0009838761761784,-0.0094771636649966,0.0,0.0,0.0,-0.0067854863591492,60.0,-23.778791427612305,-0.0,-6.600002677714657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73486328125,0.0,0.0,9.23398692975752e-05,291.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120849609375,0.0,0.0,9.723800758365542e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376708984375,0.0,0.0,7.181989349192008e-05,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,9.723837865749374e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0004612552584148,290.36083984375,294.1499938964844,253.2343139648437,252.52247619628903,255.0097045898437,253.389877319336,288.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838801342993,3.9792276140815375e-09,0.0009838761761784,-0.0094771636649966,0.0,0.0,0.0,-0.0067854863591492,60.0,-23.778791427612305,-0.0,-6.600002677714657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
