time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604500,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,9.238258644472808e-05,291.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,9.728299482958393e-05,290.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.731201171875,0.0,0.0,7.185312279034406e-05,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,9.728336590342224e-05,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0004614686476998,290.3549194335937,294.1499938964844,253.22052001953125,252.5105133056641,254.9940948486328,253.3777618408203,288.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843352017924,4.03244371227629e-09,0.0009843312436714,-0.00961659476161,0.0,0.0,0.0,-0.006811867468059,60.0,-23.79212951660156,-0.0,-6.60611050307125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7219543457031,0.0,0.0,9.242803207598628e-05,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018920898437,0.0,0.0,9.73308488028124e-05,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,7.188846939243376e-05,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,9.733121987665072e-05,291.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,0.0004616956575773,290.34893798828125,294.1499938964844,253.2066192626953,252.4984741210937,254.9785003662109,253.36534118652344,288.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848193731158,4.0890548724803474e-09,0.0009848152985796,-0.0097649218514561,0.0,0.0,0.0,-0.0068399324081838,60.0,-23.80632972717285,-0.0,-6.612610548017983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,9.252599556930365e-05,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,9.74340146058239e-05,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,7.196466322056949e-05,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,9.743438567966224e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.0004621850384864,290.33697509765625,294.1499938964844,253.17849731445312,252.47413635253903,254.94732666015625,253.33950805664065,288.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.83725357055664,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,9.252599556930365e-05,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,9.74340146058239e-05,290.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,7.196466322056949e-05,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60693359375,0.0,0.0,9.743438567966224e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.0004621850384864,290.33697509765625,294.1499938964844,253.17849731445312,252.47413635253903,254.94732666015625,253.33950805664065,288.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.83725357055664,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,9.262982348445804e-05,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,9.754335769684984e-05,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,7.204541907412931e-05,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951538085937,0.0,0.0,9.754371421877296e-05,291.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0004627036687452,290.3249206542969,294.1499938964844,253.1499938964844,252.4495086669922,254.91616821289065,253.3124237060547,288.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986969214864,4.340436898786493e-09,0.0009869649074971,-0.0104235606268048,0.0,0.0,0.0,-0.0069645531475543,60.0,-23.87052154541016,-0.0,-6.641512584337761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,9.262982348445804e-05,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,9.754335769684984e-05,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,7.204541907412931e-05,290.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951538085937,0.0,0.0,9.754371421877296e-05,291.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,0.0004627036687452,290.3249206542969,294.1499938964844,253.1499938964844,252.4495086669922,254.91616821289065,253.3124237060547,288.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986969214864,4.340436898786493e-09,0.0009869649074971,-0.0104235606268048,0.0,0.0,0.0,-0.0069645531475543,60.0,-23.87052154541016,-0.0,-6.641512584337761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,9.273995237890632e-05,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,9.765932918526232e-05,290.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,7.213107164716348e-05,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,9.765968570718542e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,0.0004632538184523,290.31280517578125,294.1499938964844,253.11959838867188,252.4232635498047,254.885009765625,253.28404235839844,288.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477630266563892e-09,0.0009881380246952,-0.0107830110937356,0.0,0.0,0.0,-0.0070325657725334,60.0,-23.90620994567871,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,9.273995237890632e-05,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707946777344,0.0,0.0,9.765932918526232e-05,290.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.685546875,0.0,0.0,7.213107164716348e-05,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833435058594,0.0,0.0,9.765968570718542e-05,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,0.0004632538184523,290.31280517578125,294.1499938964844,253.11959838867188,252.4232635498047,254.885009765625,253.28404235839844,288.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477630266563892e-09,0.0009881380246952,-0.0107830110937356,0.0,0.0,0.0,-0.0070325657725334,60.0,-23.90620994567871,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,9.285796841140836e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,9.77836098172702e-05,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,7.222286512842402e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,9.778396633919328e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.000463843345642,290.30059814453125,294.1499938964844,253.08599853515625,252.394287109375,254.8537750244141,253.2539978027344,288.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653549001323e-09,0.0009893951937556,-0.0111682126298546,0.0,0.0,0.0,-0.0071054515428841,60.0,-23.94558906555176,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,9.285796841140836e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,9.77836098172702e-05,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,7.222286512842402e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714416503906,0.0,0.0,9.778396633919328e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.000463843345642,290.30059814453125,294.1499938964844,253.08599853515625,252.394287109375,254.8537750244141,253.2539978027344,288.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.624653549001323e-09,0.0009893951937556,-0.0111682126298546,0.0,0.0,0.0,-0.0071054515428841,60.0,-23.94558906555176,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,9.291924652643502e-05,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,9.784814028535038e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,7.227052265079692e-05,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654602050781,0.0,0.0,9.784848953131586e-05,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,0.0004641494597308,290.2944641113281,294.1499938964844,253.0680694580078,252.3788604736328,254.83810424804688,253.23825073242188,288.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700991151906919e-09,0.0009900479344651,-0.0113682150840759,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.96666717529297,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,9.298186341766268e-05,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,9.791408228920773e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592102050781,0.0,0.0,7.231922791106626e-05,290.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,9.79144315351732e-05,291.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,0.0004644622677005,290.2882995605469,294.1499938964844,253.04946899414065,252.3628387451172,254.82241821289065,253.22195434570312,288.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900252704444e-09,0.0009907151106745,-0.0115726022049784,0.0,0.0,0.0,-0.0071819694712758,60.0,-23.988676071166992,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,9.310952736996114e-05,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,9.8048520158045e-05,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,7.241852290462703e-05,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,9.804886940401047e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004650999908335,290.2759704589844,294.1499938964844,253.0103302001953,252.32913208007807,254.7908935546875,253.18765258789065,288.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.034931182861328,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,9.310952736996114e-05,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,9.8048520158045e-05,290.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,7.241852290462703e-05,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,9.804886940401047e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004650999908335,290.2759704589844,294.1499938964844,253.0103302001953,252.32913208007807,254.7908935546875,253.18765258789065,288.51568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.034931182861328,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6301574707031,0.0,0.0,9.323853737441824e-05,291.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,9.818437683861704e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,7.251885836012661e-05,290.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,9.81847188086249e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0004657444078475,290.2635192871094,294.1499938964844,252.9688873291016,252.2934417724609,254.7591552734375,253.15103149414065,288.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,-0.007340486627072,60.0,-24.08356285095215,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6301574707031,0.0,0.0,9.323853737441824e-05,291.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42828369140625,0.0,0.0,9.818437683861704e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,7.251885836012661e-05,290.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.535400390625,0.0,0.0,9.81847188086249e-05,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81317138671875,0.0,0.0,0.0004657444078475,290.2635192871094,294.1499938964844,252.9688873291016,252.2934417724609,254.7591552734375,253.15103149414065,288.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759192634361e-09,0.0009934493573382,-0.0124103352427482,0.0,0.0,0.0,-0.007340486627072,60.0,-24.08356285095215,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,9.336686343885958e-05,291.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.831951319938526e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,7.261866994667798e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52325439453125,0.0,0.0,9.831985516939312e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,0.0004663854488171,290.25103759765625,294.1499938964844,252.9254150390625,252.25601196289065,254.72720336914065,253.11231994628903,288.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258628199555915e-09,0.0009948164224624,-0.0128291677683591,0.0,0.0,0.0,-0.007419740781188,60.0,-24.13374328613281,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168518066406,0.0,0.0,9.336686343885958e-05,291.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.831951319938526e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6193542480469,0.0,0.0,7.261866994667798e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52325439453125,0.0,0.0,9.831985516939312e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.797607421875,0.0,0.0,0.0004663854488171,290.25103759765625,294.1499938964844,252.9254150390625,252.25601196289065,254.72720336914065,253.11231994628903,288.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258628199555915e-09,0.0009948164224624,-0.0128291677683591,0.0,0.0,0.0,-0.007419740781188,60.0,-24.13374328613281,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,9.349208994535728e-05,291.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,9.845138993114232e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,7.271607319125906e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51104736328125,0.0,0.0,9.845172462519258e-05,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.000467011006549,290.23846435546875,294.1499938964844,252.8802185058593,252.2170867919922,254.6949920654297,253.0713348388672,288.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.184877395629883,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,9.349208994535728e-05,291.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4065856933594,0.0,0.0,9.845138993114232e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,7.271607319125906e-05,290.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51104736328125,0.0,0.0,9.845172462519258e-05,291.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.000467011006549,290.23846435546875,294.1499938964844,252.8802185058593,252.2170867919922,254.6949920654297,253.0713348388672,288.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.184877395629883,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968017578125,0.0,0.0,9.355290967505424e-05,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.401123046875,0.0,0.0,9.851543291006236e-05,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992431640625,0.0,0.0,7.276337419170886e-05,290.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,9.851576760411264e-05,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,0.0004673148214351,290.2321472167969,294.1499938964844,252.8570709228516,252.1971435546875,254.6787872314453,253.050033569336,288.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401466801131e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.21054649353028,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,9.361231059301645e-05,291.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,9.857799159362912e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,7.280957652255893e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4988098144531,0.0,0.0,9.857831901172176e-05,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,0.0004676115349866,290.2257995605469,294.1499938964844,252.83360290527344,252.1769256591797,254.6625061035156,253.0281982421875,288.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302262544631,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.236162185668945,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,9.372608474222945e-05,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,9.869780478766188e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,7.289806671906263e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,9.869813220575452e-05,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0004681798745878,290.2131042480469,294.1499938964844,252.78585815429688,252.13577270507807,254.6297149658203,252.98312377929688,288.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.28693580627441,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57666015625,0.0,0.0,9.372608474222945e-05,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,9.869780478766188e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,7.289806671906263e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864807128906,0.0,0.0,9.869813220575452e-05,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0004681798745878,290.2131042480469,294.1499938964844,252.78585815429688,252.13577270507807,254.6297149658203,252.98312377929688,288.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.28693580627441,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,9.383202268509194e-05,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,9.880936704576015e-05,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655517578125,0.0,0.0,7.298046693904325e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,9.880968718789518e-05,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0004687090986408,290.2003173828125,294.1499938964844,252.73727416992188,252.0938873291016,254.5966186523437,252.936264038086,288.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.336576461791992,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631408691406,0.0,0.0,9.383202268509194e-05,291.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735046386719,0.0,0.0,9.880936704576015e-05,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655517578125,0.0,0.0,7.298046693904325e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,9.880968718789518e-05,291.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,0.0004687090986408,290.2003173828125,294.1499938964844,252.73727416992188,252.0938873291016,254.5966186523437,252.936264038086,288.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.336576461791992,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,9.392928768647836e-05,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623046875,0.0,0.0,9.8911790701095e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,7.305611507035792e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,9.891211084323004e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0004691949579864,290.1874389648437,294.1499938964844,252.68817138671875,252.051513671875,254.56320190429688,252.88796997070312,288.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.38463020324707,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,9.392928768647836e-05,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623046875,0.0,0.0,9.8911790701095e-05,290.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,7.305611507035792e-05,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617004394531,0.0,0.0,9.891211084323004e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0004691949579864,290.1874389648437,294.1499938964844,252.68817138671875,252.051513671875,254.56320190429688,252.88796997070312,288.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.38463020324707,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,9.401736315339804e-05,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,9.900454460876064e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,7.312461821129546e-05,290.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44921875,0.0,0.0,9.900486475089564e-05,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0004696349496953,290.1745300292969,294.1499938964844,252.6388397216797,252.0089111328125,254.5294647216797,252.8385467529297,288.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.4306869506836,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360412597656,0.0,0.0,9.401736315339804e-05,291.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,9.900454460876064e-05,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,7.312461821129546e-05,290.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44921875,0.0,0.0,9.900486475089564e-05,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0004696349496953,290.1745300292969,294.1499938964844,252.6388397216797,252.0089111328125,254.5294647216797,252.8385467529297,288.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.4306869506836,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,9.405783202964813e-05,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,9.90471598925069e-05,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53155517578125,0.0,0.0,7.31560867279768e-05,290.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,9.904747275868432e-05,291.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,0.0004698370757978,290.16802978515625,294.1499938964844,252.6141662597656,251.98760986328125,254.51248168945312,252.81349182128903,288.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.119416084970908e-09,0.0010021772468462,-0.0150841828435659,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.45281982421875,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223999023437,0.0,0.0,9.40980389714241e-05,291.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,9.908949868986384e-05,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,7.318736606976017e-05,290.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366455078125,0.0,0.0,9.908981155604124e-05,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880798339844,0.0,0.0,0.0004700379213318,290.1615295410156,294.1499938964844,252.5895538330078,251.96633911132807,254.4954071044922,252.7882843017578,288.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026117088273,6.1695075714851555e-09,0.0010026055388152,-0.0152154006063938,0.0,0.0,0.0,-0.0078713037073612,60.0,-24.474594116210938,-0.0,-6.853703382603271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,9.419238631380722e-05,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,9.918885916704312e-05,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110168457031,0.0,0.0,7.326074410229921e-05,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,9.918916475726292e-05,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,0.0004705092287622,290.1484680175781,294.1499938964844,252.5406494140625,251.924057006836,254.4610595703125,252.7374267578125,288.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.51926612854004,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,9.419238631380722e-05,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,9.918885916704312e-05,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110168457031,0.0,0.0,7.326074410229921e-05,290.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,9.918916475726292e-05,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6723327636719,0.0,0.0,0.0004705092287622,290.1484680175781,294.1499938964844,252.5406494140625,251.924057006836,254.4610595703125,252.7374267578125,288.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.51926612854004,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950256347656,0.0,0.0,9.426565520698205e-05,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,9.926601342158392e-05,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,7.33177294023335e-05,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,9.926631901180372e-05,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.000470875238534,290.1353454589844,294.1499938964844,252.4923858642578,251.8823089599609,254.4264373779297,252.68624877929688,288.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783138770645564e-09,0.0010043912334367,-0.0157623756676912,0.0,0.0,0.0,-0.0079748183488845,60.0,-24.563064575195312,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950256347656,0.0,0.0,9.426565520698205e-05,291.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,9.926601342158392e-05,290.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,7.33177294023335e-05,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114074707031,0.0,0.0,9.926631901180372e-05,291.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,0.000470875238534,290.1353454589844,294.1499938964844,252.4923858642578,251.8823089599609,254.4264373779297,252.68624877929688,288.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783138770645564e-09,0.0010043912334367,-0.0157623756676912,0.0,0.0,0.0,-0.0079748183488845,60.0,-24.563064575195312,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,9.42702972679399e-05,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,9.927090286510064e-05,290.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,7.332133827731013e-05,290.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,9.927120845532043e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.0004708984342869,290.1221618652344,294.1499938964844,252.44509887695312,251.8413543701172,254.39157104492188,252.63560485839844,288.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384083484078928e-09,0.0010044407099485,-0.0157774910330772,0.0,0.0,0.0,-0.0079776803031563,60.0,-24.59382057189941,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,9.42702972679399e-05,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,9.927090286510064e-05,290.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,7.332133827731013e-05,290.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,9.927120845532043e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.0004708984342869,290.1221618652344,294.1499938964844,252.44509887695312,251.8413543701172,254.39157104492188,252.63560485839844,288.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384083484078928e-09,0.0010044407099485,-0.0157774910330772,0.0,0.0,0.0,-0.0079776803031563,60.0,-24.59382057189941,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,9.421531285624952e-05,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,9.92130080703646e-05,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,7.327857747441158e-05,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,9.921330638462678e-05,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250915527344,0.0,0.0,0.0004706238105427,290.1089172363281,294.1499938964844,252.3990478515625,251.80145263671875,254.35650634765625,252.5862274169922,288.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.6081600189209,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
