time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606840,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.467529296875,0.0,0.0,9.421531285624952e-05,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,9.92130080703646e-05,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,7.327857747441158e-05,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3859558105469,0.0,0.0,9.921330638462678e-05,291.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6250915527344,0.0,0.0,0.0004706238105427,290.1089172363281,294.1499938964844,252.3990478515625,251.80145263671875,254.35650634765625,252.5862274169922,288.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.6081600189209,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,9.416984539711848e-05,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,9.916512499330564e-05,290.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627990722656,0.0,0.0,7.324320904444903e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37957763671875,0.0,0.0,9.916542330756783e-05,291.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.000470396655146,290.102294921875,294.1499938964844,252.3765869140625,251.7819976806641,254.3389129638672,252.5622100830078,288.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258913387569009e-09,0.0010033706203103,-0.0154496040195226,0.0,0.0,0.0,-0.0079156290739774,60.0,-24.60950469970703,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,9.41226026043296e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,9.91153865470551e-05,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,7.320647273445502e-05,290.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731994628906,0.0,0.0,9.911567758535966e-05,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6093444824219,0.0,0.0,0.0004701607103925,290.0956726074219,294.1499938964844,252.35455322265625,251.76287841796875,254.32130432128903,252.53860473632807,288.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200054691873902e-09,0.001002867356874,-0.0152954207733273,0.0,0.0,0.0,-0.0078864498063921,60.0,-24.60852432250977,-0.0,-6.857275280935937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.0,0.0,9.405100718140602e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704772949219,0.0,0.0,9.903999307425693e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,7.315078255487606e-05,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,9.90402841125615e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935974121094,0.0,0.0,0.0004698031116276,290.0823669433594,294.1499938964844,252.3119201660156,251.72589111328125,254.2859802246093,252.4925537109375,288.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021104244515,6.110843386863962e-09,0.0010021043708547,-0.0150617249310016,0.0,0.0,0.0,-0.0078422240912914,60.0,-24.60604858398437,-0.0,-6.84684593466045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.0,0.0,9.405100718140602e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704772949219,0.0,0.0,9.903999307425693e-05,290.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44207763671875,0.0,0.0,7.315078255487606e-05,290.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,9.90402841125615e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935974121094,0.0,0.0,0.0004698031116276,290.0823669433594,294.1499938964844,252.3119201660156,251.72589111328125,254.2859802246093,252.4925537109375,288.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021104244515,6.110843386863962e-09,0.0010021043708547,-0.0150617249310016,0.0,0.0,0.0,-0.0078422240912914,60.0,-24.60604858398437,-0.0,-6.84684593466045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,9.397932444699109e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,9.896450501400976e-05,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,7.309502689167857e-05,290.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,9.896479605231434e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0004694450180977,290.0690002441406,294.1499938964844,252.2714233398437,251.69073486328125,254.2505798339844,252.44830322265625,288.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021517062748671e-09,0.0010013405699282,-0.0148277264088392,0.0,0.0,0.0,-0.0077979410998523,60.0,-24.603944778442383,-0.0,-6.836410904043079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,9.397932444699109e-05,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,9.896450501400976e-05,290.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42822265625,0.0,0.0,7.309502689167857e-05,290.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,9.896479605231434e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0004694450180977,290.0690002441406,294.1499938964844,252.2714233398437,251.69073486328125,254.2505798339844,252.44830322265625,288.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021517062748671e-09,0.0010013405699282,-0.0148277264088392,0.0,0.0,0.0,-0.0077979410998523,60.0,-24.603944778442383,-0.0,-6.836410904043079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,9.390510967932642e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,9.888636122923344e-05,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,7.303730671992525e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,9.88866449915804e-05,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0004690743226092,290.0556030273437,294.1499938964844,252.23336791992188,251.65768432617188,254.21514892578125,252.4057159423828,288.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929043922492383e-09,0.0010005497606471,-0.0145854800939559,0.0,0.0,0.0,-0.0077520981431007,60.0,-24.60004997253418,-0.0,-6.82561633880141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,9.390510967932642e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,9.888636122923344e-05,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,7.303730671992525e-05,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346862792969,0.0,0.0,9.88866449915804e-05,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5621337890625,0.0,0.0,0.0004690743226092,290.0556030273437,294.1499938964844,252.23336791992188,251.65768432617188,254.21514892578125,252.4057159423828,288.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929043922492383e-09,0.0010005497606471,-0.0145854800939559,0.0,0.0,0.0,-0.0077520981431007,60.0,-24.60004997253418,-0.0,-6.82561633880141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,9.382869029650465e-05,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,9.88058964139782e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,7.297786942217499e-05,290.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,9.880617290036751e-05,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,0.0004686926258727,290.04217529296875,294.1499938964844,252.19805908203125,251.6269989013672,254.17971801757807,252.3651580810547,288.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382941954369e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.593582153320312,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,9.382869029650465e-05,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2351989746094,0.0,0.0,9.88058964139782e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,7.297786942217499e-05,290.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,9.880617290036751e-05,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,0.0004686926258727,290.04217529296875,294.1499938964844,252.19805908203125,251.6269989013672,254.17971801757807,252.3651580810547,288.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382941954369e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.593582153320312,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3914794921875,0.0,0.0,9.37899822019972e-05,291.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.876512922346592e-05,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,7.29477615095675e-05,290.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153381347656,0.0,0.0,9.876540570985526e-05,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53857421875,0.0,0.0,0.0004684992600232,290.03546142578125,294.1499938964844,252.1815185546875,251.6126251220703,254.1620330810547,252.3457489013672,288.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855915613913575e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.58937263488769,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3845520019531,0.0,0.0,9.37511504162103e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2233581542969,0.0,0.0,9.87242383416742e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865661621094,0.0,0.0,7.291755900951102e-05,290.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,9.872451482806356e-05,291.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307006835937,0.0,0.0,0.0004683052829932,290.0287170410156,294.1499938964844,252.1657867431641,251.59893798828125,254.1443786621093,252.3268585205078,288.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.58463287353516,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,9.367368329549208e-05,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,9.86426748568192e-05,290.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,7.285731408046558e-05,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,9.864294406725094e-05,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,0.0004679183766711,290.0152282714844,294.1499938964844,252.1368560791016,251.57376098632807,254.109130859375,252.29071044921875,288.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.573516845703125,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,9.367368329549208e-05,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,9.86426748568192e-05,290.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,7.285731408046558e-05,290.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,9.864294406725094e-05,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,0.0004679183766711,290.0152282714844,294.1499938964844,252.1368560791016,251.57376098632807,254.109130859375,252.29071044921875,288.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.573516845703125,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,9.359760588267818e-05,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,9.856255201157182e-05,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,7.279813871718943e-05,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,9.856282122200356e-05,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,0.000467538338853,290.0016784667969,294.1499938964844,252.111557006836,251.5517425537109,254.0740966796875,252.2572631835937,288.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.55999755859375,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35675048828125,0.0,0.0,9.359760588267818e-05,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19952392578125,0.0,0.0,9.856255201157182e-05,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,7.279813871718943e-05,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829284667969,0.0,0.0,9.856282122200356e-05,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,0.000467538338853,290.0016784667969,294.1499938964844,252.111557006836,251.5517425537109,254.0740966796875,252.2572631835937,288.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-24.55999755859375,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,9.3523740360979e-05,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,9.848477930063382e-05,290.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,7.274068775586784e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,9.848504123510791e-05,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,0.0004671693895943,289.98809814453125,294.1499938964844,252.09019470214844,251.5331420898437,254.03927612304688,252.22618103027344,288.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406175300478,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.54459953308105,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428039550781,0.0,0.0,9.3523740360979e-05,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,9.848477930063382e-05,290.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447570800781,0.0,0.0,7.274068775586784e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,9.848504123510791e-05,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836120605469,0.0,0.0,0.0004671693895943,289.98809814453125,294.1499938964844,252.09019470214844,251.5331420898437,254.03927612304688,252.22618103027344,288.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406175300478,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.54459953308105,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,9.345344733446836e-05,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,9.841076098382472e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,7.268601621035486e-05,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568664550781,0.0,0.0,9.841102291829884e-05,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679260253906,0.0,0.0,0.0004668182809837,289.9744873046875,294.1499938964844,252.07305908203125,251.51821899414065,254.0047912597656,252.1981506347656,288.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264321793324e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.526988983154297,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,9.345344733446836e-05,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,9.841076098382472e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,7.268601621035486e-05,290.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568664550781,0.0,0.0,9.841102291829884e-05,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679260253906,0.0,0.0,0.0004668182809837,289.9744873046875,294.1499938964844,252.07305908203125,251.51821899414065,254.0047912597656,252.1981506347656,288.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366264321793324e-09,0.0009957373840734,-0.0131111545488238,0.0,0.0,0.0,-0.0074731037020683,60.0,-24.526988983154297,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218994140625,0.0,0.0,9.341987606603652e-05,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16949462890625,0.0,0.0,9.83754071057774e-05,290.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238220214844,0.0,0.0,7.265990279847756e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,9.837566176429392e-05,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600830078125,0.0,0.0,0.0004666505847126,289.9676818847656,294.1499938964844,252.066162109375,251.51222229003903,253.98768615722656,252.185287475586,288.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.0130015574395656,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.517452239990234,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149108886719,0.0,0.0,9.338757081422956e-05,291.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,9.83413920039311e-05,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168029785156,0.0,0.0,7.263477891683578e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,9.834165393840522e-05,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,0.0004664892330765,289.9608459472656,294.1499938964844,252.06044006347656,251.5072479248047,253.97067260742188,252.1731109619141,288.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.50749969482422,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009338378906,0.0,0.0,9.332702757092191e-05,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,9.827764006331564e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,7.258768891915679e-05,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.827789472183213e-05,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43658447265625,0.0,0.0,0.0004661868151742,289.9471740722656,294.1499938964844,252.0526580810547,251.50045776367188,253.93698120117188,252.1511383056641,288.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.48615074157715,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009338378906,0.0,0.0,9.332702757092191e-05,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,9.827764006331564e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,7.258768891915679e-05,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.827789472183213e-05,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43658447265625,0.0,0.0,0.0004661868151742,289.9471740722656,294.1499938964844,252.0526580810547,251.50045776367188,253.93698120117188,252.1511383056641,288.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.48615074157715,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,9.327271254733203e-05,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391906738281,0.0,0.0,9.822044376051052e-05,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,7.254544470924884e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,9.822069114306942e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208984375,0.0,0.0,0.0004659155092667,289.9334716796875,294.1499938964844,252.0500030517578,251.4981384277344,253.9038543701172,252.13282775878903,288.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.1410586898725805e-09,0.0009938116418197,-0.0125211533159017,0.0,0.0,0.0,-0.0073614590801298,60.0,-24.46282196044922,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,9.327271254733203e-05,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1391906738281,0.0,0.0,9.822044376051052e-05,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,7.254544470924884e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,9.822069114306942e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208984375,0.0,0.0,0.0004659155092667,289.9334716796875,294.1499938964844,252.0500030517578,251.4981384277344,253.9038543701172,252.13282775878903,288.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.1410586898725805e-09,0.0009938116418197,-0.0125211533159017,0.0,0.0,0.0,-0.0073614590801298,60.0,-24.46282196044922,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729187011719,0.0,0.0,9.323069389211014e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,9.817619866225868e-05,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,7.251276110764593e-05,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20440673828125,0.0,0.0,9.817644604481755e-05,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,0.0004657056124415,289.9197082519531,294.1499938964844,252.0500030517578,251.4981384277344,253.87127685546875,252.1177215576172,288.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933689143508,5.088698795674418e-09,0.0009933637920767,-0.012383977882564,0.0,0.0,0.0,-0.0073355017229914,60.0,-24.4390926361084,-0.0,-6.727915291548926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729187011719,0.0,0.0,9.323069389211014e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,9.817619866225868e-05,290.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2747497558594,0.0,0.0,7.251276110764593e-05,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20440673828125,0.0,0.0,9.817644604481755e-05,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,0.0004657056124415,289.9197082519531,294.1499938964844,252.0500030517578,251.4981384277344,253.87127685546875,252.1177215576172,288.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933689143508,5.088698795674418e-09,0.0009933637920767,-0.012383977882564,0.0,0.0,0.0,-0.0073355017229914,60.0,-24.4390926361084,-0.0,-6.727915291548926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,9.32047187234275e-05,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,9.814884833758696e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,7.249255577335134e-05,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,9.814908844418824e-05,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895568847656,0.0,0.0,0.0004655758675653,289.9059143066406,294.1499938964844,252.0500030517578,251.4981384277344,253.8393096923828,252.10562133789065,288.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.056326024543978e-09,0.0009930869564414,-0.0122991651296615,0.0,0.0,0.0,-0.0073194527067244,60.0,-24.418476104736328,-0.0,-6.72416575753232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,9.32047187234275e-05,291.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,9.814884833758696e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606811523437,0.0,0.0,7.249255577335134e-05,290.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,9.814908844418824e-05,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895568847656,0.0,0.0,0.0004655758675653,289.9059143066406,294.1499938964844,252.0500030517578,251.4981384277344,253.8393096923828,252.10562133789065,288.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.056326024543978e-09,0.0009930869564414,-0.0122991651296615,0.0,0.0,0.0,-0.0073194527067244,60.0,-24.418476104736328,-0.0,-6.72416575753232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,9.319795935880391e-05,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,9.81417324510403e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536315917969,0.0,0.0,7.24873025319539e-05,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,9.814197255764157e-05,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.0004655421362258,289.8990173339844,294.1499938964844,252.0500030517578,251.4981384277344,253.8235626220703,252.1004943847656,288.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.0479034285899615e-09,0.0009930148953571,-0.0122770993039011,0.0,0.0,0.0,-0.0073152775876224,60.0,-24.40972137451172,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24481201171875,0.0,0.0,9.319506352767348e-05,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024475097656,0.0,0.0,9.813868382479995e-05,290.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,7.248505426105112e-05,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,9.813893120735884e-05,291.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,0.0004655276716221,289.89208984375,294.1499938964844,252.0500030517578,251.4981384277344,253.8079528808593,252.0958404541016,288.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.40193748474121,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.32003022171557e-05,291.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,9.81441990006715e-05,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,7.248912152135745e-05,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,9.814443910727276e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35821533203125,0.0,0.0,0.0004655538359656,289.8782043457031,294.1499938964844,252.0500030517578,251.4981384277344,253.77713012695312,252.0877380371093,287.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050805107487122e-09,0.0009930396918207,-0.0122847016900777,0.0,0.0,0.0,-0.0073167155496776,60.0,-24.38923072814941,-0.0,-6.723526269070136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.32003022171557e-05,291.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,9.81441990006715e-05,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,7.248912152135745e-05,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,9.814443910727276e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35821533203125,0.0,0.0,0.0004655538359656,289.8782043457031,294.1499938964844,252.0500030517578,251.4981384277344,253.77713012695312,252.0877380371093,287.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050805107487122e-09,0.0009930396918207,-0.0122847016900777,0.0,0.0,0.0,-0.0073167155496776,60.0,-24.38923072814941,-0.0,-6.723526269070136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,9.321992547484116e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,9.81648699962534e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,7.2504386480432e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,9.816510282689704e-05,291.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,0.0004656518867705,289.8642883300781,294.1499938964844,252.0500030517578,251.4981384277344,253.74679565429688,252.08094787597656,287.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932536631822,5.0752473335080595e-09,0.0009932486573234,-0.0123487366363406,0.0,0.0,0.0,-0.0073288320563733,60.0,-24.38018226623535,-0.0,-6.726357071329403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,9.321992547484116e-05,291.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777282714844,0.0,0.0,9.81648699962534e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,7.2504386480432e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513977050781,0.0,0.0,9.816510282689704e-05,291.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,0.0004656518867705,289.8642883300781,294.1499938964844,252.0500030517578,251.4981384277344,253.74679565429688,252.08094787597656,287.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932536631822,5.0752473335080595e-09,0.0009932486573234,-0.0123487366363406,0.0,0.0,0.0,-0.0073288320563733,60.0,-24.38018226623535,-0.0,-6.726357071329403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,9.325189603259788e-05,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,9.819853585213424e-05,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,7.252924842759967e-05,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,9.819876868277788e-05,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,0.0004658115794882,289.8503112792969,294.1499938964844,252.0500030517578,251.4981384277344,253.717025756836,252.0753936767578,287.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935941779986,5.1150692570445244e-09,0.0009935890557244,-0.0124530643224716,0.0,0.0,0.0,-0.0073485733009874,60.0,-24.374919891357425,-0.0,-6.730970625312693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024230957031,0.0,0.0,9.325189603259788e-05,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652770996094,0.0,0.0,9.819853585213424e-05,290.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,7.252924842759967e-05,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1380615234375,0.0,0.0,9.819876868277788e-05,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268127441406,0.0,0.0,0.0004658115794882,289.8503112792969,294.1499938964844,252.0500030517578,251.4981384277344,253.717025756836,252.0753936767578,287.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935941779986,5.1150692570445244e-09,0.0009935890557244,-0.0124530643224716,0.0,0.0,0.0,-0.0073485733009874,60.0,-24.374919891357425,-0.0,-6.730970625312693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
