time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609180,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,9.32957191253081e-05,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,9.8244687251281e-05,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,7.256333628902212e-05,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,9.824491280596705e-05,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,0.0004660304985009,289.8363037109375,294.1499938964844,252.0500030517578,251.4981384277344,253.68771362304688,252.0707244873047,287.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940610034391,5.169657146808504e-09,0.0009940558811649,-0.0125960782170295,0.0,0.0,0.0,-0.0073756352066993,60.0,-24.37263870239257,-0.0,-6.737297297831901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1882629394531,0.0,0.0,9.32957191253081e-05,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05279541015625,0.0,0.0,9.8244687251281e-05,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,7.256333628902212e-05,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,9.824491280596705e-05,291.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31109619140625,0.0,0.0,0.0004660304985009,289.8363037109375,294.1499938964844,252.0500030517578,251.4981384277344,253.68771362304688,252.0707244873047,287.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940610034391,5.169657146808504e-09,0.0009940558811649,-0.0125960782170295,0.0,0.0,0.0,-0.0073756352066993,60.0,-24.37263870239257,-0.0,-6.737297297831901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18115234375,0.0,0.0,9.33215778786689e-05,291.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,9.827192116063088e-05,290.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828308105469,0.0,0.0,7.258344703586772e-05,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,9.827214671531692e-05,291.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,0.0004661596613004,289.82928466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.6732635498047,252.0687255859375,287.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943364420905,5.201871822180237e-09,0.0009943313198164,-0.0126804756000638,0.0,0.0,0.0,-0.0073916050605475,60.0,-24.37274169921875,-0.0,-6.741032620993792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,9.33499977691099e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,9.830185445025565e-05,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1757202148437,0.0,0.0,7.260555867105722e-05,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112365722656,0.0,0.0,9.830208000494169e-05,291.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953491210937,0.0,0.0,0.0004663016588892,289.822265625,294.1499938964844,252.0500030517578,251.4981384277344,253.658935546875,252.06692504882807,287.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946392383426,5.237279943060002e-09,0.0009946339996531,-0.0127732390537858,0.0,0.0,0.0,-0.0074091581627726,60.0,-24.373510360717773,-0.0,-6.74513884746375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597900390625,0.0,0.0,9.341308759758248e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,9.836829121923074e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16143798828125,0.0,0.0,7.265462772920728e-05,290.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,9.836851677391678e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0004666168242692,289.8081359863281,294.1499938964844,252.0500030517578,251.4981384277344,253.6306304931641,252.0637359619141,287.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315874407330057e-09,0.000995306065306,-0.0129791432991623,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.3767147064209,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597900390625,0.0,0.0,9.341308759758248e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,9.836829121923074e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16143798828125,0.0,0.0,7.265462772920728e-05,290.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977478027344,0.0,0.0,9.836851677391678e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0004666168242692,289.8081359863281,294.1499938964844,252.0500030517578,251.4981384277344,253.6306304931641,252.0637359619141,287.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315874407330057e-09,0.000995306065306,-0.0129791432991623,0.0,0.0,0.0,-0.0074481209740042,60.0,-24.3767147064209,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,9.348366438644008e-05,291.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,9.8442607850302e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,7.270951755344868e-05,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,9.844283340498804e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.0004669693589676,289.7939758300781,294.1499938964844,252.0500030517578,251.4981384277344,253.602783203125,252.0611114501953,287.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.38212013244629,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,9.348366438644008e-05,291.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,9.8442607850302e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,7.270951755344868e-05,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,9.844283340498804e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.0004669693589676,289.7939758300781,294.1499938964844,252.0500030517578,251.4981384277344,253.602783203125,252.0611114501953,287.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.38212013244629,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,9.355982183478773e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,9.852281800704076e-05,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,7.276875112438574e-05,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,9.85230362857692e-05,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480163574219,0.0,0.0,0.0004673498042393,289.77978515625,294.1499938964844,252.0500030517578,251.4981384277344,253.575439453125,252.05894470214844,287.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.389253616333008,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13116455078125,0.0,0.0,9.355982183478773e-05,291.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0022888183594,0.0,0.0,9.852281800704076e-05,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,7.276875112438574e-05,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0706481933594,0.0,0.0,9.85230362857692e-05,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480163574219,0.0,0.0,0.0004673498042393,289.77978515625,294.1499938964844,252.0500030517578,251.4981384277344,253.575439453125,252.05894470214844,287.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.389253616333008,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,9.363971184939146e-05,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,9.860694262897596e-05,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,7.283088780241087e-05,290.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570373535156,0.0,0.0,9.860716090770438e-05,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,0.0004677488759625,289.7655029296875,294.1499938964844,252.0500030517578,251.4981384277344,253.548568725586,252.0572052001953,287.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.39761543273925,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,9.363971184939146e-05,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,9.860694262897596e-05,290.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183776855469,0.0,0.0,7.283088780241087e-05,290.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570373535156,0.0,0.0,9.860716090770438e-05,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,0.0004677488759625,289.7655029296875,294.1499938964844,252.0500030517578,251.4981384277344,253.548568725586,252.0572052001953,287.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.39761543273925,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095886230469,0.0,0.0,9.368043538415805e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98309326171875,0.0,0.0,9.864982712315395e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,7.286256004590541e-05,290.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502014160156,0.0,0.0,9.865003812592477e-05,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22430419921875,0.0,0.0,0.0004679522826336,289.75836181640625,294.1499938964844,252.0500030517578,251.4981384277344,253.53530883789065,252.05645751953125,287.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.4020938873291,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1023864746094,0.0,0.0,9.372136992169544e-05,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766540527344,0.0,0.0,9.8692937172018e-05,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039733886719,0.0,0.0,7.289439963642508e-05,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433654785156,0.0,0.0,9.86931481747888e-05,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21636962890625,0.0,0.0,0.0004681567952502,289.7511901855469,294.1499938964844,252.0500030517578,251.4981384277344,253.5221710205078,252.0557861328125,287.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852603897452,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.40667724609375,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,9.38029188546352e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,9.877880802378058e-05,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,7.295782415894791e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,9.87790190265514e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.0004685641324613,289.73681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.4962158203125,252.0546112060547,287.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.415929794311523,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,9.38029188546352e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637756347656,0.0,0.0,9.877880802378058e-05,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,7.295782415894791e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296325683594,0.0,0.0,9.87790190265514e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20050048828125,0.0,0.0,0.0004685641324613,289.73681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.4962158203125,252.0546112060547,287.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.415929794311523,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,9.388280159328132e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,9.886293264571576e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,7.301996083697304e-05,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,9.886314364848658e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18463134765625,0.0,0.0,0.0004689632041845,289.722412109375,294.1499938964844,252.0500030517578,251.4981384277344,253.4706420898437,252.0536499023437,287.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.42499542236328,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,9.388280159328132e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508361816406,0.0,0.0,9.886293264571576e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0749816894531,0.0,0.0,7.301996083697304e-05,290.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,9.886314364848658e-05,291.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18463134765625,0.0,0.0,0.0004689632041845,289.722412109375,294.1499938964844,252.0500030517578,251.4981384277344,253.4706420898437,252.0536499023437,287.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.42499542236328,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,9.395910456078128e-05,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,9.89432883216068e-05,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,7.307930354727432e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,9.894349204842e-05,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687316894531,0.0,0.0,0.0004693443479482,289.7079162597656,294.1499938964844,252.0500030517578,251.4981384277344,253.445541381836,252.05288696289065,287.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.43332290649414,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,9.395910456078128e-05,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,9.89432883216068e-05,290.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,7.307930354727432e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,9.894349204842e-05,291.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687316894531,0.0,0.0,0.0004693443479482,289.7079162597656,294.1499938964844,252.0500030517578,251.4981384277344,253.445541381836,252.05288696289065,287.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.43332290649414,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443420410156,0.0,0.0,9.403100557392464e-05,291.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,9.901900193654e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,7.313522655749694e-05,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,9.90192056633532e-05,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,0.0004697035183198,289.69342041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.42086791992188,252.05227661132807,287.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.0856635286654645e-09,0.0010018886532634,-0.014995764940977,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.44066047668457,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443420410156,0.0,0.0,9.403100557392464e-05,291.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9247741699219,0.0,0.0,9.901900193654e-05,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458679199219,0.0,0.0,7.313522655749694e-05,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,9.90192056633532e-05,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,0.0004697035183198,289.69342041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.42086791992188,252.05227661132807,287.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.0856635286654645e-09,0.0010018886532634,-0.014995764940977,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.44066047668457,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,9.406502795172857e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,9.905483602778986e-05,290.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385437011719,0.0,0.0,7.316168921533972e-05,290.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98126220703125,0.0,0.0,9.905503975460306e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,0.0004698734846897,289.6861267089844,294.1499938964844,252.0500030517578,251.4981384277344,253.40869140625,252.05203247070312,287.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.443857192993164,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,9.409794438397512e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,9.908949868986384e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,7.318729331018403e-05,290.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97430419921875,0.0,0.0,9.908970241667704e-05,291.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,0.0004700379213318,289.6788330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.3966217041016,252.0518035888672,287.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690572650263675e-09,0.0010026016971096,-0.0152142215520143,0.0,0.0,0.0,-0.0078710811212658,60.0,-24.44674301147461,-0.0,-6.853650802440825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,9.418157424079254e-05,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,9.917756688082592e-05,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,7.325234037125483e-05,290.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,9.917776333168148e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.0004704556777141,289.6642150878906,294.1499938964844,252.0500030517578,251.4981384277344,253.372787475586,252.0514068603516,287.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034989099949,6.2732423700140324e-09,0.0010034926235675,-0.0154871400445699,0.0,0.0,0.0,-0.0079227294772863,60.0,-24.45459175109864,-0.0,-6.865837320901846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,9.418157424079254e-05,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,9.917756688082592e-05,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,7.325234037125483e-05,290.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,9.917776333168148e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208801269531,0.0,0.0,0.0004704556777141,289.6642150878906,294.1499938964844,252.0500030517578,251.4981384277344,253.372787475586,252.0514068603516,287.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034989099949,6.2732423700140324e-09,0.0010034926235675,-0.0154871400445699,0.0,0.0,0.0,-0.0079227294772863,60.0,-24.45459175109864,-0.0,-6.865837320901846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,9.425298776477577e-05,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,9.925276390276848e-05,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018920898437,0.0,0.0,7.33078777557239e-05,290.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,9.925296035362408e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048889160156,0.0,0.0,0.0004708123742602,289.6495666503906,294.1499938964844,252.0500030517578,251.4981384277344,253.349349975586,252.0511016845703,287.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042598005384,6.3622040968880356e-09,0.0010042533976957,-0.0157201774418354,0.0,0.0,0.0,-0.0079668322578072,60.0,-24.462631225585938,-0.0,-6.876251745779882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,9.425298776477577e-05,291.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88525390625,0.0,0.0,9.925276390276848e-05,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018920898437,0.0,0.0,7.33078777557239e-05,290.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,9.925296035362408e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048889160156,0.0,0.0,0.0004708123742602,289.6495666503906,294.1499938964844,252.0500030517578,251.4981384277344,253.349349975586,252.0511016845703,287.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042598005384,6.3622040968880356e-09,0.0010042533976957,-0.0157201774418354,0.0,0.0,0.0,-0.0079668322578072,60.0,-24.462631225585938,-0.0,-6.876251745779882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,9.427564509678632e-05,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,9.9276629043743e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,7.332550012506545e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9323425292969,0.0,0.0,9.92768254945986e-05,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,0.0004709255881607,289.6348571777344,294.1499938964844,252.0500030517578,251.4981384277344,253.32632446289065,252.0508575439453,287.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.390428630709266e-09,0.0010044948430731,-0.0157941114157438,0.0,0.0,0.0,-0.0079808253794908,60.0,-24.46211242675781,-0.0,-6.879557901129374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,9.427564509678632e-05,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720092773437,0.0,0.0,9.9276629043743e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,7.332550012506545e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9323425292969,0.0,0.0,9.92768254945986e-05,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,0.0004709255881607,289.6348571777344,294.1499938964844,252.0500030517578,251.4981384277344,253.32632446289065,252.0508575439453,287.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045012459158,6.390428630709266e-09,0.0010044948430731,-0.0157941114157438,0.0,0.0,0.0,-0.0079808253794908,60.0,-24.46211242675781,-0.0,-6.879557901129374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,9.425492316950113e-05,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,9.925480844685808e-05,290.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.972412109375,0.0,0.0,7.330938387895003e-05,290.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91827392578125,0.0,0.0,9.925499762175603e-05,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,0.0004708220658358,289.6201171875,294.1499938964844,252.0500030517578,251.4981384277344,253.30372619628903,252.05067443847656,287.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.364600402264386e-09,0.001004274119623,-0.0157264526933431,0.0,0.0,0.0,-0.007968021556735,60.0,-24.450807571411133,-0.0,-6.876532410160507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,9.425492316950113e-05,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,9.925480844685808e-05,290.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.972412109375,0.0,0.0,7.330938387895003e-05,290.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91827392578125,0.0,0.0,9.925499762175603e-05,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,0.0004708220658358,289.6201171875,294.1499938964844,252.0500030517578,251.4981384277344,253.30372619628903,252.05067443847656,287.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.364600402264386e-09,0.001004274119623,-0.0157264526933431,0.0,0.0,0.0,-0.007968021556735,60.0,-24.450807571411133,-0.0,-6.876532410160507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,9.422847506357356e-05,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,9.922695608111098e-05,290.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9650573730469,0.0,0.0,7.328881474677473e-05,290.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112243652344,0.0,0.0,9.922715253196655e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,0.0004706899635493,289.6127319335937,294.1499938964844,252.0500030517578,251.4981384277344,253.2925720214844,252.05059814453125,287.6711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331645430179833e-09,0.0010039925109595,-0.015640128403902,0.0,0.0,0.0,-0.0079516852274537,60.0,-24.441131591796875,-0.0,-6.872673452562594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,9.419394336873664e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453369140625,0.0,0.0,9.919059812091292e-05,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,7.326195918722078e-05,290.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042053222656,0.0,0.0,9.919078729581088e-05,291.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,0.00047051749425,289.6053466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.281494140625,252.050521850586,287.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886207352619294e-09,0.0010036246385425,-0.0155274234712123,0.0,0.0,0.0,-0.0079303560778498,60.0,-24.429048538208008,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,9.412092185812072e-05,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,9.911370580084622e-05,290.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,7.320516306208447e-05,290.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,9.911388769978656e-05,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04083251953125,0.0,0.0,0.0004701527359429,289.5905456542969,294.1499938964844,252.0500030517578,251.4981384277344,253.2596740722656,252.05039978027344,287.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028526885434,6.197634849769429e-09,0.0010028465185314,-0.0152890812605619,0.0,0.0,0.0,-0.007885250262916,60.0,-24.400405883789062,-0.0,-6.856992484927106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,9.412092185812072e-05,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319702148437,0.0,0.0,9.911370580084622e-05,290.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,7.320516306208447e-05,290.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,9.911388769978656e-05,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04083251953125,0.0,0.0,0.0004701527359429,289.5905456542969,294.1499938964844,252.0500030517578,251.4981384277344,253.2596740722656,252.05039978027344,287.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028526885434,6.197634849769429e-09,0.0010028465185314,-0.0152890812605619,0.0,0.0,0.0,-0.007885250262916,60.0,-24.400405883789062,-0.0,-6.856992484927106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,9.406594472238794e-05,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,9.905581100611016e-05,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,7.316240225918591e-05,290.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,9.905600018100812e-05,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,0.0004698781121987,289.5757141113281,294.1499938964844,252.0500030517578,251.4981384277344,253.2382659912109,252.05032348632807,287.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129132756882427e-09,0.001002260716632,-0.0151096358895301,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.37242126464844,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,9.406594472238794e-05,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81854248046875,0.0,0.0,9.905581100611016e-05,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,7.316240225918591e-05,290.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,9.905600018100812e-05,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,0.0004698781121987,289.5757141113281,294.1499938964844,252.0500030517578,251.4981384277344,253.2382659912109,252.05032348632807,287.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129132756882427e-09,0.001002260716632,-0.0151096358895301,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.37242126464844,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91192626953125,0.0,0.0,9.401756688021123e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,9.900487202685326e-05,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91326904296875,0.0,0.0,7.312477828236297e-05,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,9.900505392579362e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,0.0004696364921983,289.5608825683594,294.1499938964844,252.0500030517578,251.4981384277344,253.21728515625,252.0502471923828,287.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068856528429478e-09,0.0010017453460022,-0.0149517366662621,0.0,0.0,0.0,-0.0078214090317487,60.0,-24.34697723388672,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
