time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611520,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91192626953125,0.0,0.0,9.401756688021123e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,9.900487202685326e-05,290.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91326904296875,0.0,0.0,7.312477828236297e-05,290.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617858886719,0.0,0.0,9.900505392579362e-05,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088195800781,0.0,0.0,0.0004696364921983,289.5608825683594,294.1499938964844,252.0500030517578,251.4981384277344,253.21728515625,252.0502471923828,287.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068856528429478e-09,0.0010017453460022,-0.0149517366662621,0.0,0.0,0.0,-0.0078214090317487,60.0,-24.34697723388672,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971252441406,0.0,0.0,9.397133544553073e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,9.895618131849916e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,7.308881322387606e-05,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,9.89563632174395e-05,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,0.0004694055241998,289.5460205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.19664001464844,252.0502014160156,287.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.01124261478958e-09,0.0010012525599449,-0.0148008102551102,0.0,0.0,0.0,-0.0077928472310304,60.0,-24.322528839111328,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971252441406,0.0,0.0,9.397133544553073e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,9.895618131849916e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984680175781,0.0,0.0,7.308881322387606e-05,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475952148437,0.0,0.0,9.89563632174395e-05,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,0.0004694055241998,289.5460205078125,294.1499938964844,252.0500030517578,251.4981384277344,253.19664001464844,252.0502014160156,287.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.01124261478958e-09,0.0010012525599449,-0.0148008102551102,0.0,0.0,0.0,-0.0077928472310304,60.0,-24.322528839111328,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88970947265625,0.0,0.0,9.3949944130145e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,9.893366222968324e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910522460937,0.0,0.0,7.307218038477004e-05,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,9.89338441286236e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848022460937,0.0,0.0,0.000469298713142,289.53857421875,294.1499938964844,252.0500030517578,251.4981384277344,253.1864624023437,252.0501708984375,287.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984591933128058e-09,0.0010010247351601,-0.0147309955209493,0.0,0.0,0.0,-0.0077796350233256,60.0,-24.310720443725582,-0.0,-6.832099330722485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,9.392984065925702e-05,291.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781066894531,0.0,0.0,9.89124964689836e-05,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88360595703125,0.0,0.0,7.305654435185716e-05,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,9.891267109196632e-05,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.976806640625,0.0,0.0,0.0004691982758231,289.5310974121094,294.1499938964844,252.0500030517578,251.4981384277344,253.1763916015625,252.05015563964844,287.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959541304889626e-09,0.001000810530968,-0.0146653726696968,0.0,0.0,0.0,-0.0077672163024544,60.0,-24.2992000579834,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,9.389448678120972e-05,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,9.88752653938718e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687438964844,0.0,0.0,7.302904123207554e-05,290.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,9.887544001685455e-05,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0004690216737799,289.51617431640625,294.1499938964844,252.0500030517578,251.4981384277344,253.156494140625,252.0501251220703,287.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.915484102558821e-09,0.0010004336945712,-0.0145499594509601,0.0,0.0,0.0,-0.0077453753910958,60.0,-24.2772274017334,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8674621582031,0.0,0.0,9.389448678120972e-05,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,9.88752653938718e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8687438964844,0.0,0.0,7.302904123207554e-05,290.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81915283203125,0.0,0.0,9.887544001685455e-05,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0004690216737799,289.51617431640625,294.1499938964844,252.0500030517578,251.4981384277344,253.156494140625,252.0501251220703,287.55718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.915484102558821e-09,0.0010004336945712,-0.0145499594509601,0.0,0.0,0.0,-0.0077453753910958,60.0,-24.2772274017334,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,9.3866532552056e-05,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509765625,0.0,0.0,9.884583414532244e-05,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538818359375,0.0,0.0,7.300730794668198e-05,290.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,9.884600876830518e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.000468882091809,289.5012512207031,294.1499938964844,252.0500030517578,251.4981384277344,253.136962890625,252.0500946044922,287.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806581826331694e-09,0.001000135904178,-0.0144587270915508,0.0,0.0,0.0,-0.0077281105332076,60.0,-24.257036209106445,-0.0,-6.819971787308532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85260009765625,0.0,0.0,9.3866532552056e-05,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509765625,0.0,0.0,9.884583414532244e-05,290.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8538818359375,0.0,0.0,7.300730794668198e-05,290.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,9.884600876830518e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447631835937,0.0,0.0,0.000468882091809,289.5012512207031,294.1499938964844,252.0500030517578,251.4981384277344,253.136962890625,252.0500946044922,287.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806581826331694e-09,0.001000135904178,-0.0144587270915508,0.0,0.0,0.0,-0.0077281105332076,60.0,-24.257036209106445,-0.0,-6.819971787308532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,9.384260192746297e-05,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373352050781,0.0,0.0,9.882063022814692e-05,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389892578125,0.0,0.0,7.298868877114728e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79058837890625,0.0,0.0,9.882080485112964e-05,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,0.0004687625332735,289.4862670898437,294.1499938964844,252.0500030517578,251.4981384277344,253.1177978515625,252.05007934570312,287.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.85083048676438e-09,0.0009998808382079,-0.014380588196218,0.0,0.0,0.0,-0.0077133234590291,60.0,-24.23827743530273,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83770751953125,0.0,0.0,9.384260192746297e-05,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373352050781,0.0,0.0,9.882063022814692e-05,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389892578125,0.0,0.0,7.298868877114728e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79058837890625,0.0,0.0,9.882080485112964e-05,291.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,0.0004687625332735,289.4862670898437,294.1499938964844,252.0500030517578,251.4981384277344,253.1177978515625,252.05007934570312,287.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.85083048676438e-09,0.0009998808382079,-0.014380588196218,0.0,0.0,0.0,-0.0077133234590291,60.0,-24.23827743530273,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,9.381815470987932e-05,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,9.879489516606554e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,7.296967669390142e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,9.879506251309068e-05,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0004686404427047,289.47125244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.0989685058593,252.0500640869141,287.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820369075593135e-09,0.0009996204171329,-0.0143007887527346,0.0,0.0,0.0,-0.007698222529143,60.0,-24.21993064880371,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,9.381815470987932e-05,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72369384765625,0.0,0.0,9.879489516606554e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240661621094,0.0,0.0,7.296967669390142e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7762756347656,0.0,0.0,9.879506251309068e-05,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0004686404427047,289.47125244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.0989685058593,252.0500640869141,287.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820369075593135e-09,0.0009996204171329,-0.0143007887527346,0.0,0.0,0.0,-0.007698222529143,60.0,-24.21993064880371,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153686523437,0.0,0.0,9.380569827044384e-05,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7168273925781,0.0,0.0,9.878177661448716e-05,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81658935546875,0.0,0.0,7.295998511835933e-05,290.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,9.87819439615123e-05,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9046936035156,0.0,0.0,0.0004685781896114,289.4637451171875,294.1499938964844,252.0500030517578,251.4981384277344,253.08970642089844,252.0500640869141,287.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804843272727567e-09,0.0009994875872507,-0.0142601169645786,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.210756301879883,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.0,9.379311086377128e-05,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,9.876851981971412e-05,290.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,7.295019895536825e-05,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619323730469,0.0,0.0,9.876868716673926e-05,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89666748046875,0.0,0.0,0.0004685153253376,289.4562072753906,294.1499938964844,252.0500030517578,251.4981384277344,253.0805206298828,252.050048828125,287.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.007682750467211,60.0,-24.201560974121094,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,9.376759408041836e-05,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,9.874164970824496e-05,290.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7941589355469,0.0,0.0,7.293035014299676e-05,290.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74755859375,0.0,0.0,9.874181705527008e-05,291.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,0.000468387879664,289.441162109375,294.1499938964844,252.0500030517578,251.4981384277344,253.06239318847656,252.050033569336,287.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.1830997467041,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,9.376759408041836e-05,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,9.874164970824496e-05,290.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7941589355469,0.0,0.0,7.293035014299676e-05,290.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.74755859375,0.0,0.0,9.874181705527008e-05,291.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,0.000468387879664,289.441162109375,294.1499938964844,252.0500030517578,251.4981384277344,253.06239318847656,252.050033569336,287.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.1830997467041,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,9.3741669843439e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,9.871435759123416e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,7.291018846444786e-05,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.733154296875,0.0,0.0,9.871451766230166e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645935058594,0.0,0.0,0.0004682583967223,289.4260559082031,294.1499938964844,252.0500030517578,251.4981384277344,253.0445709228516,252.050033569336,287.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.16454124450684,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779846191406,0.0,0.0,9.3741669843439e-05,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,9.871435759123416e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,7.291018846444786e-05,290.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.733154296875,0.0,0.0,9.871451766230166e-05,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645935058594,0.0,0.0,0.0004682583967223,289.4260559082031,294.1499938964844,252.0500030517578,251.4981384277344,253.0445709228516,252.050033569336,287.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.16454124450684,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,9.371544001623988e-05,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,9.868673805613072e-05,290.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,7.288978667929769e-05,290.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,9.868689812719822e-05,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0004681274003814,289.41094970703125,294.1499938964844,252.0500030517578,251.4981384277344,253.027084350586,252.050033569336,287.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.145904541015625,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,9.371544001623988e-05,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,9.868673805613072e-05,290.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,7.288978667929769e-05,290.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187194824219,0.0,0.0,9.868689812719822e-05,291.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0004681274003814,289.41094970703125,294.1499938964844,252.0500030517578,251.4981384277344,253.027084350586,252.050033569336,287.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.145904541015625,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,9.368898463435472e-05,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,9.865887113846838e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491760253906,0.0,0.0,7.286921027116477e-05,290.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,9.86590312095359e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324890136719,0.0,0.0,0.0004679952107835,289.39581298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.00991821289065,252.05001831054688,287.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.127206802368164,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480163574219,0.0,0.0,9.368898463435472e-05,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,9.865887113846838e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491760253906,0.0,0.0,7.286921027116477e-05,290.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70428466796875,0.0,0.0,9.86590312095359e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324890136719,0.0,0.0,0.0004679952107835,289.39581298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.00991821289065,252.05001831054688,287.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.127206802368164,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405090332031,0.0,0.0,9.36756914597936e-05,291.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6479187011719,0.0,0.0,9.864487947197632e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416687011719,0.0,0.0,7.285887113539502e-05,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,9.864503954304382e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.824462890625,0.0,0.0,0.0004679288540501,289.3882141113281,294.1499938964844,252.0500030517578,251.4981384277344,253.00146484375,252.05001831054688,287.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.117843627929688,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330017089844,0.0,0.0,9.366239828523248e-05,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.0,0.0,9.863088052952662e-05,290.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341613769531,0.0,0.0,7.284853199962527e-05,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,9.863103332463652e-05,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,0.0004678624100051,289.3806457519531,294.1499938964844,252.0500030517578,251.4981384277344,252.9930877685547,252.05001831054688,287.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.108474731445312,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,9.363581193611026e-05,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,9.860288264462724e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191162109375,0.0,0.0,7.282785372808576e-05,290.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,9.860304271569476e-05,291.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,0.0004677296383306,289.3654479980469,294.1499938964844,252.0500030517578,251.4981384277344,252.9765472412109,252.05001831054688,287.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.08974266052246,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71795654296875,0.0,0.0,9.363581193611026e-05,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,9.860288264462724e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191162109375,0.0,0.0,7.282785372808576e-05,290.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,9.860304271569476e-05,291.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,0.0004677296383306,289.3654479980469,294.1499938964844,252.0500030517578,251.4981384277344,252.9765472412109,252.05001831054688,287.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.08974266052246,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029113769531,0.0,0.0,9.360928379464896e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,9.8574957519304e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,7.280722638824955e-05,290.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,9.85751103144139e-05,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843017578125,0.0,0.0,0.0004675971576943,289.3502197265625,294.1499938964844,252.0500030517578,251.4981384277344,252.9602966308593,252.05001831054688,287.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974002605304,5.5600932746813214e-09,0.0009973947890102,-0.0136189423501491,0.0,0.0,0.0,-0.0075691924430429,60.0,-24.071025848388672,-0.0,-6.782634898172546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029113769531,0.0,0.0,9.360928379464896e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131591796875,0.0,0.0,9.8574957519304e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,7.280722638824955e-05,290.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,9.85751103144139e-05,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843017578125,0.0,0.0,0.0004675971576943,289.3502197265625,294.1499938964844,252.0500030517578,251.4981384277344,252.9602966308593,252.05001831054688,287.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974002605304,5.5600932746813214e-09,0.0009973947890102,-0.0136189423501491,0.0,0.0,0.0,-0.0075691924430429,60.0,-24.071025848388672,-0.0,-6.782634898172546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,9.358296665595844e-05,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992126464844,0.0,0.0,9.854723612079395e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.0,0.0,7.278675184352323e-05,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,9.854738891590388e-05,291.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,0.0004674656665883,289.3349914550781,294.1499938964844,252.0500030517578,251.4981384277344,252.9442901611328,252.0500030517578,287.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971198160201,5.527291957463376e-09,0.0009971142280846,-0.0135330110788345,0.0,0.0,0.0,-0.0075529315508902,60.0,-24.05235481262207,-0.0,-6.77881999422425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878356933594,0.0,0.0,9.358296665595844e-05,291.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992126464844,0.0,0.0,9.854723612079395e-05,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.0,0.0,7.278675184352323e-05,290.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.646240234375,0.0,0.0,9.854738891590388e-05,291.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,0.0004674656665883,289.3349914550781,294.1499938964844,252.0500030517578,251.4981384277344,252.9442901611328,252.0500030517578,287.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971198160201,5.527291957463376e-09,0.0009971142280846,-0.0135330110788345,0.0,0.0,0.0,-0.0075529315508902,60.0,-24.05235481262207,-0.0,-6.77881999422425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727600097656,0.0,0.0,9.355696238344537e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,9.85198566922918e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,7.27665246813558e-05,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,9.85200094874017e-05,291.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,0.000467335776193,289.3197326660156,294.1499938964844,252.0500030517578,251.4981384277344,252.9285888671875,252.0500030517578,287.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968426311388,5.494889432355876e-09,0.0009968371596187,-0.013448123820126,0.0,0.0,0.0,-0.0075368680991232,60.0,-24.03376007080078,-0.0,-6.77505269663925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727600097656,0.0,0.0,9.355696238344537e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,9.85198566922918e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,7.27665246813558e-05,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,9.85200094874017e-05,291.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,0.000467335776193,289.3197326660156,294.1499938964844,252.0500030517578,251.4981384277344,252.9285888671875,252.0500030517578,287.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968426311388,5.494889432355876e-09,0.0009968371596187,-0.013448123820126,0.0,0.0,0.0,-0.0075368680991232,60.0,-24.03376007080078,-0.0,-6.77505269663925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,9.35441130422987e-05,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782165527344,0.0,0.0,9.850633068708704e-05,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,7.275653479155153e-05,290.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,9.850647620623933e-05,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0004672716313507,289.3121032714844,294.1499938964844,252.0500030517578,251.4981384277344,252.92079162597656,252.0500030517578,287.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967058431357,5.4788826808760405e-09,0.0009967002552002,-0.0134061900898814,0.0,0.0,0.0,-0.0075289327651262,60.0,-24.02449417114257,-0.0,-6.773191785214294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576538085937,0.0,0.0,9.35313873924315e-05,291.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,9.84929283731617e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65875244140625,0.0,0.0,7.274663221323863e-05,290.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,9.84930811682716e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,0.000467208068585,289.304443359375,294.1499938964844,252.0500030517578,251.4981384277344,252.9130859375,252.0500030517578,287.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965702192857,5.4630246992815046e-09,0.0009965647477656,-0.0133646456524729,0.0,0.0,0.0,-0.0075210714712738,60.0,-24.01526260375977,-0.0,-6.771348637357735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425476074219,0.0,0.0,9.35063580982387e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,9.846657485468312e-05,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64361572265625,0.0,0.0,7.272716902662069e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,9.84667203738354e-05,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.719970703125,0.0,0.0,0.0004670830385293,289.2891540527344,294.1499938964844,252.0500030517578,251.4981384277344,252.8978576660156,252.0500030517578,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963033953681,5.431837202252154e-09,0.0009962980402633,-0.0132829416543245,0.0,0.0,0.0,-0.0075056101195514,60.0,-23.99690628051757,-0.0,-6.767724869405356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425476074219,0.0,0.0,9.35063580982387e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5571594238281,0.0,0.0,9.846657485468312e-05,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64361572265625,0.0,0.0,7.272716902662069e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,9.84667203738354e-05,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.719970703125,0.0,0.0,0.0004670830385293,289.2891540527344,294.1499938964844,252.0500030517578,251.4981384277344,252.8978576660156,252.0500030517578,287.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963033953681,5.431837202252154e-09,0.0009962980402633,-0.0132829416543245,0.0,0.0,0.0,-0.0075056101195514,60.0,-23.99690628051757,-0.0,-6.767724869405356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274108886719,0.0,0.0,9.348199819214642e-05,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,9.844091982813552e-05,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,7.270821515703574e-05,290.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,9.84410653472878e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,0.0004669613554142,289.2738342285156,294.1499938964844,252.0500030517578,251.4981384277344,252.8829040527344,252.0500030517578,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960437892004,5.401475711153125e-09,0.0009960384340956,-0.0132034011185169,0.0,0.0,0.0,-0.007490559015423,60.0,-23.97871780395508,-0.0,-6.764197735265044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274108886719,0.0,0.0,9.348199819214642e-05,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5430603027344,0.0,0.0,9.844091982813552e-05,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62847900390625,0.0,0.0,7.270821515703574e-05,290.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5878295898437,0.0,0.0,9.84410653472878e-05,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,0.0004669613554142,289.2738342285156,294.1499938964844,252.0500030517578,251.4981384277344,252.8829040527344,252.0500030517578,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960437892004,5.401475711153125e-09,0.0009960384340956,-0.0132034011185169,0.0,0.0,0.0,-0.007490559015423,60.0,-23.97871780395508,-0.0,-6.764197735265044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
