time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613860,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,9.345840953756124e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,9.841608698479833e-05,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,7.268987246789038e-05,290.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,9.841622522799298e-05,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,0.0004668435431085,289.25848388671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8682098388672,252.0500030517578,287.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957924485206,5.372087219512878e-09,0.0009957870934158,-0.0131264086812734,0.0,0.0,0.0,-0.0074759894050657,60.0,-23.96072769165039,-0.0,-6.760784287962451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,9.345840953756124e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,9.841608698479833e-05,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,7.268987246789038e-05,290.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731506347656,0.0,0.0,9.841622522799298e-05,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,0.0004668435431085,289.25848388671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8682098388672,252.0500030517578,287.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957924485206,5.372087219512878e-09,0.0009957870934158,-0.0131264086812734,0.0,0.0,0.0,-0.0074759894050657,60.0,-23.96072769165039,-0.0,-6.760784287962451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,9.34357231017202e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51483154296875,0.0,0.0,9.839220001595096e-05,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,7.267222827067599e-05,290.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,9.839233825914562e-05,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,0.0004667302418965,289.2431030273437,294.1499938964844,252.0500030517578,251.4981384277344,252.8538055419922,252.0500030517578,287.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955506538972,5.343818276770662e-09,0.0009955452987924,-0.0130523489788174,0.0,0.0,0.0,-0.0074619753286242,60.0,-23.942964553833008,-0.0,-6.757502291065975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,9.34357231017202e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51483154296875,0.0,0.0,9.839220001595096e-05,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,7.267222827067599e-05,290.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584716796875,0.0,0.0,9.839233825914562e-05,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67169189453125,0.0,0.0,0.0004667302418965,289.2431030273437,294.1499938964844,252.0500030517578,251.4981384277344,252.8538055419922,252.0500030517578,287.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955506538972,5.343818276770662e-09,0.0009955452987924,-0.0130523489788174,0.0,0.0,0.0,-0.0074619753286242,60.0,-23.942964553833008,-0.0,-6.757502291065975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,9.342476550955324e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,9.838066034717484e-05,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,7.266370812430978e-05,290.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511169433594,0.0,0.0,9.838079859036952e-05,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66363525390625,0.0,0.0,0.0004666754975914,289.23541259765625,294.1499938964844,252.0500030517578,251.4981384277344,252.84669494628903,252.0500030517578,287.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954338893294,5.330163865835402e-09,0.0009954285342246,-0.013016577810049,0.0,0.0,0.0,-0.0074552064761519,60.0,-23.934181213378903,-0.0,-6.755917070222496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,9.34140625759028e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50067138671875,0.0,0.0,9.836938988883048e-05,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829162597656,0.0,0.0,7.265538442879915e-05,290.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,9.836952813202517e-05,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65557861328125,0.0,0.0,0.0004666220338549,289.22772216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.83966064453125,252.0500030517578,287.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168256464175564e-09,0.0009953145636245,-0.0129816336557269,0.0,0.0,0.0,-0.0074485940858721,60.0,-23.925466537475582,-0.0,-6.754368797601273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,9.339350799564272e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,9.83477511908859e-05,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677185058594,0.0,0.0,7.263939914992079e-05,290.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,9.834788215812296e-05,291.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63946533203125,0.0,0.0,0.0004665193846449,289.2122802734375,294.1499938964844,252.0500030517578,251.4981384277344,252.8257598876953,252.0500030517578,287.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951008250936,5.2912145775962935e-09,0.0009950954699888,-0.0129145374521613,0.0,0.0,0.0,-0.0074358973652124,60.0,-23.908241271972656,-0.0,-6.75139659733759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56671142578125,0.0,0.0,9.339350799564272e-05,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,9.83477511908859e-05,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677185058594,0.0,0.0,7.263939914992079e-05,290.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290222167969,0.0,0.0,9.834788215812296e-05,291.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63946533203125,0.0,0.0,0.0004665193846449,289.2122802734375,294.1499938964844,252.0500030517578,251.4981384277344,252.8257598876953,252.0500030517578,287.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951008250936,5.2912145775962935e-09,0.0009950954699888,-0.0129145374521613,0.0,0.0,0.0,-0.0074358973652124,60.0,-23.908241271972656,-0.0,-6.75139659733759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,9.337421215604992e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,9.832742944126947e-05,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,7.262438884936273e-05,290.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,9.832756040850654e-05,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62335205078125,0.0,0.0,0.0004664229636546,289.1968688964844,294.1499938964844,252.0500030517578,251.4981384277344,252.81211853027344,252.0500030517578,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099489511922,5.267163594169233e-09,0.0009948898805305,-0.0128515278920531,0.0,0.0,0.0,-0.0074239741079509,60.0,-23.89133644104004,-0.0,-6.748605585471523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,9.337421215604992e-05,291.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47222900390625,0.0,0.0,9.832742944126947e-05,290.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.552490234375,0.0,0.0,7.262438884936273e-05,290.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142822265625,0.0,0.0,9.832756040850654e-05,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62335205078125,0.0,0.0,0.0004664229636546,289.1968688964844,294.1499938964844,252.0500030517578,251.4981384277344,252.81211853027344,252.0500030517578,287.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099489511922,5.267163594169233e-09,0.0009948898805305,-0.0128515278920531,0.0,0.0,0.0,-0.0074239741079509,60.0,-23.89133644104004,-0.0,-6.748605585471523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,9.335629147244616e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,9.83085556072183e-05,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,7.261044811457396e-05,290.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49951171875,0.0,0.0,9.830868657445536e-05,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072082519531,0.0,0.0,0.0004663334693759,289.181396484375,294.1499938964844,252.0500030517578,251.4981384277344,252.79872131347656,252.0500030517578,287.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947040816769,5.244831235984293e-09,0.0009946988429874,-0.0127930212765932,0.0,0.0,0.0,-0.0074129030108451,60.0,-23.87478446960449,-0.0,-6.746014946656943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,9.335629147244616e-05,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,9.83085556072183e-05,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372314453125,0.0,0.0,7.261044811457396e-05,290.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49951171875,0.0,0.0,9.830868657445536e-05,291.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072082519531,0.0,0.0,0.0004663334693759,289.181396484375,294.1499938964844,252.0500030517578,251.4981384277344,252.79872131347656,252.0500030517578,287.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947040816769,5.244831235984293e-09,0.0009946988429874,-0.0127930212765932,0.0,0.0,0.0,-0.0074129030108451,60.0,-23.87478446960449,-0.0,-6.746014946656943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,9.333981142845003e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436950683594,0.0,0.0,9.829120972426608e-05,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,7.259763515321538e-05,290.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,9.829134069150314e-05,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,0.0004662511637434,289.1659240722656,294.1499938964844,252.0500030517578,251.4981384277344,252.7855834960937,252.0500030517578,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.2242978831884565e-09,0.0009945232886821,-0.0127392280846834,0.0,0.0,0.0,-0.0074027236551046,60.0,-23.85860061645508,-0.0,-6.743633207406674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,9.333981142845003e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436950683594,0.0,0.0,9.829120972426608e-05,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,7.259763515321538e-05,290.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,9.829134069150314e-05,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910949707031,0.0,0.0,0.0004662511637434,289.1659240722656,294.1499938964844,252.0500030517578,251.4981384277344,252.7855834960937,252.0500030517578,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.2242978831884565e-09,0.0009945232886821,-0.0127392280846834,0.0,0.0,0.0,-0.0074027236551046,60.0,-23.85860061645508,-0.0,-6.743633207406674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,9.333212801720948e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,9.82831115834415e-05,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,7.259165431605652e-05,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,9.828324255067856e-05,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830078125,0.0,0.0,0.000466212775791,289.1581726074219,294.1499938964844,252.0500030517578,251.4981384277344,252.7790985107422,252.0500030517578,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.2147166584859406e-09,0.0009944413322955,-0.0127141270786523,0.0,0.0,0.0,-0.007397973909974,60.0,-23.85065460205078,-0.0,-6.742521918567945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057067871094,0.0,0.0,9.332486661151052e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293518066406,0.0,0.0,9.82754718279466e-05,290.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5066833496094,0.0,0.0,7.258600817294791e-05,290.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,9.827560279518366e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.574951171875,0.0,0.0,0.0004661765124183,289.1504211425781,294.1499938964844,252.0500030517578,251.4981384277344,252.77267456054688,252.0500030517578,287.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205675446262603e-09,0.0009943640325218,-0.0126904398202896,0.0,0.0,0.0,-0.0073934919200837,60.0,-23.842811584472656,-0.0,-6.741473157489963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,9.331171168014409e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,9.826161112869158e-05,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,7.257577090058476e-05,290.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,9.826174209592864e-05,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,0.0004661107959691,289.1348876953125,294.1499938964844,252.0500030517578,251.4981384277344,252.760009765625,252.0500030517578,287.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.1892747876536305e-09,0.000994223752059,-0.0126474732533097,0.0,0.0,0.0,-0.0073853614740073,60.0,-23.82746315002441,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,9.331171168014409e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,9.826161112869158e-05,290.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913635253906,0.0,0.0,7.257577090058476e-05,290.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,9.826174209592864e-05,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,0.0004661107959691,289.1348876953125,294.1499938964844,252.0500030517578,251.4981384277344,252.760009765625,252.0500030517578,287.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.1892747876536305e-09,0.000994223752059,-0.0126474732533097,0.0,0.0,0.0,-0.0073853614740073,60.0,-23.82746315002441,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,9.330015745945276e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.400634765625,0.0,0.0,9.824944572756068e-05,290.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,7.256678509293124e-05,290.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,9.824957669479772e-05,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,0.0004660530830733,289.11932373046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7475433349609,252.0500030517578,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748743068458225e-09,0.0009941005846485,-0.012609745375812,0.0,0.0,0.0,-0.0073782224208116,60.0,-23.812515258789062,-0.0,-6.737901969700033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4751281738281,0.0,0.0,9.330015745945276e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.400634765625,0.0,0.0,9.824944572756068e-05,290.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,7.256678509293124e-05,290.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4401550292969,0.0,0.0,9.824957669479772e-05,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54266357421875,0.0,0.0,0.0004660530830733,289.11932373046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7475433349609,252.0500030517578,287.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.1748743068458225e-09,0.0009941005846485,-0.012609745375812,0.0,0.0,0.0,-0.0073782224208116,60.0,-23.812515258789062,-0.0,-6.737901969700033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,9.329066961072384e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,9.8239463113714e-05,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,7.255941454786807e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,9.823958680499344e-05,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264892578125,0.0,0.0,0.0004660057311411,289.103759765625,294.1499938964844,252.0500030517578,251.4981384277344,252.73532104492188,252.0500030517578,287.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940047748386,5.163054872525663e-09,0.0009939995361492,-0.0125787807628512,0.0,0.0,0.0,-0.0073723630048334,60.0,-23.798105239868164,-0.0,-6.736532043305489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,9.329066961072384e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,9.8239463113714e-05,290.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,7.255941454786807e-05,290.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,9.823958680499344e-05,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264892578125,0.0,0.0,0.0004660057311411,289.103759765625,294.1499938964844,252.0500030517578,251.4981384277344,252.73532104492188,252.0500030517578,287.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940047748386,5.163054872525663e-09,0.0009939995361492,-0.0125787807628512,0.0,0.0,0.0,-0.0073723630048334,60.0,-23.798105239868164,-0.0,-6.736532043305489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,9.328295709565282e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717956542969,0.0,0.0,9.823134314501658e-05,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44537353515625,0.0,0.0,7.255341188283637e-05,290.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,9.823146683629602e-05,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,0.0004659671976696,289.0881652832031,294.1499938964844,252.0500030517578,251.4981384277344,252.7233123779297,252.0500030517578,287.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153442561578458e-09,0.0009939173469319,-0.0125535978004336,0.0,0.0,0.0,-0.0073675974272191,60.0,-23.784141540527344,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444580078125,0.0,0.0,9.328295709565282e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717956542969,0.0,0.0,9.823134314501658e-05,290.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44537353515625,0.0,0.0,7.255341188283637e-05,290.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,9.823146683629602e-05,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103454589844,0.0,0.0,0.0004659671976696,289.0881652832031,294.1499938964844,252.0500030517578,251.4981384277344,252.7233123779297,252.0500030517578,287.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153442561578458e-09,0.0009939173469319,-0.0125535978004336,0.0,0.0,0.0,-0.0073675974272191,60.0,-23.784141540527344,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,9.327987936558202e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36456298828125,0.0,0.0,9.822809806792066e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43768310546875,0.0,0.0,7.25510180927813e-05,290.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,9.82282217592001e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50225830078125,0.0,0.0,0.0004659518308471,289.0803527832031,294.1499938964844,252.0500030517578,251.4981384277344,252.7173767089844,252.0500030517578,287.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938896400853,5.149603410359305e-09,0.0009938845178112,-0.0125435395166277,0.0,0.0,0.0,-0.0073656942695379,60.0,-23.77736091613769,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,9.327737643616274e-05,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,9.822546417126432e-05,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,7.25490681361407e-05,290.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953857421875,0.0,0.0,9.822558786254376e-05,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,0.0004659393162,289.0725402832031,294.1499938964844,252.0500030517578,251.4981384277344,252.7115020751953,252.0500030517578,287.0525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464787986788e-09,0.0009938578587025,-0.0125353541225194,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.770708084106445,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,9.327404404757544e-05,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,9.822195715969428e-05,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,7.254647789523005e-05,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38043212890625,0.0,0.0,9.822208085097373e-05,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.000465922668809,289.0569152832031,294.1499938964844,252.0500030517578,251.4981384277344,252.6999053955078,252.0500030517578,287.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142325232299072e-09,0.000993822235614,-0.0125244725495576,0.0,0.0,0.0,-0.0073620863258838,60.0,-23.757837295532227,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4136962890625,0.0,0.0,9.327404404757544e-05,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,9.822195715969428e-05,290.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,7.254647789523005e-05,290.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38043212890625,0.0,0.0,9.822208085097373e-05,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,0.000465922668809,289.0569152832031,294.1499938964844,252.0500030517578,251.4981384277344,252.6999053955078,252.0500030517578,287.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142325232299072e-09,0.000993822235614,-0.0125244725495576,0.0,0.0,0.0,-0.0073620863258838,60.0,-23.757837295532227,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,9.327290172223002e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32830810546875,0.0,0.0,9.822075662668794e-05,290.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992004394531,0.0,0.0,7.254559022840112e-05,290.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3654479980469,0.0,0.0,9.822087304200976e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0004659169935621,289.041259765625,294.1499938964844,252.0500030517578,251.4981384277344,252.6884765625,252.0500030517578,287.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140899705935453e-09,0.0009938101284205,-0.0125207370147109,0.0,0.0,0.0,-0.0073613794520497,60.0,-23.745479583740234,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983154296875,0.0,0.0,9.327290172223002e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32830810546875,0.0,0.0,9.822075662668794e-05,290.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992004394531,0.0,0.0,7.254559022840112e-05,290.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3654479980469,0.0,0.0,9.822087304200976e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4617919921875,0.0,0.0,0.0004659169935621,289.041259765625,294.1499938964844,252.0500030517578,251.4981384277344,252.6884765625,252.0500030517578,287.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140899705935453e-09,0.0009938101284205,-0.0125207370147109,0.0,0.0,0.0,-0.0073613794520497,60.0,-23.745479583740234,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.327373845735563e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,9.822163701755926e-05,290.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837585449219,0.0,0.0,7.254623778862879e-05,290.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,9.822175343288107e-05,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0004659211554098,289.0256042480469,294.1499938964844,252.0500030517578,251.4979705810547,252.67724609375,252.0500030517578,287.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141933545615984e-09,0.000993818975985,-0.0125234453007578,0.0,0.0,0.0,-0.007361892145127,60.0,-23.73371315002441,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.327373845735563e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,9.822163701755926e-05,290.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837585449219,0.0,0.0,7.254623778862879e-05,290.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,9.822175343288107e-05,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4455871582031,0.0,0.0,0.0004659211554098,289.0256042480469,294.1499938964844,252.0500030517578,251.4979705810547,252.67724609375,252.0500030517578,287.0008239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141933545615984e-09,0.000993818975985,-0.0125234453007578,0.0,0.0,0.0,-0.007361892145127,60.0,-23.73371315002441,-0.0,-6.734084223580794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,9.327626321464776e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,9.822429274208844e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,7.254820229718462e-05,290.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3354187011719,0.0,0.0,9.822440915741026e-05,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,0.0004659337573684,289.0098876953125,294.1499938964844,252.0500030517578,251.4974670410156,252.66622924804688,252.0500030517578,286.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074144508044e-09,0.000993845751509,-0.0125316735357046,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.72244453430176,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,9.327626321464776e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,9.822429274208844e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,7.254820229718462e-05,290.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3354187011719,0.0,0.0,9.822440915741026e-05,291.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42938232421875,0.0,0.0,0.0004659337573684,289.0098876953125,294.1499938964844,252.0500030517578,251.4974670410156,252.66622924804688,252.0500030517578,286.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145074144508044e-09,0.000993845751509,-0.0125316735357046,0.0,0.0,0.0,-0.0073634488508105,60.0,-23.72244453430176,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597412109375,0.0,0.0,9.327824955107644e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,9.822639549383894e-05,290.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,7.254975207615644e-05,290.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.327880859375,0.0,0.0,9.822651190916076e-05,291.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212646484375,0.0,0.0,0.0004659437108784,289.0020446777344,294.1499938964844,252.0500030517578,251.49708557128903,252.6608123779297,252.0500030517578,286.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.1475539386558475e-09,0.0009938669390976,-0.0125381704419851,0.0,0.0,0.0,-0.007364678196609,60.0,-23.71699333190918,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,9.328055602964014e-05,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845764160156,0.0,0.0,9.822881838772446e-05,290.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,7.255154196172953e-05,290.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203430175781,0.0,0.0,9.822893480304629e-05,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,0.0004659552359953,288.9941711425781,294.1499938964844,252.0500030517578,251.49664306640625,252.65542602539065,252.0500030517578,286.9664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456834211945,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.71162986755371,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427124023437,0.0,0.0,9.328398300567642e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757873535156,0.0,0.0,9.82324272627011e-05,290.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,7.255420496221632e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,9.823254367802292e-05,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034423828125,0.0,0.0,0.0004659723490476,288.9847106933594,294.1499938964844,252.0500030517578,251.4960174560547,252.64903259277344,252.0500030517578,286.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.1546864554552485e-09,0.0009939279407262,-0.0125568564981222,0.0,0.0,0.0,-0.0073682139627635,60.0,-23.70535087585449,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,9.32865877985023e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,9.823517029872164e-05,290.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373718261719,0.0,0.0,7.255623495439067e-05,290.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052673339844,0.0,0.0,9.823528671404348e-05,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,0.0004659853584598,288.9784240722656,294.1499938964844,252.0500030517578,251.4955444335937,252.64480590820312,252.0500030517578,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157933191668462e-09,0.0009939557639881,-0.0125653631985187,0.0,0.0,0.0,-0.0073698237538337,60.0,-23.701248168945312,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,9.329414024250582e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,9.824312292039394e-05,290.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,7.256210665218532e-05,290.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901611328125,0.0,0.0,9.824323933571576e-05,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0004660230770241,288.962646484375,294.1499938964844,252.0500030517578,251.4941864013672,252.6343536376953,252.0500030517578,286.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335004330198e-09,0.0009940360905602,-0.0125899938866496,0.0,0.0,0.0,-0.0073744845576584,60.0,-23.69123077392578,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
