time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616200,290.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.321044921875,0.0,0.0,9.329414024250582e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,9.824312292039394e-05,290.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218688964844,0.0,0.0,7.256210665218532e-05,290.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901611328125,0.0,0.0,9.824323933571576e-05,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0004660230770241,288.962646484375,294.1499938964844,252.0500030517578,251.4941864013672,252.6343536376953,252.0500030517578,286.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335004330198e-09,0.0009940360905602,-0.0125899938866496,0.0,0.0,0.0,-0.0073744845576584,60.0,-23.69123077392578,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,9.330323518952356e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24053955078125,0.0,0.0,9.825270535657182e-05,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,7.256917888298631e-05,290.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750244140625,0.0,0.0,9.825281449593604e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644714355469,0.0,0.0,0.0004660685081034,288.9468688964844,294.1499938964844,252.0500030517578,251.4925994873047,252.6240997314453,252.0500030517578,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661943716634e-09,0.000994132948108,-0.0126196686178445,0.0,0.0,0.0,-0.0073800995014607,60.0,-23.68166732788086,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,9.330323518952356e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24053955078125,0.0,0.0,9.825270535657182e-05,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,7.256917888298631e-05,290.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750244140625,0.0,0.0,9.825281449593604e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644714355469,0.0,0.0,0.0004660685081034,288.9468688964844,294.1499938964844,252.0500030517578,251.4925994873047,252.6240997314453,252.0500030517578,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661943716634e-09,0.000994132948108,-0.0126196686178445,0.0,0.0,0.0,-0.0073800995014607,60.0,-23.68166732788086,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,9.331405453849584e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.225830078125,0.0,0.0,9.826409950619563e-05,290.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,7.257759716594592e-05,290.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,9.826420864555983e-05,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34820556640625,0.0,0.0,0.0004661225830204,288.9310607910156,294.1499938964844,252.0500030517578,251.4908142089844,252.6140289306641,252.0500030517578,286.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549750566482,0.0,0.0,0.0,-0.007386780809611,60.0,-23.67253875732422,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900085449219,0.0,0.0,9.331405453849584e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.225830078125,0.0,0.0,9.826409950619563e-05,290.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,7.257759716594592e-05,290.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,9.826420864555983e-05,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34820556640625,0.0,0.0,0.0004661225830204,288.9310607910156,294.1499938964844,252.0500030517578,251.4908142089844,252.6140289306641,252.0500030517578,286.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549750566482,0.0,0.0,0.0,-0.007386780809611,60.0,-23.67253875732422,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822265625,0.0,0.0,9.33198753045872e-05,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21844482421875,0.0,0.0,9.82702331384644e-05,290.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28302001953125,0.0,0.0,7.258213008753955e-05,290.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,9.82703422778286e-05,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,0.0004661516868509,288.92315673828125,294.1499938964844,252.0500030517578,251.48985290527344,252.6090545654297,252.0500030517578,286.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.6680908203125,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,9.332619811175392e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110595703125,0.0,0.0,9.827689063968136e-05,290.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752380371094,0.0,0.0,7.258704135892913e-05,290.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24468994140625,0.0,0.0,9.827699977904558e-05,291.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319396972656,0.0,0.0,0.0004661832354031,288.91522216796875,294.1499938964844,252.0500030517578,251.4888458251953,252.6041412353516,252.0500030517578,286.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207265729723076e-09,0.0009943775366991,-0.0126946056261658,0.0,0.0,0.0,-0.0073942798189818,60.0,-23.663753509521484,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,9.333995694760232e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962890625,0.0,0.0,9.82913770712912e-05,290.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.0,0.0,7.259774429257959e-05,290.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294921875,0.0,0.0,9.829148621065542e-05,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,0.0004662519786506,288.8993835449219,294.1499938964844,252.0500030517578,251.4867248535156,252.59442138671875,252.0500030517578,286.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.22440268824198e-09,0.0009945241035893,-0.0127395018935203,0.0,0.0,0.0,-0.0074027753435075,60.0,-23.65537452697754,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,9.333995694760232e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962890625,0.0,0.0,9.82913770712912e-05,290.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596740722656,0.0,0.0,7.259774429257959e-05,290.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294921875,0.0,0.0,9.829148621065542e-05,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,0.0004662519786506,288.8993835449219,294.1499938964844,252.0500030517578,251.4867248535156,252.59442138671875,252.0500030517578,286.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.22440268824198e-09,0.0009945241035893,-0.0127395018935203,0.0,0.0,0.0,-0.0074027753435075,60.0,-23.65537452697754,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,9.3355069111567e-05,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18145751953125,0.0,0.0,9.830729686655104e-05,290.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,7.260950224008411e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142639160156,0.0,0.0,9.830740600591524e-05,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29937744140625,0.0,0.0,0.0004663275030907,288.8835144042969,294.1499938964844,252.0500030517578,251.4844665527344,252.58485412597656,252.0500030517578,286.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243232514828833e-09,0.0009946851059794,-0.0127888331189751,0.0,0.0,0.0,-0.0074121099896728,60.0,-23.6473388671875,-0.0,-6.74582949500291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432861328125,0.0,0.0,9.3355069111567e-05,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18145751953125,0.0,0.0,9.830729686655104e-05,290.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,7.260950224008411e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142639160156,0.0,0.0,9.830740600591524e-05,291.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29937744140625,0.0,0.0,0.0004663275030907,288.8835144042969,294.1499938964844,252.0500030517578,251.4844665527344,252.58485412597656,252.0500030517578,286.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243232514828833e-09,0.0009946851059794,-0.0127888331189751,0.0,0.0,0.0,-0.0074121099896728,60.0,-23.6473388671875,-0.0,-6.74582949500291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276916503906,0.0,0.0,9.337162919109689e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,9.832473006099464e-05,290.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,7.26223734091036e-05,290.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,9.832483192440122e-05,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830810546875,0.0,0.0,0.000466410187073,288.8676147460937,294.1499938964844,252.0500030517578,251.48211669921875,252.57546997070312,252.0500030517578,286.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263852909109801e-09,0.0009948613587766,-0.0128428544849157,0.0,0.0,0.0,-0.0074223321862518,60.0,-23.639684677124023,-0.0,-6.748221181851477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276916503906,0.0,0.0,9.337162919109689e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1666259765625,0.0,0.0,9.832473006099464e-05,290.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,7.26223734091036e-05,290.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1990051269531,0.0,0.0,9.832483192440122e-05,291.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830810546875,0.0,0.0,0.000466410187073,288.8676147460937,294.1499938964844,252.0500030517578,251.48211669921875,252.57546997070312,252.0500030517578,286.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263852909109801e-09,0.0009948613587766,-0.0128428544849157,0.0,0.0,0.0,-0.0074223321862518,60.0,-23.639684677124023,-0.0,-6.748221181851477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,9.33894407353364e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,9.83434947556816e-05,290.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,7.263623410835862e-05,290.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,9.83435966190882e-05,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,0.0004664991865865,288.8516845703125,294.1499938964844,252.0500030517578,251.4796905517578,252.5662384033203,252.0500030517578,286.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286044491015218e-09,0.0009950511157512,-0.0129009932279586,0.0,0.0,0.0,-0.0074333334341645,60.0,-23.632369995117188,-0.0,-6.750796188725873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,9.33894407353364e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517333984375,0.0,0.0,9.83434947556816e-05,290.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,7.263623410835862e-05,290.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,9.83435966190882e-05,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,0.0004664991865865,288.8516845703125,294.1499938964844,252.0500030517578,251.4796905517578,252.5662384033203,252.0500030517578,286.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286044491015218e-09,0.0009950511157512,-0.0129009932279586,0.0,0.0,0.0,-0.0074333334341645,60.0,-23.632369995117188,-0.0,-6.750796188725873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042236328125,0.0,0.0,9.339887037640436e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.144287109375,0.0,0.0,9.835341916186736e-05,290.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049865722656,0.0,0.0,7.26435609976761e-05,290.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17608642578125,0.0,0.0,9.835352102527396e-05,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25860595703125,0.0,0.0,0.0004665462765842,288.8437194824219,294.1499938964844,252.0500030517578,251.4784545898437,252.5616912841797,252.0500030517578,286.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787097902073e-09,0.000995151582174,-0.0129317566752433,0.0,0.0,0.0,-0.0074391551315784,60.0,-23.62885093688965,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,9.340860560769217e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368408203125,0.0,0.0,9.836367098614572e-05,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971740722656,0.0,0.0,7.265113526955247e-05,290.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16845703125,0.0,0.0,9.836377284955232e-05,291.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,0.0004665949090849,288.83575439453125,294.1499938964844,252.0500030517578,251.47720336914065,252.55718994140625,252.0500030517578,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309915174223079e-09,0.0009952553082257,-0.0129635306075215,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.625408172607425,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,9.342902922071517e-05,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219177246094,0.0,0.0,9.838517871685326e-05,290.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814880371094,0.0,0.0,7.266701868502423e-05,290.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15313720703125,0.0,0.0,9.838528058025986e-05,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,0.0004666969471145,288.8197937011719,294.1499938964844,252.0500030517578,251.4747009277344,252.5482940673828,252.0500030517578,286.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.618751525878903,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1807556152344,0.0,0.0,9.342902922071517e-05,291.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219177246094,0.0,0.0,9.838517871685326e-05,290.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1814880371094,0.0,0.0,7.266701868502423e-05,290.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15313720703125,0.0,0.0,9.838528058025986e-05,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,0.0004666969471145,288.8197937011719,294.1499938964844,252.0500030517578,251.4747009277344,252.5482940673828,252.0500030517578,286.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.618751525878903,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650695800781,0.0,0.0,9.345055877929552e-05,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,9.840785060077906e-05,290.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,7.268376793945208e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,9.840795246418566e-05,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177429199219,0.0,0.0,0.000466804485768,288.8038024902344,294.1499938964844,252.0500030517578,251.47218322753903,252.53952026367188,252.0500030517578,286.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.612377166748047,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1650695800781,0.0,0.0,9.345055877929552e-05,291.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,9.840785060077906e-05,290.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,7.268376793945208e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1377868652344,0.0,0.0,9.840795246418566e-05,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177429199219,0.0,0.0,0.000466804485768,288.8038024902344,294.1499938964844,252.0500030517578,251.47218322753903,252.53952026367188,252.0500030517578,286.7607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.612377166748047,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,9.347324521513656e-05,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919494628906,0.0,0.0,9.843174484558403e-05,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,7.270141213666648e-05,290.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224060058594,0.0,0.0,9.843183943303302e-05,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2013854980469,0.0,0.0,0.0004669178160838,288.7878112792969,294.1499938964844,252.0500030517578,251.46969604492188,252.5309295654297,252.0500030517578,286.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.60632705688477,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1493530273437,0.0,0.0,9.347324521513656e-05,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919494628906,0.0,0.0,9.843174484558403e-05,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,7.270141213666648e-05,290.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1224060058594,0.0,0.0,9.843183943303302e-05,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2013854980469,0.0,0.0,0.0004669178160838,288.7878112792969,294.1499938964844,252.0500030517578,251.46969604492188,252.5309295654297,252.0500030517578,286.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.60632705688477,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,9.34969721129164e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,9.845673048403114e-05,290.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,7.271986396517605e-05,290.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,9.845682507148013e-05,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850280761719,0.0,0.0,0.0004670363559853,288.77178955078125,294.1499938964844,252.0500030517578,251.4672698974609,252.52247619628903,252.0500030517578,286.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.600547790527344,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336364746094,0.0,0.0,9.34969721129164e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769348144531,0.0,0.0,9.845673048403114e-05,290.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,7.271986396517605e-05,290.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,9.845682507148013e-05,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850280761719,0.0,0.0,0.0004670363559853,288.77178955078125,294.1499938964844,252.0500030517578,251.4672698974609,252.52247619628903,252.0500030517578,286.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.600547790527344,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257629394531,0.0,0.0,9.350919572170824e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694274902344,0.0,0.0,9.846960892900825e-05,290.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12646484375,0.0,0.0,7.272937364177778e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09930419921875,0.0,0.0,9.846970351645724e-05,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1768493652344,0.0,0.0,0.0004670974158216,288.7637634277344,294.1499938964844,252.0500030517578,251.4660797119141,252.5183258056641,252.0500030517578,286.7181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.435226935190941e-09,0.0009963267948478,-0.0132918218150734,0.0,0.0,0.0,-0.0075072897598147,60.0,-23.59775733947754,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1178894042969,0.0,0.0,9.352167398901656e-05,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,9.848274203250185e-05,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185913085937,0.0,0.0,7.27390797692351e-05,290.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0915832519531,0.0,0.0,9.848283661995084e-05,291.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16864013671875,0.0,0.0,0.0004671597271226,288.7557373046875,294.1499938964844,252.0500030517578,251.4649200439453,252.51419067382807,252.0500030517578,286.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765172554384e-09,0.0009964597411453,-0.0133325280621647,0.0,0.0,0.0,-0.0075149927288293,60.0,-23.595027923583984,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10211181640625,0.0,0.0,9.354731446364896e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468139648437,0.0,0.0,9.850974311120808e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,7.275902316905558e-05,290.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761413574219,0.0,0.0,9.850983769865708e-05,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,0.0004672878130804,288.7396545410156,294.1499938964844,252.0500030517578,251.4626617431641,252.50604248046875,252.0500030517578,286.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707621240479e-09,0.0009967328514903,-0.0134162111207842,0.0,0.0,0.0,-0.0075308284722268,60.0,-23.58974266052246,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10211181640625,0.0,0.0,9.354731446364896e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468139648437,0.0,0.0,9.850974311120808e-05,290.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,7.275902316905558e-05,290.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761413574219,0.0,0.0,9.850983769865708e-05,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522521972656,0.0,0.0,0.0004672878130804,288.7396545410156,294.1499938964844,252.0500030517578,251.4626617431641,252.50604248046875,252.0500030517578,286.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482707621240479e-09,0.0009967328514903,-0.0134162111207842,0.0,0.0,0.0,-0.0075308284722268,60.0,-23.58974266052246,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863342285156,0.0,0.0,9.357376984553412e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317077636719,0.0,0.0,9.85376027529128e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870056152344,0.0,0.0,7.277959957718849e-05,290.078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,9.853769734036176e-05,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0004674199735745,288.7235717773437,294.1499938964844,252.0500030517578,251.4605407714844,252.4980316162109,252.0500030517578,286.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.5156621492358235e-09,0.0009970146929845,-0.0135025437921285,0.0,0.0,0.0,-0.0075471652671694,60.0,-23.584672927856445,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0863342285156,0.0,0.0,9.357376984553412e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317077636719,0.0,0.0,9.85376027529128e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870056152344,0.0,0.0,7.277959957718849e-05,290.078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606994628906,0.0,0.0,9.853769734036176e-05,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0004674199735745,288.7235717773437,294.1499938964844,252.0500030517578,251.4605407714844,252.4980316162109,252.0500030517578,286.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.5156621492358235e-09,0.0009970146929845,-0.0135025437921285,0.0,0.0,0.0,-0.0075471652671694,60.0,-23.584672927856445,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705261230469,0.0,0.0,9.360101830679925e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165710449219,0.0,0.0,9.856629912974312e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,7.2800787165761e-05,290.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,9.856639371719211e-05,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,0.0004675560921896,288.7074584960937,294.1499938964844,252.0500030517578,251.4585723876953,252.4901580810547,252.0500030517578,286.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549608772525971e-09,0.0009973049163818,-0.0135914757847785,0.0,0.0,0.0,-0.0075639938004314,60.0,-23.57981300354004,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705261230469,0.0,0.0,9.360101830679925e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165710449219,0.0,0.0,9.856629912974312e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,7.2800787165761e-05,290.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,9.856639371719211e-05,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,0.0004675560921896,288.7074584960937,294.1499938964844,252.0500030517578,251.4585723876953,252.4901580810547,252.0500030517578,286.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549608772525971e-09,0.0009973049163818,-0.0135914757847785,0.0,0.0,0.0,-0.0075639938004314,60.0,-23.57981300354004,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,9.3628914328292e-05,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014343261719,0.0,0.0,9.85956794465892e-05,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05535888671875,0.0,0.0,7.282248407136649e-05,290.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,9.859576675808056e-05,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,0.0004676954413298,288.6913452148437,294.1499938964844,252.0500030517578,251.456771850586,252.482421875,252.0500030517578,286.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584360973642788e-09,0.0009976021246984,-0.0136825172230601,0.0,0.0,0.0,-0.007581221871078,60.0,-23.57512855529785,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0546875,0.0,0.0,9.3628914328292e-05,291.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0014343261719,0.0,0.0,9.85956794465892e-05,290.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05535888671875,0.0,0.0,7.282248407136649e-05,290.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,9.859576675808056e-05,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,0.0004676954413298,288.6913452148437,294.1499938964844,252.0500030517578,251.456771850586,252.482421875,252.0500030517578,286.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584360973642788e-09,0.0009976021246984,-0.0136825172230601,0.0,0.0,0.0,-0.007581221871078,60.0,-23.57512855529785,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467834472656,0.0,0.0,9.364310244563968e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,9.861062426352872e-05,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,7.28335216990672e-05,290.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0219116210937,0.0,0.0,9.86107115750201e-05,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09478759765625,0.0,0.0,0.0004677663382608,288.6832580566406,294.1499938964844,252.0500030517578,251.4559631347656,252.4786071777344,252.0500030517578,286.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602039276908499e-09,0.0009977532317861,-0.0137288309633731,0.0,0.0,0.0,-0.0075899860821664,60.0,-23.57285118103028,-0.0,-6.78751419513901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0388488769531,0.0,0.0,9.36574360821396e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862365722656,0.0,0.0,9.862571459962056e-05,290.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0395202636719,0.0,0.0,7.284466846613213e-05,290.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,9.862580191111192e-05,291.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865478515625,0.0,0.0,0.0004678379045799,288.6751708984375,294.1499938964844,252.0500030517578,251.4552001953125,252.47482299804688,252.0500030517578,286.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619890774966052e-09,0.0009979059686884,-0.0137755963951349,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.57061195373535,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,9.368647442897782e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97100830078125,0.0,0.0,9.865629544947296e-05,290.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0236511230469,0.0,0.0,7.286726031452417e-05,290.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99859619140625,0.0,0.0,9.865638276096432e-05,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700988769531,0.0,0.0,0.0004679829871747,288.6590270996094,294.1499938964844,252.0500030517578,251.453842163086,252.4673614501953,252.0500030517578,286.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656071166981746e-09,0.0009982152841985,-0.0138703789561986,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.56623649597168,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,9.368647442897782e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97100830078125,0.0,0.0,9.865629544947296e-05,290.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0236511230469,0.0,0.0,7.286726031452417e-05,290.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99859619140625,0.0,0.0,9.865638276096432e-05,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700988769531,0.0,0.0,0.0004679829871747,288.6590270996094,294.1499938964844,252.0500030517578,251.453842163086,252.4673614501953,252.0500030517578,286.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656071166981746e-09,0.0009982152841985,-0.0138703789561986,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.56623649597168,-0.0,-6.793803208893223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
