time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618540,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071105957031,0.0,0.0,9.371592750540005e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,9.868731285678224e-05,290.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077514648437,0.0,0.0,7.289016502909362e-05,290.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830017089844,0.0,0.0,9.86874001682736e-05,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,0.0004681301070377,288.642822265625,294.1499938964844,252.0500030517578,251.45274353027344,252.46002197265625,252.0500030517578,286.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763149767188e-09,0.0009985290234908,-0.0139665016904473,0.0,0.0,0.0,-0.007634961977601,60.0,-23.561975479125977,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071105957031,0.0,0.0,9.371592750540005e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9557800292969,0.0,0.0,9.868731285678224e-05,290.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077514648437,0.0,0.0,7.289016502909362e-05,290.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9830017089844,0.0,0.0,9.86874001682736e-05,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536499023437,0.0,0.0,0.0004681301070377,288.642822265625,294.1499938964844,252.0500030517578,251.45274353027344,252.46002197265625,252.0500030517578,286.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763149767188e-09,0.0009985290234908,-0.0139665016904473,0.0,0.0,0.0,-0.007634961977601,60.0,-23.561975479125977,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911804199219,0.0,0.0,9.374573710374534e-05,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,9.871870133792982e-05,290.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918212890625,0.0,0.0,7.291335350601003e-05,290.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,9.87187886494212e-05,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03717041015625,0.0,0.0,0.0004682790313381,288.6266174316406,294.1499938964844,252.0500030517578,251.4519195556641,252.45281982421875,252.0500030517578,286.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7298974454056414e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.55781555175781,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911804199219,0.0,0.0,9.374573710374534e-05,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,9.871870133792982e-05,290.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918212890625,0.0,0.0,7.291335350601003e-05,290.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674072265625,0.0,0.0,9.87187886494212e-05,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03717041015625,0.0,0.0,0.0004682790313381,288.6266174316406,294.1499938964844,252.0500030517578,251.4519195556641,252.45281982421875,252.0500030517578,286.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7298974454056414e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.55781555175781,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,9.377578680869192e-05,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,9.87503444775939e-05,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,7.293672388186678e-05,290.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,9.875043178908528e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,0.0004684291197918,288.6103820800781,294.1499938964844,252.0500030517578,251.451416015625,252.4457397460937,252.0500030517578,286.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.553726196289062,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97528076171875,0.0,0.0,9.377578680869192e-05,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,9.87503444775939e-05,290.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,7.293672388186678e-05,290.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9517822265625,0.0,0.0,9.875043178908528e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0206604003906,0.0,0.0,0.0004684291197918,288.6103820800781,294.1499938964844,252.0500030517578,251.451416015625,252.4457397460937,252.0500030517578,286.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.553726196289062,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,9.379088442074136e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91754150390625,0.0,0.0,9.876624244498088e-05,290.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679260253906,0.0,0.0,7.294846727745607e-05,290.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9439392089844,0.0,0.0,9.876632975647226e-05,291.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124206542969,0.0,0.0,0.0004685045278165,288.6022644042969,294.1499938964844,252.0500030517578,251.45127868652344,252.44224548339844,252.0500030517578,286.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.55170249938965,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593200683594,0.0,0.0,9.380600386066362e-05,291.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098815917969,0.0,0.0,9.878216951619834e-05,290.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599609375,0.0,0.0,7.29602252249606e-05,290.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361267089844,0.0,0.0,9.878225682768972e-05,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,0.0004685800813604,288.5941162109375,294.1499938964844,252.0500030517578,251.45123291015625,252.4387664794922,252.0500030517578,286.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604717984795,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.54969024658203,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,9.383628639625384e-05,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89453125,0.0,0.0,9.88140600384213e-05,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440002441406,0.0,0.0,7.298377749975771e-05,290.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9204406738281,0.0,0.0,9.881414007395506e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,0.0004687313630711,288.5778503417969,294.1499938964844,252.0500030517578,251.451416015625,252.4319305419922,252.0500030517578,286.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.54568290710449,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,9.383628639625384e-05,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89453125,0.0,0.0,9.88140600384213e-05,290.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440002441406,0.0,0.0,7.298377749975771e-05,290.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9204406738281,0.0,0.0,9.881414007395506e-05,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876403808594,0.0,0.0,0.0004687313630711,288.5778503417969,294.1499938964844,252.0500030517578,251.451416015625,252.4319305419922,252.0500030517578,286.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.54568290710449,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273986816406,0.0,0.0,9.386695455759764e-05,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.0,0.0,9.884635073831304e-05,290.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,7.3007628088817e-05,290.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047546386719,0.0,0.0,9.88464307738468e-05,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711303710937,0.0,0.0,0.0004688845365308,288.56158447265625,294.1499938964844,252.0500030517578,251.4519958496093,252.4252014160156,252.0499267578125,286.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.541912078857425,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273986816406,0.0,0.0,9.386695455759764e-05,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.0,0.0,9.884635073831304e-05,290.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9280090332031,0.0,0.0,7.3007628088817e-05,290.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9047546386719,0.0,0.0,9.88464307738468e-05,291.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711303710937,0.0,0.0,0.0004688845365308,288.56158447265625,294.1499938964844,252.0500030517578,251.4519958496093,252.4252014160156,252.0499267578125,286.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.541912078857425,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114074707031,0.0,0.0,9.389877232024446e-05,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,9.887986379908398e-05,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,7.303238089662045e-05,290.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,9.887994383461772e-05,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95458984375,0.0,0.0,0.0004690434725489,288.5452575683594,294.1499938964844,252.0480499267578,251.4509429931641,252.4185485839844,252.0496520996093,286.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004827054217,5.920545831372692e-09,0.0010004767682403,-0.0145632186904549,0.0,0.0,0.0,-0.0077478834427893,60.0,-23.53877067565918,-0.0,-6.824625131685026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114074707031,0.0,0.0,9.389877232024446e-05,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86376953125,0.0,0.0,9.887986379908398e-05,290.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,7.303238089662045e-05,290.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,9.887994383461772e-05,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95458984375,0.0,0.0,0.0004690434725489,288.5452575683594,294.1499938964844,252.0480499267578,251.4509429931641,252.4185485839844,252.0496520996093,286.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004827054217,5.920545831372692e-09,0.0010004767682403,-0.0145632186904549,0.0,0.0,0.0,-0.0077478834427893,60.0,-23.53877067565918,-0.0,-6.824625131685026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,9.393440268468112e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,9.891737863654272e-05,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,7.306008774321526e-05,290.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,9.891745867207646e-05,291.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93804931640625,0.0,0.0,0.000469221471576,288.5289306640625,294.1499938964844,252.0423583984375,251.4464111328125,252.4119415283203,252.04837036132807,286.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.9649307715403665e-09,0.0010008563986048,-0.0146794915199279,0.0,0.0,0.0,-0.0077698873355984,60.0,-23.53839874267578,-0.0,-6.829804988228716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,9.393440268468112e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,9.891737863654272e-05,290.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,7.306008774321526e-05,290.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,9.891745867207646e-05,291.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93804931640625,0.0,0.0,0.000469221471576,288.5289306640625,294.1499938964844,252.0423583984375,251.4464111328125,252.4119415283203,252.04837036132807,286.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008623357862,5.9649307715403665e-09,0.0010008563986048,-0.0146794915199279,0.0,0.0,0.0,-0.0077698873355984,60.0,-23.53839874267578,-0.0,-6.829804988228716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,9.395313099958004e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84063720703125,0.0,0.0,9.893710375763476e-05,290.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879699707031,0.0,0.0,7.307466148631647e-05,290.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,9.893718379316851e-05,291.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92974853515625,0.0,0.0,0.0004693150112871,288.5207824707031,294.1499938964844,252.03819274902344,251.4429168701172,252.4086303710937,252.0472106933593,286.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010618716478,5.988265883161148e-09,0.0010010559344664,-0.014740620739758,0.0,0.0,0.0,-0.0077814552932977,60.0,-23.5393009185791,-0.0,-6.832528498534884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793334960937,0.0,0.0,9.397247049491853e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8328857421875,0.0,0.0,9.895746916299686e-05,290.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,7.308970089070499e-05,290.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575439453125,0.0,0.0,9.89575491985306e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9214782714844,0.0,0.0,0.0004694116360042,288.5126037597656,294.1499938964844,252.033203125,251.4386444091797,252.40528869628903,252.0456085205078,286.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012361719598402e-09,0.001001261989586,-0.0148037429898977,0.0,0.0,0.0,-0.007793400902301,60.0,-23.540956497192383,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86328125,0.0,0.0,9.401240822626278e-05,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174133300781,0.0,0.0,9.899953147396444e-05,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638610839844,0.0,0.0,7.312076195375994e-05,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417663574219,0.0,0.0,9.89996115094982e-05,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049072265625,0.0,0.0,0.000469611142762,288.4962158203125,294.1499938964844,252.0208435058593,251.4279022216797,252.3985595703125,252.04112243652344,286.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621174746700035e-09,0.001001687371172,-0.0149340825155377,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.54616928100586,-0.0,-6.841152355718806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86328125,0.0,0.0,9.401240822626278e-05,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174133300781,0.0,0.0,9.899953147396444e-05,290.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8638610839844,0.0,0.0,7.312076195375994e-05,290.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8417663574219,0.0,0.0,9.89996115094982e-05,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049072265625,0.0,0.0,0.000469611142762,288.4962158203125,294.1499938964844,252.0208435058593,251.4279022216797,252.3985595703125,252.04112243652344,286.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621174746700035e-09,0.001001687371172,-0.0149340825155377,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.54616928100586,-0.0,-6.841152355718806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,9.405332821188496e-05,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8019104003906,0.0,0.0,9.904261241899805e-05,290.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477783203125,0.0,0.0,7.315258699236438e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,9.90426924545318e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,0.0004698155098594,288.4798583984375,294.1499938964844,252.00555419921875,251.41444396972656,252.3916778564453,252.03439331054688,286.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433351591229,60.0,-23.553993225097656,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84722900390625,0.0,0.0,9.405332821188496e-05,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8019104003906,0.0,0.0,9.904261241899805e-05,290.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477783203125,0.0,0.0,7.315258699236438e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,9.90426924545318e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883056640625,0.0,0.0,0.0004698155098594,288.4798583984375,294.1499938964844,252.00555419921875,251.41444396972656,252.3916778564453,252.03439331054688,286.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433351591229,60.0,-23.553993225097656,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.83111572265625,0.0,0.0,9.409650374436752e-05,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,9.908807987812908e-05,290.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,7.318616553675383e-05,290.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81011962890625,0.0,0.0,9.908815991366282e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717041015625,0.0,0.0,0.0004700311983469,288.46343994140625,294.1499938964844,251.9875946044922,251.39849853515625,252.3846130371093,252.0253143310547,286.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166876342916794e-09,0.0010025831870734,-0.015208507888019,0.0,0.0,0.0,-0.0078699998557567,60.0,-23.564191818237305,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.83111572265625,0.0,0.0,9.409650374436752e-05,290.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.786376953125,0.0,0.0,9.908807987812908e-05,290.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8316955566406,0.0,0.0,7.318616553675383e-05,290.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81011962890625,0.0,0.0,9.908815991366282e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717041015625,0.0,0.0,0.0004700311983469,288.46343994140625,294.1499938964844,251.9875946044922,251.39849853515625,252.3846130371093,252.0253143310547,286.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166876342916794e-09,0.0010025831870734,-0.015208507888019,0.0,0.0,0.0,-0.0078699998557567,60.0,-23.564191818237305,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81500244140625,0.0,0.0,9.414833766641097e-05,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77081298828125,0.0,0.0,9.914267138810828e-05,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155822753906,0.0,0.0,7.322648161789402e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,9.914274414768444e-05,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8550720214844,0.0,0.0,0.0004702901351265,288.447021484375,294.1499938964844,251.9672393798828,251.3803100585937,252.3773193359375,252.01388549804688,286.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314571280808195e-09,0.0010031353449448,-0.0153776817023754,0.0,0.0,0.0,-0.0079020150005817,60.0,-23.577449798583984,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81500244140625,0.0,0.0,9.414833766641097e-05,290.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77081298828125,0.0,0.0,9.914267138810828e-05,290.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8155822753906,0.0,0.0,7.322648161789402e-05,290.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,9.914274414768444e-05,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8550720214844,0.0,0.0,0.0004702901351265,288.447021484375,294.1499938964844,251.9672393798828,251.3803100585937,252.3773193359375,252.01388549804688,286.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.2314571280808195e-09,0.0010031353449448,-0.0153776817023754,0.0,0.0,0.0,-0.0079020150005817,60.0,-23.577449798583984,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80694580078125,0.0,0.0,9.417875844519584e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630310058594,0.0,0.0,9.917470742948352e-05,290.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074951171875,0.0,0.0,7.325015030801296e-05,290.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7863464355469,0.0,0.0,9.917478018905967e-05,291.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467712402344,0.0,0.0,0.0004704421153292,288.4388122558594,294.1499938964844,251.9562530517578,251.37046813964844,252.3735809326172,252.0073089599609,286.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.585617065429688,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.79888916015625,0.0,0.0,9.420888090971856e-05,290.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,9.920643060468136e-05,290.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994384765625,0.0,0.0,7.327357889153063e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77838134765625,0.0,0.0,9.920650336425751e-05,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83843994140625,0.0,0.0,0.0004705925821326,288.4305725097656,294.1499938964844,251.9447631835937,251.3601531982422,252.3697662353516,252.00010681152344,286.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306887456730692e-09,0.0010037804022431,-0.0155752738937735,0.0,0.0,0.0,-0.0079394094645977,60.0,-23.594497680664062,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78271484375,0.0,0.0,9.425544703844936e-05,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396240234375,0.0,0.0,9.925545600708574e-05,290.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78326416015625,0.0,0.0,7.330979133257642e-05,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624816894531,0.0,0.0,9.925552876666188e-05,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218078613281,0.0,0.0,0.0004708251508418,288.41412353515625,294.1499938964844,251.9203948974609,251.33827209472656,252.36192321777344,251.9840240478516,286.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042828507721,6.364892612964468e-09,0.0010042764479294,-0.0157272182404994,0.0,0.0,0.0,-0.0079681659117341,60.0,-23.6119441986084,-0.0,-6.876566516211825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78271484375,0.0,0.0,9.425544703844936e-05,290.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396240234375,0.0,0.0,9.925545600708574e-05,290.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.78326416015625,0.0,0.0,7.330979133257642e-05,290.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624816894531,0.0,0.0,9.925552876666188e-05,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218078613281,0.0,0.0,0.0004708251508418,288.41412353515625,294.1499938964844,251.9203948974609,251.33827209472656,252.36192321777344,251.9840240478516,286.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042828507721,6.364892612964468e-09,0.0010042764479294,-0.0157272182404994,0.0,0.0,0.0,-0.0079681659117341,60.0,-23.6119441986084,-0.0,-6.876566516211825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665405273437,0.0,0.0,9.427549230167642e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239990234375,0.0,0.0,9.927657811203972e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,7.332538370974362e-05,290.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74658203125,0.0,0.0,9.927665087161586e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8051452636719,0.0,0.0,0.0004709253262262,288.3976135253906,294.1499938964844,251.8944396972656,251.3148956298828,252.353759765625,251.9656524658203,286.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389872631018534e-09,0.0010044900700449,-0.0157926548272371,0.0,0.0,0.0,-0.0079805497080087,60.0,-23.62563133239746,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665405273437,0.0,0.0,9.427549230167642e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7239990234375,0.0,0.0,9.927657811203972e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76708984375,0.0,0.0,7.332538370974362e-05,290.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.74658203125,0.0,0.0,9.927665087161586e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8051452636719,0.0,0.0,0.0004709253262262,288.3976135253906,294.1499938964844,251.8944396972656,251.3148956298828,252.353759765625,251.9656524658203,286.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389872631018534e-09,0.0010044900700449,-0.0157926548272371,0.0,0.0,0.0,-0.0079805497080087,60.0,-23.62563133239746,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503662109375,0.0,0.0,9.42686601774767e-05,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,9.926938218995927e-05,290.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,7.332007226068527e-05,289.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,9.926944767357782e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884826660156,0.0,0.0,0.0004708911874331,288.3811340332031,294.1499938964844,251.86715698242188,251.2902984619141,252.34524536132807,251.94537353515625,286.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.634008407592773,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7503662109375,0.0,0.0,9.42686601774767e-05,290.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7083435058594,0.0,0.0,9.926938218995927e-05,290.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,7.332007226068527e-05,289.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,9.926944767357782e-05,291.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884826660156,0.0,0.0,0.0004708911874331,288.3811340332031,294.1499938964844,251.86715698242188,251.2902984619141,252.34524536132807,251.94537353515625,286.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703440636396,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.634008407592773,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341613769531,0.0,0.0,9.42308543017134e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,9.922956814989448e-05,290.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347106933594,0.0,0.0,7.329067011596635e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146911621094,0.0,0.0,9.922964090947062e-05,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,0.0004707023617811,288.3646240234375,294.1499938964844,251.8388061523437,251.26470947265625,252.33639526367188,251.9235076904297,286.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334252677930863e-09,0.0010040147462859,-0.0156469568610191,0.0,0.0,0.0,-0.0079529769718647,60.0,-23.63605117797852,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7341613769531,0.0,0.0,9.42308543017134e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,9.922956814989448e-05,290.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347106933594,0.0,0.0,7.329067011596635e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146911621094,0.0,0.0,9.922964090947062e-05,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,0.0004707023617811,288.3646240234375,294.1499938964844,251.8388061523437,251.26470947265625,252.33639526367188,251.9235076904297,286.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334252677930863e-09,0.0010040147462859,-0.0156469568610191,0.0,0.0,0.0,-0.0079529769718647,60.0,-23.63605117797852,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.72607421875,0.0,0.0,9.420132846571504e-05,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6848449707031,0.0,0.0,9.919847070705146e-05,290.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265930175781,0.0,0.0,7.326769991777837e-05,289.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70672607421875,0.0,0.0,9.91985434666276e-05,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76348876953125,0.0,0.0,0.0004705548344645,288.3563842773437,294.1499938964844,251.8243103027344,251.2516326904297,252.33184814453125,251.9120941162109,286.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297458998716365e-09,0.0010037001920863,-0.0155505752190947,0.0,0.0,0.0,-0.0079347370192408,60.0,-23.634653091430664,-0.0,-6.868671675874793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7179870605469,0.0,0.0,9.416771354153752e-05,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.677001953125,0.0,0.0,9.916308044921608e-05,290.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.718505859375,0.0,0.0,7.324155740207061e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69873046875,0.0,0.0,9.91631532087922e-05,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7551574707031,0.0,0.0,0.0004703869635704,288.34814453125,294.1499938964844,251.8096466064453,251.2384033203125,252.32720947265625,251.90040588378903,286.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408775269985,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.631967544555664,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7017822265625,0.0,0.0,9.410349593963474e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66131591796875,0.0,0.0,9.909545769914983e-05,290.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023010253906,0.0,0.0,7.319160795304924e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,9.909552318276836e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384948730469,0.0,0.0,0.0004700661811511,288.3316345214844,294.1499938964844,251.7799530029297,251.21160888671875,252.31765747070312,251.87619018554688,286.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175571165556448e-09,0.00100265792571,-0.0152312852442264,0.0,0.0,0.0,-0.0078743118792772,60.0,-23.62521743774414,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
