time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620880,290.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7017822265625,0.0,0.0,9.410349593963474e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66131591796875,0.0,0.0,9.909545769914983e-05,290.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7023010253906,0.0,0.0,7.319160795304924e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,9.909552318276836e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384948730469,0.0,0.0,0.0004700661811511,288.3316345214844,294.1499938964844,251.7799530029297,251.21160888671875,252.31765747070312,251.87619018554688,286.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175571165556448e-09,0.00100265792571,-0.0152312852442264,0.0,0.0,0.0,-0.0078743118792772,60.0,-23.62521743774414,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68560791015625,0.0,0.0,9.40504760365002e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456298828125,0.0,0.0,9.90396220004186e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68609619140625,0.0,0.0,7.315036782529205e-05,289.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,9.903968748403712e-05,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72186279296875,0.0,0.0,0.0004698013071902,288.31512451171875,294.1499938964844,251.75,251.18458557128903,252.30776977539065,251.85104370117188,286.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507122431523e-09,0.0010020929621532,-0.0150582250207662,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.619632720947266,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68560791015625,0.0,0.0,9.40504760365002e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6456298828125,0.0,0.0,9.90396220004186e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68609619140625,0.0,0.0,7.315036782529205e-05,289.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,9.903968748403712e-05,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72186279296875,0.0,0.0,0.0004698013071902,288.31512451171875,294.1499938964844,251.75,251.18458557128903,252.30776977539065,251.85104370117188,286.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109507122431523e-09,0.0010020929621532,-0.0150582250207662,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.619632720947266,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694030761719,0.0,0.0,9.399645205121487e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299133300781,0.0,0.0,9.89827312878333e-05,290.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698913574219,0.0,0.0,7.310834917007014e-05,289.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.65087890625,0.0,0.0,9.898279677145184e-05,291.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052001953125,0.0,0.0,0.0004695314564742,288.29864501953125,294.1499938964844,251.7200469970703,251.1575927734375,252.2975311279297,251.82516479492188,286.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421943004485e-09,0.0010015172883868,-0.0148818911984562,0.0,0.0,0.0,-0.0078081912361085,60.0,-23.614866256713867,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6694030761719,0.0,0.0,9.399645205121487e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6299133300781,0.0,0.0,9.89827312878333e-05,290.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698913574219,0.0,0.0,7.310834917007014e-05,289.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.65087890625,0.0,0.0,9.898279677145184e-05,291.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052001953125,0.0,0.0,0.0004695314564742,288.29864501953125,294.1499938964844,251.7200469970703,251.1575927734375,252.2975311279297,251.82516479492188,286.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421943004485e-09,0.0010015172883868,-0.0148818911984562,0.0,0.0,0.0,-0.0078081912361085,60.0,-23.614866256713867,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531982421875,0.0,0.0,9.393961227033289e-05,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142272949219,0.0,0.0,9.892287926049904e-05,290.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536865234375,0.0,0.0,7.306414045160636e-05,289.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349182128906,0.0,0.0,9.892294474411756e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885681152344,0.0,0.0,0.0004692475486081,288.2821350097656,294.1499938964844,251.6903533935547,251.130859375,252.2869567871093,251.7987518310547,286.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713780586889706e-09,0.0010009118122979,-0.014696380123496,0.0,0.0,0.0,-0.0077730845659971,60.0,-23.609676361083984,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531982421875,0.0,0.0,9.393961227033289e-05,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142272949219,0.0,0.0,9.892287926049904e-05,290.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536865234375,0.0,0.0,7.306414045160636e-05,289.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349182128906,0.0,0.0,9.892294474411756e-05,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885681152344,0.0,0.0,0.0004692475486081,288.2821350097656,294.1499938964844,251.6903533935547,251.130859375,252.2869567871093,251.7987518310547,286.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713780586889706e-09,0.0010009118122979,-0.014696380123496,0.0,0.0,0.0,-0.0077730845659971,60.0,-23.609676361083984,-0.0,-6.830557452985887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451110839844,0.0,0.0,9.391030471306294e-05,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063537597656,0.0,0.0,9.889201464829966e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6455993652344,0.0,0.0,7.304134487640113e-05,289.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269226074219,0.0,0.0,9.88920801319182e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68023681640625,0.0,0.0,0.0004691011563409,288.2738952636719,294.1499938964844,251.6756896972656,251.11769104003903,252.28155517578125,251.78543090820312,286.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864155676678e-09,0.0010005995864048,-0.0146007277071475,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.606773376464844,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.63702392578125,0.0,0.0,9.388045145897196e-05,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985107421875,0.0,0.0,9.88605825114064e-05,290.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374816894531,0.0,0.0,7.301812729565427e-05,289.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6189270019531,0.0,0.0,9.886064799502492e-05,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67193603515625,0.0,0.0,0.0004689520283136,288.2656555175781,294.1499938964844,251.66119384765625,251.1046600341797,252.27606201171875,251.7720489501953,286.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.603639602661133,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6208190917969,0.0,0.0,9.38195880735293e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827941894531,0.0,0.0,9.879648860078304e-05,290.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213073730469,0.0,0.0,7.297078991541639e-05,289.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029663085937,0.0,0.0,9.879655408440158e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553039550781,0.0,0.0,0.0004686480097007,288.2491455078125,294.1499938964844,251.63284301757807,251.0792388916016,252.2648468017578,251.7453155517578,286.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.59663391113281,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6208190917969,0.0,0.0,9.38195880735293e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827941894531,0.0,0.0,9.879648860078304e-05,290.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213073730469,0.0,0.0,7.297078991541639e-05,289.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6029663085937,0.0,0.0,9.879655408440158e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553039550781,0.0,0.0,0.0004686480097007,288.2491455078125,294.1499938964844,251.63284301757807,251.0792388916016,252.2648468017578,251.7453155517578,286.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.59663391113281,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046142578125,0.0,0.0,9.375782974530011e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,9.873145609162748e-05,290.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051025390625,0.0,0.0,7.292276131920516e-05,289.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58697509765625,0.0,0.0,9.8731521575246e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.638671875,0.0,0.0,0.0004683395382016,288.2326354980469,294.1499938964844,251.6055603027344,251.0548553466797,252.2533416748047,251.71876525878903,286.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58867645263672,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046142578125,0.0,0.0,9.375782974530011e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,9.873145609162748e-05,290.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051025390625,0.0,0.0,7.292276131920516e-05,289.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58697509765625,0.0,0.0,9.8731521575246e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.638671875,0.0,0.0,0.0004683395382016,288.2326354980469,294.1499938964844,251.6055603027344,251.0548553466797,252.2533416748047,251.71876525878903,286.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58867645263672,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58843994140625,0.0,0.0,9.369591862196104e-05,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55133056640625,0.0,0.0,9.86662635114044e-05,290.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,7.287460175575688e-05,289.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710144042969,0.0,0.0,9.866632171906532e-05,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220703125,0.0,0.0,0.0004680302517954,288.2161560058594,294.1499938964844,251.57960510253903,251.03173828125,252.2416076660156,251.69256591796875,286.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.579814910888672,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58843994140625,0.0,0.0,9.369591862196104e-05,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55133056640625,0.0,0.0,9.86662635114044e-05,290.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,7.287460175575688e-05,289.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710144042969,0.0,0.0,9.866632171906532e-05,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220703125,0.0,0.0,0.0004680302517954,288.2161560058594,294.1499938964844,251.57960510253903,251.03173828125,252.2416076660156,251.69256591796875,286.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.579814910888672,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722351074219,0.0,0.0,9.363477875012904e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,9.860187856247649e-05,290.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,7.28270533727482e-05,289.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550231933594,0.0,0.0,9.8601944046095e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054382324219,0.0,0.0,0.0004677248653024,288.1996765136719,294.1499938964844,251.55523681640625,251.0101623535156,252.2296295166016,251.66700744628903,286.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158097601653e-09,0.0009976640576496,-0.0137014323845505,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.56997871398925,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722351074219,0.0,0.0,9.363477875012904e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,9.860187856247649e-05,290.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,7.28270533727482e-05,289.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550231933594,0.0,0.0,9.8601944046095e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054382324219,0.0,0.0,0.0004677248653024,288.1996765136719,294.1499938964844,251.55523681640625,251.0101623535156,252.2296295166016,251.66700744628903,286.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158097601653e-09,0.0009976640576496,-0.0137014323845505,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.56997871398925,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56414794921875,0.0,0.0,9.360462718177588e-05,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5277404785156,0.0,0.0,9.85701262834482e-05,290.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646057128906,0.0,0.0,7.280359568540007e-05,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54705810546875,0.0,0.0,9.85701844911091e-05,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5971374511719,0.0,0.0,0.0004675742238759,288.19140625,294.1499938964844,251.5437469482422,251.00003051757807,252.2235717773437,251.654525756836,286.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.01360300835222,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.56472587585449,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560302734375,0.0,0.0,9.357511589769274e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198669433594,0.0,0.0,9.8539050668478e-05,290.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5564880371094,0.0,0.0,7.278064731508493e-05,289.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390625,0.0,0.0,9.853910887613893e-05,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888366699219,0.0,0.0,0.0004674268129747,288.18316650390625,294.1499938964844,251.5327606201172,250.9903717041016,252.21746826171875,251.64230346679688,286.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517243550912099e-09,0.0009970284299924,-0.0135066863149404,0.0,0.0,0.0,-0.0075479503720998,60.0,-23.559240341186523,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53985595703125,0.0,0.0,9.351817425340414e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5041198730469,0.0,0.0,9.847908950177953e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.540283203125,0.0,0.0,7.27363585610874e-05,289.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230712890625,0.0,0.0,9.847914770944044e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.572265625,0.0,0.0,0.0004671423812396,288.16668701171875,294.1499938964844,251.5124053955078,250.9726104736328,252.2051696777344,251.61868286132807,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.4462994114601315e-09,0.0009964217897504,-0.0133208287879824,0.0,0.0,0.0,-0.0075127803720533,60.0,-23.547643661499023,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53985595703125,0.0,0.0,9.351817425340414e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5041198730469,0.0,0.0,9.847908950177953e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.540283203125,0.0,0.0,7.27363585610874e-05,289.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230712890625,0.0,0.0,9.847914770944044e-05,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.572265625,0.0,0.0,0.0004671423812396,288.16668701171875,294.1499938964844,251.5124053955078,250.9726104736328,252.2051696777344,251.61868286132807,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.4462994114601315e-09,0.0009964217897504,-0.0133208287879824,0.0,0.0,0.0,-0.0075127803720533,60.0,-23.547643661499023,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5236511230469,0.0,0.0,9.346431033918634e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883728027344,0.0,0.0,9.842236613621937e-05,290.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52410888671875,0.0,0.0,7.269446359714493e-05,289.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.507080078125,0.0,0.0,9.842243161983788e-05,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556640625,0.0,0.0,0.0004668733454309,288.15020751953125,294.1499938964844,251.49444580078125,250.9571533203125,252.1927490234375,251.5962371826172,286.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379190870513639e-09,0.0009958478622138,-0.013145019300282,0.0,0.0,0.0,-0.0074795116670429,60.0,-23.5352840423584,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5236511230469,0.0,0.0,9.346431033918634e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4883728027344,0.0,0.0,9.842236613621937e-05,290.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52410888671875,0.0,0.0,7.269446359714493e-05,289.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.507080078125,0.0,0.0,9.842243161983788e-05,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556640625,0.0,0.0,0.0004668733454309,288.15020751953125,294.1499938964844,251.49444580078125,250.9571533203125,252.1927490234375,251.5962371826172,286.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958533337339,5.379190870513639e-09,0.0009958478622138,-0.013145019300282,0.0,0.0,0.0,-0.0074795116670429,60.0,-23.5352840423584,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,9.341481927549466e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725952148437,0.0,0.0,9.837024845182896e-05,290.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,7.265596650540829e-05,289.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910888671875,0.0,0.0,9.837030665948988e-05,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390625,0.0,0.0,0.0004666261083912,288.1337280273437,294.1499938964844,251.47915649414065,250.9442443847656,252.1802978515625,251.57530212402344,286.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953258559107,5.3175246428338604e-09,0.0009953206172212,-0.0129834655672311,0.0,0.0,0.0,-0.0074489410035312,60.0,-23.52212142944336,-0.0,-6.75444979947315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074462890625,0.0,0.0,9.341481927549466e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725952148437,0.0,0.0,9.837024845182896e-05,290.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,7.265596650540829e-05,289.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910888671875,0.0,0.0,9.837030665948988e-05,291.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390625,0.0,0.0,0.0004666261083912,288.1337280273437,294.1499938964844,251.47915649414065,250.9442443847656,252.1802978515625,251.57530212402344,286.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953258559107,5.3175246428338604e-09,0.0009953206172212,-0.0129834655672311,0.0,0.0,0.0,-0.0074489410035312,60.0,-23.52212142944336,-0.0,-6.75444979947315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,9.337024675915018e-05,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,9.832331852521747e-05,290.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49169921875,0.0,0.0,7.262130384333432e-05,289.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47509765625,0.0,0.0,9.83233767328784e-05,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224914550781,0.0,0.0,0.000466403493192,288.11724853515625,294.1499938964844,251.466796875,250.93414306640625,252.1678161621093,251.55569458007807,286.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261997060301837e-09,0.0009948457591235,-0.0128379939123988,0.0,0.0,0.0,-0.007421413436532,60.0,-23.508289337158203,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,9.337024675915018e-05,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,9.832331852521747e-05,290.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49169921875,0.0,0.0,7.262130384333432e-05,289.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47509765625,0.0,0.0,9.83233767328784e-05,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224914550781,0.0,0.0,0.000466403493192,288.11724853515625,294.1499938964844,251.466796875,250.93414306640625,252.1678161621093,251.55569458007807,286.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261997060301837e-09,0.0009948457591235,-0.0128379939123988,0.0,0.0,0.0,-0.007421413436532,60.0,-23.508289337158203,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,9.334991773357616e-05,290.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4489440917969,0.0,0.0,9.830191265791656e-05,290.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836120605469,0.0,0.0,7.26054931874387e-05,289.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,9.830197086557746e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5141906738281,0.0,0.0,0.0004663019499275,288.1089782714844,294.1499938964844,251.46180725097656,250.93020629882807,252.1616058349609,251.54669189453125,286.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946343488991,5.236670208574878e-09,0.0009946291102096,-0.0127716409042477,0.0,0.0,0.0,-0.0074088578112423,60.0,-23.501035690307617,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,9.3331269454211e-05,290.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410705566406,0.0,0.0,9.828227484831586e-05,290.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754943847656,0.0,0.0,7.259098492795601e-05,289.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591064453125,0.0,0.0,9.828233305597678e-05,291.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5058898925781,0.0,0.0,0.0004662087885662,288.1007385253906,294.1499938964844,251.4576416015625,250.9270782470703,252.1553955078125,251.5382232666016,286.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134310202234255e-09,0.0009944303892552,-0.0127107584848999,0.0,0.0,0.0,-0.007397336885333,60.0,-23.49359893798828,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588623046875,0.0,0.0,9.329894237453118e-05,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,9.82482306426391e-05,290.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45928955078125,0.0,0.0,7.25658392184414e-05,289.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,9.82482815743424e-05,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48931884765625,0.0,0.0,0.000466047291411,288.0842590332031,294.1499938964844,251.4519500732422,250.9233245849609,252.14306640625,251.5227203369141,286.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940911550074,5.173149908443975e-09,0.0009940859163179,-0.0126052275300025,0.0,0.0,0.0,-0.0073773674666881,60.0,-23.47821617126465,-0.0,-6.737702307191284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588623046875,0.0,0.0,9.329894237453118e-05,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,9.82482306426391e-05,290.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45928955078125,0.0,0.0,7.25658392184414e-05,289.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.443115234375,0.0,0.0,9.82482815743424e-05,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48931884765625,0.0,0.0,0.000466047291411,288.0842590332031,294.1499938964844,251.4519500732422,250.9233245849609,252.14306640625,251.5227203369141,286.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940911550074,5.173149908443975e-09,0.0009940859163179,-0.0126052275300025,0.0,0.0,0.0,-0.0073773674666881,60.0,-23.47821617126465,-0.0,-6.737702307191284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4426574707031,0.0,0.0,9.32730472413823e-05,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40948486328125,0.0,0.0,9.822096762945876e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430847167969,0.0,0.0,7.254570664372295e-05,289.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4270935058594,0.0,0.0,9.822101856116204e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727478027344,0.0,0.0,0.0004659179830923,288.0677795410156,294.1499938964844,251.4499969482422,250.9231414794922,252.1309051513672,251.5096435546875,285.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140893044597305e-09,0.0009938101284205,-0.0125207202509045,0.0,0.0,0.0,-0.007361376658082,60.0,-23.462045669555664,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4426574707031,0.0,0.0,9.32730472413823e-05,290.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.40948486328125,0.0,0.0,9.822096762945876e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430847167969,0.0,0.0,7.254570664372295e-05,289.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4270935058594,0.0,0.0,9.822101856116204e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727478027344,0.0,0.0,0.0004659179830923,288.0677795410156,294.1499938964844,251.4499969482422,250.9231414794922,252.1309051513672,251.5096435546875,285.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140893044597305e-09,0.0009938101284205,-0.0125207202509045,0.0,0.0,0.0,-0.007361376658082,60.0,-23.462045669555664,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42645263671875,0.0,0.0,9.32530892896466e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,9.819994738791138e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268798828125,0.0,0.0,7.253017975017428e-05,289.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110717773437,0.0,0.0,9.820000559557228e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561767578125,0.0,0.0,0.0004658182733692,288.05126953125,294.1499938964844,251.4499969482422,250.92486572265625,252.1189727783203,251.4989776611328,285.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936025599017,5.116026269291751e-09,0.0009935974376276,-0.012455572374165,0.0,0.0,0.0,-0.0073490487411618,60.0,-23.4455680847168,-0.0,-6.731081469979473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42645263671875,0.0,0.0,9.32530892896466e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937072753906,0.0,0.0,9.819994738791138e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268798828125,0.0,0.0,7.253017975017428e-05,289.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110717773437,0.0,0.0,9.820000559557228e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561767578125,0.0,0.0,0.0004658182733692,288.05126953125,294.1499938964844,251.4499969482422,250.92486572265625,252.1189727783203,251.4989776611328,285.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936025599017,5.116026269291751e-09,0.0009935974376276,-0.012455572374165,0.0,0.0,0.0,-0.0073490487411618,60.0,-23.4455680847168,-0.0,-6.731081469979473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,9.323686390416697e-05,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778991699219,0.0,0.0,9.818285616347566e-05,290.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41064453125,0.0,0.0,7.251755596371368e-05,289.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3950500488281,0.0,0.0,9.818291437113658e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4395751953125,0.0,0.0,0.0004657372192014,288.0347900390625,294.1499938964844,251.4499969482422,250.9266662597656,252.10723876953125,251.49024963378903,285.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934295667335,5.095803778942809e-09,0.0009934245608747,-0.0124025922268629,0.0,0.0,0.0,-0.0073390235193073,60.0,-23.42959785461425,-0.0,-6.728738810579672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102478027344,0.0,0.0,9.323686390416697e-05,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778991699219,0.0,0.0,9.818285616347566e-05,290.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41064453125,0.0,0.0,7.251755596371368e-05,289.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3950500488281,0.0,0.0,9.818291437113658e-05,291.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4395751953125,0.0,0.0,0.0004657372192014,288.0347900390625,294.1499938964844,251.4499969482422,250.9266662597656,252.10723876953125,251.49024963378903,285.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934295667335,5.095803778942809e-09,0.0009934245608747,-0.0124025922268629,0.0,0.0,0.0,-0.0073390235193073,60.0,-23.42959785461425,-0.0,-6.728738810579672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4021301269531,0.0,0.0,9.322997357230632e-05,290.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3699951171875,0.0,0.0,9.817560930969194e-05,290.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4025573730469,0.0,0.0,7.251220085890964e-05,289.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870544433594,0.0,0.0,9.817566024139524e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4313049316406,0.0,0.0,0.0004657028184738,288.0265197753906,294.1499938964844,251.4499969482422,250.92759704589844,252.10145568847656,251.48654174804688,285.95477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933562250807,5.087222199051666e-09,0.0009933511028066,-0.0123801091685891,0.0,0.0,0.0,-0.0073347692377865,60.0,-23.421932220458984,-0.0,-6.727744761292342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3940124511719,0.0,0.0,9.3224058218766e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,9.81693810899742e-05,290.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3944396972656,0.0,0.0,7.250760245369747e-05,289.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790283203125,0.0,0.0,9.81694320216775e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230041503906,0.0,0.0,0.0004656732780858,288.0182800292969,294.1499938964844,251.4499969482422,250.9285430908203,252.09573364257807,251.48321533203125,285.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079853870881834e-09,0.0009932881221175,-0.012360805645585,0.0,0.0,0.0,-0.0073311165906488,60.0,-23.41448974609375,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
