time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623220,290.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778076171875,0.0,0.0,9.321463585365564e-05,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462219238281,0.0,0.0,9.815945668378844e-05,290.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782043457031,0.0,0.0,7.250026828842238e-05,289.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,9.815950761549176e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40643310546875,0.0,0.0,0.0004656261880882,288.00177001953125,294.1499938964844,251.4499969482422,250.9304962158203,252.0844116210937,251.4773712158203,285.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.0681077112813e-09,0.0009931876556947,-0.012330031953752,0.0,0.0,0.0,-0.0073252934962511,60.0,-23.400192260742188,-0.0,-6.725530710127714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778076171875,0.0,0.0,9.321463585365564e-05,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462219238281,0.0,0.0,9.815945668378844e-05,290.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3782043457031,0.0,0.0,7.250026828842238e-05,289.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,9.815950761549176e-05,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40643310546875,0.0,0.0,0.0004656261880882,288.00177001953125,294.1499938964844,251.4499969482422,250.9304962158203,252.0844116210937,251.4773712158203,285.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.0681077112813e-09,0.0009931876556947,-0.012330031953752,0.0,0.0,0.0,-0.0073252934962511,60.0,-23.400192260742188,-0.0,-6.725530710127714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,9.320808021584526e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33038330078125,0.0,0.0,9.81525518000126e-05,290.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619689941406,0.0,0.0,7.249517511809245e-05,289.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.346923828125,0.0,0.0,9.81526100076735e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38983154296875,0.0,0.0,0.0004655934462789,287.9852600097656,294.1499938964844,251.4499969482422,250.9324951171875,252.07330322265625,251.4725646972656,285.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38667869567871,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.361572265625,0.0,0.0,9.320808021584526e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33038330078125,0.0,0.0,9.81525518000126e-05,290.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3619689941406,0.0,0.0,7.249517511809245e-05,289.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.346923828125,0.0,0.0,9.81526100076735e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38983154296875,0.0,0.0,0.0004655934462789,287.9852600097656,294.1499938964844,251.4499969482422,250.9324951171875,252.07330322265625,251.4725646972656,285.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.38667869567871,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,9.320441313320772e-05,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145446777344,0.0,0.0,9.814868826651946e-05,290.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.345703125,0.0,0.0,7.249232294270769e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,9.814873919822276e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,0.0004655751108657,287.96875,294.1499938964844,251.4499969482422,250.9345703125,252.0623779296875,251.4685974121093,285.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.3739070892334,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453369140625,0.0,0.0,9.320441313320772e-05,290.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3145446777344,0.0,0.0,9.814868826651946e-05,290.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.345703125,0.0,0.0,7.249232294270769e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,9.814873919822276e-05,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,0.0004655751108657,287.96875,294.1499938964844,251.4499969482422,250.9345703125,252.0623779296875,251.4685974121093,285.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.3739070892334,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290710449219,0.0,0.0,9.320308163296433e-05,290.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,9.814728400669992e-05,290.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294677734375,0.0,0.0,7.249128248076886e-05,289.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147888183594,0.0,0.0,9.814733493840322e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3566589355469,0.0,0.0,0.0004655684751924,287.95220947265625,294.1499938964844,251.4499969482422,250.93667602539065,252.05165100097656,251.4653167724609,285.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.36178207397461,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290710449219,0.0,0.0,9.320308163296433e-05,290.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,9.814728400669992e-05,290.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294677734375,0.0,0.0,7.249128248076886e-05,289.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147888183594,0.0,0.0,9.814733493840322e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3566589355469,0.0,0.0,0.0004655684751924,287.95220947265625,294.1499938964844,251.4499969482422,250.93667602539065,252.05165100097656,251.4653167724609,285.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.36178207397461,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3209533691406,0.0,0.0,9.32033362914808e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,9.814756049308926e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,7.249148620758206e-05,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067626953125,0.0,0.0,9.814761142479256e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3483581542969,0.0,0.0,0.0004655697848647,287.9439697265625,294.1499938964844,251.4499969482422,250.937744140625,252.04635620117188,251.46392822265625,285.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054027862883004e-09,0.000993067282252,-0.0122931441292166,0.0,0.0,0.0,-0.0073183132335543,60.0,-23.355972290039062,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31280517578125,0.0,0.0,9.320411481894551e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28277587890625,0.0,0.0,9.814837540034203e-05,290.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3132019042969,0.0,0.0,7.249209011206403e-05,289.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987060546875,0.0,0.0,9.814842633204536e-05,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3400573730469,0.0,0.0,0.0004655736265704,287.9356994628906,294.1499938964844,251.4499969482422,250.93882751464844,252.04112243652344,251.462646484375,285.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054988871933119e-09,0.0009930754313245,-0.0122956624254584,0.0,0.0,0.0,-0.0073187896050512,60.0,-23.350297927856445,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,9.320719982497394e-05,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668762207031,0.0,0.0,9.81516277533956e-05,290.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29693603515625,0.0,0.0,7.249449117807671e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,9.815167868509889e-05,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3234558105469,0.0,0.0,0.0004655890807043,287.9191589355469,294.1499938964844,251.4499969482422,250.9410095214844,252.03077697753903,251.46044921875,285.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058837793114891e-09,0.0009931083768606,-0.0123057458549737,0.0,0.0,0.0,-0.0073206978850066,60.0,-23.33935737609864,-0.0,-6.72445708005398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,9.320719982497394e-05,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668762207031,0.0,0.0,9.81516277533956e-05,290.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29693603515625,0.0,0.0,7.249449117807671e-05,289.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826232910156,0.0,0.0,9.815167868509889e-05,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3234558105469,0.0,0.0,0.0004655890807043,287.9191589355469,294.1499938964844,251.4499969482422,250.9410095214844,252.03077697753903,251.46044921875,285.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058837793114891e-09,0.0009931083768606,-0.0123057458549737,0.0,0.0,0.0,-0.0073206978850066,60.0,-23.33935737609864,-0.0,-6.72445708005398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802734375,0.0,0.0,9.32118491618894e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509765625,0.0,0.0,9.815652447286992e-05,290.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,7.249810005305335e-05,289.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665405273437,0.0,0.0,9.815656812861562e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,0.0004656122764572,287.9026184082031,294.1499938964844,251.4499969482422,250.9432067871093,252.0205993652344,251.45860290527344,285.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064623831430026e-09,0.0009931578533723,-0.0123209040611982,0.0,0.0,0.0,-0.0073235658928751,60.0,-23.328834533691406,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2802734375,0.0,0.0,9.32118491618894e-05,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509765625,0.0,0.0,9.815652447286992e-05,290.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2806396484375,0.0,0.0,7.249810005305335e-05,289.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665405273437,0.0,0.0,9.815656812861562e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3068542480469,0.0,0.0,0.0004656122764572,287.9026184082031,294.1499938964844,251.4499969482422,250.9432067871093,252.0205993652344,251.45860290527344,285.828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064623831430026e-09,0.0009931578533723,-0.0123209040611982,0.0,0.0,0.0,-0.0073235658928751,60.0,-23.328834533691406,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640075683594,0.0,0.0,9.321813558926806e-05,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,9.816313831834124e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643737792969,0.0,0.0,7.250298949657008e-05,289.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,9.816318925004452e-05,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2902526855469,0.0,0.0,0.0004656436794903,287.88604736328125,294.1499938964844,251.4499969482422,250.9454345703125,252.0106201171875,251.4571228027344,285.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724540123781026e-09,0.0009932247921824,-0.0123414183035492,0.0,0.0,0.0,-0.0073274476453661,60.0,-23.31877899169922,-0.0,-6.726033774384632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640075683594,0.0,0.0,9.321813558926806e-05,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.23504638671875,0.0,0.0,9.816313831834124e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643737792969,0.0,0.0,7.250298949657008e-05,289.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,9.816318925004452e-05,291.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2902526855469,0.0,0.0,0.0004656436794903,287.88604736328125,294.1499938964844,251.4499969482422,250.9454345703125,252.0106201171875,251.4571228027344,285.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724540123781026e-09,0.0009932247921824,-0.0123414183035492,0.0,0.0,0.0,-0.0073274476453661,60.0,-23.31877899169922,-0.0,-6.726033774384632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,9.322546247858554e-05,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,9.817086538532747e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,7.25086938473396e-05,289.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342834472656,0.0,0.0,9.817090904107316e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,0.000465680292109,287.8695068359375,294.1499938964844,251.4499969482422,250.9476776123047,252.00079345703125,251.4558563232422,285.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.0815853747110395e-09,0.000993302790448,-0.0123653411865234,0.0,0.0,0.0,-0.0073319743387401,60.0,-23.30901336669922,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477111816406,0.0,0.0,9.322546247858554e-05,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191162109375,0.0,0.0,9.817086538532747e-05,290.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,7.25086938473396e-05,289.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342834472656,0.0,0.0,9.817090904107316e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,0.000465680292109,287.8695068359375,294.1499938964844,251.4499969482422,250.9476776123047,252.00079345703125,251.4558563232422,285.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.0815853747110395e-09,0.000993302790448,-0.0123653411865234,0.0,0.0,0.0,-0.0073319743387401,60.0,-23.30901336669922,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.23956298828125,0.0,0.0,9.322955156676473e-05,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2111511230469,0.0,0.0,9.817516547627748e-05,290.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23992919921875,0.0,0.0,7.2511873440817e-05,289.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262268066406,0.0,0.0,9.817521640798076e-05,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.26531982421875,0.0,0.0,0.000465700722998,287.8612060546875,294.1499938964844,251.4499969482422,250.94879150390625,251.9959411621093,251.455322265625,285.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.0866764134127615e-09,0.0009933464461937,-0.012378679588437,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.30425453186035,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314147949219,0.0,0.0,9.323383710579948e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20318603515625,0.0,0.0,9.817967656999826e-05,290.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,7.25152058294043e-05,289.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181396484375,0.0,0.0,9.817972750170156e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25701904296875,0.0,0.0,0.0004657221143133,287.8529357910156,294.1499938964844,251.4499969482422,250.94992065429688,251.9911499023437,251.454833984375,285.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014365715158e-09,0.0009933920809999,-0.0123926643282175,0.0,0.0,0.0,-0.007337144576013,60.0,-23.29955291748047,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.215087890625,0.0,0.0,9.324289567302912e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,9.818921535043046e-05,290.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,7.252224895637482e-05,289.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019958496094,0.0,0.0,9.818926628213376e-05,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,0.0004657673707697,287.8363647460937,294.1499938964844,251.4499969482422,250.9521484375,251.981689453125,251.45399475097656,285.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.290302276611328,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.215087890625,0.0,0.0,9.324289567302912e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,9.818921535043046e-05,290.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,7.252224895637482e-05,289.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019958496094,0.0,0.0,9.818926628213376e-05,291.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403869628906,0.0,0.0,0.0004657673707697,287.8363647460937,294.1499938964844,251.4499969482422,250.9521484375,251.981689453125,251.45399475097656,285.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.290302276611328,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19879150390625,0.0,0.0,9.325235441792756e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712341308594,0.0,0.0,9.819918341236188e-05,290.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991271972656,0.0,0.0,7.252961222548038e-05,289.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18585205078125,0.0,0.0,9.819922706810758e-05,291.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237548828125,0.0,0.0,0.0004658146353904,287.8197631835937,294.1499938964844,251.4499969482422,250.9543914794922,251.97238159179688,251.4532928466797,285.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.28118896484375,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19879150390625,0.0,0.0,9.325235441792756e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712341308594,0.0,0.0,9.819918341236188e-05,290.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991271972656,0.0,0.0,7.252961222548038e-05,289.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18585205078125,0.0,0.0,9.819922706810758e-05,291.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237548828125,0.0,0.0,0.0004658146353904,287.8197631835937,294.1499938964844,251.4499969482422,250.9543914794922,251.97238159179688,251.4532928466797,285.7438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.28118896484375,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824645996094,0.0,0.0,9.326200233772396e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,9.820934064919128e-05,290.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18280029296875,0.0,0.0,7.25371137377806e-05,289.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,9.820938430493698e-05,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071228027344,0.0,0.0,0.0004658628313336,287.8031921386719,294.1499938964844,251.4499969482422,250.95660400390625,251.96324157714844,251.4527282714844,285.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.27215576171875,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824645996094,0.0,0.0,9.326200233772396e-05,290.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,9.820934064919128e-05,290.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18280029296875,0.0,0.0,7.25371137377806e-05,289.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,9.820938430493698e-05,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071228027344,0.0,0.0,0.0004658628313336,287.8031921386719,294.1499938964844,251.4499969482422,250.95660400390625,251.96324157714844,251.4527282714844,285.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.27215576171875,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,9.327157749794424e-05,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,9.821942512644456e-05,290.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,7.254455704241991e-05,289.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.821946878219023e-05,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,0.000465910648927,287.7865905761719,294.1499938964844,251.4499969482422,250.9587860107422,251.95425415039065,251.4522399902344,285.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.26314353942871,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,9.327157749794424e-05,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392517089844,0.0,0.0,9.821942512644456e-05,290.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,7.254455704241991e-05,289.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.821946878219023e-05,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19049072265625,0.0,0.0,0.000465910648927,287.7865905761719,294.1499938964844,251.4499969482422,250.9587860107422,251.95425415039065,251.4522399902344,285.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.26314353942871,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,9.327624866273254e-05,290.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,9.822434367379174e-05,290.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,7.2548195021227e-05,289.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454162597656,0.0,0.0,9.822439460549504e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,0.0004659340193029,287.7782897949219,294.1499938964844,251.4499969482422,250.9598693847656,251.9498291015625,251.45204162597656,285.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.258623123168945,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,9.328080341219902e-05,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,9.822913852985948e-05,290.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,7.25517311366275e-05,289.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372985839844,0.0,0.0,9.822918218560515e-05,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.173828125,0.0,0.0,0.0004659567493945,287.7699890136719,294.1499938964844,251.4499969482422,250.9609375,251.9454498291016,251.4518585205078,285.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459395349025,0.0,0.0,0.0,-0.007366148289293,60.0,-23.25408172607422,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.328943269792944e-05,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,9.82382262009196e-05,290.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,7.255844684550539e-05,289.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211242675781,0.0,0.0,9.823826985666528e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571960449219,0.0,0.0,0.0004659998521674,287.7533569335937,294.1499938964844,251.4499969482422,250.9630584716797,251.936767578125,251.45152282714844,285.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.24491310119629,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.328943269792944e-05,290.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,9.82382262009196e-05,290.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,7.255844684550539e-05,289.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1211242675781,0.0,0.0,9.823826985666528e-05,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571960449219,0.0,0.0,0.0004659998521674,287.7533569335937,294.1499938964844,251.4499969482422,250.9630584716797,251.936767578125,251.45152282714844,285.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.24491310119629,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,9.329723252449185e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,9.8246440757066e-05,290.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,7.256451499415562e-05,289.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.82464844128117e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,0.0004660388221964,287.7367553710937,294.1499938964844,251.4499969482422,250.9651336669922,251.92825317382807,251.4512634277344,285.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987638081215e-09,0.0009940674062818,-0.0125995632261037,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.23556900024414,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1170654296875,0.0,0.0,9.329723252449185e-05,290.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911560058594,0.0,0.0,9.8246440757066e-05,290.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,7.256451499415562e-05,289.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.82464844128117e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,0.0004660388221964,287.7367553710937,294.1499938964844,251.4499969482422,250.9651336669922,251.92825317382807,251.4512634277344,285.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987638081215e-09,0.0009940674062818,-0.0125995632261037,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.23556900024414,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,9.330391185358168e-05,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.825347660807891e-05,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,7.256971002789214e-05,289.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,9.82535202638246e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,0.0004660722042899,287.7201232910156,294.1499938964844,251.4499969482422,250.9671630859375,251.91989135742188,251.45103454589844,285.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.225982666015625,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,9.330391185358168e-05,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751037597656,0.0,0.0,9.825347660807891e-05,290.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,7.256971002789214e-05,289.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08868408203125,0.0,0.0,9.82535202638246e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,0.0004660722042899,287.7201232910156,294.1499938964844,251.4499969482422,250.9671630859375,251.91989135742188,251.45103454589844,285.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179310313963015e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.225982666015625,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,9.330919419880956e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590515136719,0.0,0.0,9.825904271565378e-05,290.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,7.257382094394416e-05,289.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.825908637139946e-05,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,0.0004660985723603,287.7034912109375,294.1499938964844,251.4499969482422,250.9691162109375,251.91168212890625,251.4508514404297,285.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.216083526611328,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,9.330919419880956e-05,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590515136719,0.0,0.0,9.825904271565378e-05,290.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846252441406,0.0,0.0,7.257382094394416e-05,289.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.825908637139946e-05,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1072082519531,0.0,0.0,0.0004660985723603,287.7034912109375,294.1499938964844,251.4499969482422,250.9691162109375,251.91168212890625,251.4508514404297,285.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.216083526611328,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,9.331130422651768e-05,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,9.826125460676848e-05,289.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0764465332031,0.0,0.0,7.257545803440735e-05,289.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643310546875,0.0,0.0,9.826129826251416e-05,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.098876953125,0.0,0.0,0.0004661091079469,287.6951904296875,294.1499938964844,251.4499969482422,250.97007751464844,251.9076232910156,251.4507751464844,285.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188511842391108e-09,0.000994217232801,-0.012645473703742,0.0,0.0,0.0,-0.0073849828913807,60.0,-23.211015701293945,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
