time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625560,290.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,9.331291948910804e-05,290.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,9.82629571808502e-05,289.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682373046875,0.0,0.0,7.25767167750746e-05,289.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,9.826300083659588e-05,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,0.000466117169708,287.6868591308594,294.1499938964844,251.4499969482422,250.9710235595703,251.9036102294922,251.45071411132807,285.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507487148046,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.20583724975586,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,9.331467299489304e-05,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,9.82648052740842e-05,289.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,7.257807737914845e-05,289.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,9.82648489298299e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,0.0004661259299609,287.67022705078125,294.1499938964844,251.4499969482422,250.97283935546875,251.89569091796875,251.4505920410156,285.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192706709067352e-09,0.0009942530887201,-0.012656464241445,0.0,0.0,0.0,-0.0073870625346899,60.0,-23.19513511657715,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,9.331467299489304e-05,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,9.82648052740842e-05,289.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,7.257807737914845e-05,289.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399780273437,0.0,0.0,9.82648489298299e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,0.0004661259299609,287.67022705078125,294.1499938964844,251.4499969482422,250.97283935546875,251.89569091796875,251.4505920410156,285.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192706709067352e-09,0.0009942530887201,-0.012656464241445,0.0,0.0,0.0,-0.0073870625346899,60.0,-23.19513511657715,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,9.331446926807983e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,9.8264601547271e-05,289.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,7.257792458403856e-05,289.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,9.826463792705908e-05,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,0.0004661249404307,287.653564453125,294.1499938964844,251.4499969482422,250.97457885742188,251.8878936767578,251.4504852294922,285.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192458463199045e-09,0.0009942509932443,-0.0126558132469654,0.0,0.0,0.0,-0.00738693960011,60.0,-23.183982849121094,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,9.331446926807983e-05,290.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,9.8264601547271e-05,289.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,7.257792458403856e-05,289.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,9.826463792705908e-05,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572204589844,0.0,0.0,0.0004661249404307,287.653564453125,294.1499938964844,251.4499969482422,250.97457885742188,251.8878936767578,251.4504852294922,285.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192458463199045e-09,0.0009942509932443,-0.0126558132469654,0.0,0.0,0.0,-0.00738693960011,60.0,-23.183982849121094,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,9.331191540695728e-05,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99468994140625,0.0,0.0,9.826190216699616e-05,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,7.257593097165227e-05,289.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,9.826194582274184e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,0.0004661121638491,287.6369323730469,294.1499938964844,251.4499969482422,250.9762420654297,251.8802490234375,251.4503936767578,285.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189270346761532e-09,0.000994223752059,-0.0126474611461162,0.0,0.0,0.0,-0.0073853591457009,60.0,-23.17229652404785,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,9.331191540695728e-05,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99468994140625,0.0,0.0,9.826190216699616e-05,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,7.257593097165227e-05,289.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074462890625,0.0,0.0,9.826194582274184e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,0.0004661121638491,287.6369323730469,294.1499938964844,251.4499969482422,250.9762420654297,251.8802490234375,251.4503936767578,285.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189270346761532e-09,0.000994223752059,-0.0126474611461162,0.0,0.0,0.0,-0.0073853591457009,60.0,-23.17229652404785,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.33067567530088e-05,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,9.825647430261596e-05,289.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,7.257192191900685e-05,289.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,9.825651068240404e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,0.0004660864069592,287.6202697753906,294.1499938964844,251.4499969482422,250.9777984619141,251.87271118164065,251.4503326416016,285.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182840379092113e-09,0.0009941688040271,-0.0126306153833866,0.0,0.0,0.0,-0.007382171228528,60.0,-23.16000938415528,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023193359375,0.0,0.0,9.33067567530088e-05,290.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,9.825647430261596e-05,289.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,7.257192191900685e-05,289.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,9.825651068240404e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,0.0004660864069592,287.6202697753906,294.1499938964844,251.4499969482422,250.9777984619141,251.87271118164065,251.4503326416016,285.5424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182840379092113e-09,0.0009941688040271,-0.0126306153833866,0.0,0.0,0.0,-0.007382171228528,60.0,-23.16000938415528,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9941101074219,0.0,0.0,9.3303264293354e-05,290.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,9.82527926680632e-05,289.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,7.256920071085915e-05,289.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,9.825283632380888e-05,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,0.0004660689446609,287.6119384765625,294.1499938964844,251.4499969482422,250.97854614257807,251.8689880371093,251.45030212402344,285.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178488304835582e-09,0.0009941315511241,-0.0126192141324281,0.0,0.0,0.0,-0.0073800142854452,60.0,-23.15365600585937,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,9.329872409580275e-05,290.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.96246337890625,0.0,0.0,9.824801963986828e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,7.256567914737388e-05,289.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,9.824805601965636e-05,290.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071716308594,0.0,0.0,0.0004660463018808,287.6036376953125,294.1499938964844,251.4499969482422,250.9792633056641,251.8653106689453,251.4502716064453,285.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.17283682555103e-09,0.0009940832387655,-0.0126044070348143,0.0,0.0,0.0,-0.0073772119358181,60.0,-23.147056579589844,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,9.328762098448352e-05,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,9.82363271759823e-05,289.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,7.255704258568585e-05,289.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.823636355577035e-05,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905090332031,0.0,0.0,0.00046599082998,287.58697509765625,294.1499938964844,251.4499969482422,250.9806060791016,251.8580322265625,251.45022583007807,285.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002558485781e-09,0.0009939649607986,-0.0125681636855006,0.0,0.0,0.0,-0.00737035414204,60.0,-23.133394241333008,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,9.328762098448352e-05,290.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,9.82363271759823e-05,289.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,7.255704258568585e-05,289.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586181640625,0.0,0.0,9.823636355577035e-05,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905090332031,0.0,0.0,0.00046599082998,287.58697509765625,294.1499938964844,251.4499969482422,250.9806060791016,251.8580322265625,251.45022583007807,285.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002558485781e-09,0.0009939649607986,-0.0125681636855006,0.0,0.0,0.0,-0.00737035414204,60.0,-23.133394241333008,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.050000000745058,9.327199950348586e-05,290.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.050000000745058,9.821987623581664e-05,289.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.953369140625,0.0,0.050000000745058,7.254489173647016e-05,289.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.050000000745058,9.82199126156047e-05,290.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.050000000745058,0.0004659128026105,287.5703125,291.1499938964844,251.4499969482422,250.9818420410156,251.85089111328125,251.4501800537109,285.4922180175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938036091625,5.139537240239633e-09,0.0009937984868884,-0.0125171681866049,0.0,0.0,0.0,-0.0073607042431831,60.0,-23.118770599365234,-0.0,-6.733806401371113e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530944824219,0.0,0.050000000745058,9.327199950348586e-05,290.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.050000000745058,9.821987623581664e-05,289.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.953369140625,0.0,0.050000000745058,7.254489173647016e-05,289.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423522949219,0.0,0.050000000745058,9.82199126156047e-05,290.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.050000000745058,0.0004659128026105,287.5703125,291.1499938964844,251.4499969482422,250.9818420410156,251.85089111328125,251.4501800537109,285.4922180175781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938036091625,5.139537240239633e-09,0.0009937984868884,-0.0125171681866049,0.0,0.0,0.0,-0.0073607042431831,60.0,-23.118770599365234,-0.0,-6.733806401371113e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720031738281,0.643893837928772,0.050000000745058,0.040814246982336,290.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26727294921875,0.643893837928772,0.050000000745058,0.0429793633520603,290.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720642089844,0.643893837928772,0.050000000745058,0.0317444130778312,289.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.269775390625,0.643893837928772,0.050000000745058,0.0429793670773506,290.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.643893837928772,0.050000000745058,0.2038756012916565,285.97607421875,291.1499938964844,251.4499969482422,250.9823608398437,275.2243957519531,281.9330139160156,285.2099914550781,1.0,0.1099008843302726,0.0,0.0,1.0,1.0,-0.4603451490402221,2.555582625518582e-07,0.4603448808193207,-0.1617649048566818,0.0,0.0,0.0,9.430342674255373,60.0,-1004.701904296875,-0.0,12.27627182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6309714317321777,0.050000000745058,0.0452375933527946,290.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6309714317321777,0.050000000745058,0.047637365758419,290.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6309714317321777,0.050000000745058,0.0351847931742668,289.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6309714317321777,0.050000000745058,0.047637365758419,290.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6309714317321777,0.050000000745058,0.2259711474180221,284.7554931640625,291.1499938964844,251.4499969482422,250.9827575683593,278.8020935058594,290.4615478515625,284.2491455078125,1.0,0.1210973039269447,0.1341472268104553,0.1341472268104553,1.0,1.0,-0.4820104837417602,0.0093693500384688,0.4726411402225494,-0.1380549669265747,0.0,0.0,0.0,12.504356384277344,60.0,-1659.5128173828125,-0.0,16.682897567749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46240234375,306.233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383760973827626e-21,7.542605218092869e-21,-2.604228918761715e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.5707617998123169,0.050000000745058,0.0456819497048854,290.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.5707617998123169,0.050000000745058,0.0481052957475185,290.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.5707617998123169,0.050000000745058,0.0355304069817066,289.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.5707617998123169,0.050000000745058,0.0481052957475185,290.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.5707617998123169,0.050000000745058,0.2281908094882965,283.31427001953125,291.1499938964844,251.4499969482422,250.98318481445312,278.8843078613281,290.9164733886719,283.17724609375,1.0,0.1406073868274688,0.1149065494537353,0.1149065494537353,1.0,1.0,-0.4867499470710754,0.0049936287105083,0.481756329536438,-0.1434547305107116,0.0,0.0,1.0,20.0142822265625,60.0,-208.4390411376953,-6495.97412109375,23.193078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0199890136719,306.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,3201.3193359375,18000.0,0.0,0.0,0.0053589823655784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199957013130188,0.3199970722198486,-1.3904870002079406e-06,0.0,5.438686002889881e-06,0.0,0.0,5.364391803741455,0.0,0.0,0.0,0.2238643020391464,4.0,0.0,1.0
626640,290.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.5707617998123169,0.050000000745058,0.0456819497048854,290.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.5707617998123169,0.050000000745058,0.0481052957475185,290.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.5707617998123169,0.050000000745058,0.0355304069817066,289.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.5707617998123169,0.050000000745058,0.0481052957475185,290.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3665771484375,0.5707617998123169,0.050000000745058,0.2281908094882965,283.31427001953125,291.1499938964844,251.4499969482422,250.98318481445312,278.8843078613281,290.9164733886719,283.17724609375,1.0,0.1406073868274688,0.1149065494537353,0.1149065494537353,1.0,1.0,-0.4867499470710754,0.0049936287105083,0.481756329536438,-0.1434547305107116,0.0,0.0,1.0,20.0142822265625,60.0,-208.4390411376953,-6495.97412109375,23.193078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0199890136719,306.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,3201.3193359375,18000.0,0.0,0.0,0.0053589823655784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199957013130188,0.3199970722198486,-1.3904870002079406e-06,0.0,5.438686002889881e-06,0.0,0.0,5.364391803741455,0.0,0.0,0.0,0.2238643020391464,4.0,0.0,1.0
626700,290.0009155273437,297.1499938964844,293.1499938964844,0.0007370557868853,-70.78367614746094,284.4454345703125,0.5490649342536926,0.050000000745058,0.0458191893994808,290.5339660644531,297.1499938964844,293.1499938964844,0.0005851264577358,-59.17396926879883,284.16485595703125,0.5490649342536926,0.050000000745058,0.0482498109340667,290.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74139404296875,0.5490649342536926,0.050000000745058,0.0356371477246284,289.7449951171875,297.1499938964844,293.1499938964844,0.0007462518988177,-75.4686279296875,284.4223022460937,0.5490649342536926,0.050000000745058,0.0482498109340667,290.89520263671875,297.1499938964844,293.1499938964844,0.0004463477234821,-156.12765502929688,284.11083984375,0.5490649342536926,0.050000000745058,0.2288763225078582,283.7419128417969,291.1499938964844,251.4499969482422,250.9832305908203,278.8830261230469,290.8995361328125,284.4474182128906,1.0,0.1490158289670944,0.1014440953731536,0.1014440953731536,1.0,1.0,-0.4882123172283172,0.0025963047519326,0.485615998506546,-0.1461648494005203,0.0,0.0,1.0,23.68068122863769,60.0,2294.409423828125,-7554.568359375,26.347732543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43817138671875,308.1661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,6451.57861328125,19080.0,0.0,0.0,0.0251023173332214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8084419369697571,0.8084473609924316,-5.427870291896397e-06,0.0,2.547566145949532e-05,0.0,0.0,59.0249252319336,0.0,0.0,0.0,0.4803733825683594,4.0,0.0,1.0
626760,290.0037841796875,297.1499938964844,293.1499938964844,0.0014127310132607,-129.8184814453125,287.0594482421875,0.5323296785354614,0.050000000745058,0.0459503605961799,290.53204345703125,297.1499938964844,293.1499938964844,0.0011248645605519,-108.84929656982422,286.6253662109375,0.5323296785354614,0.050000000745058,0.0483879446983337,290.0348205566406,297.1499938964844,293.1499938964844,0.0010167426662519,-72.6680908203125,286.3851013183594,0.5323296785354614,0.050000000745058,0.0357391685247421,289.7438049316406,297.1499938964844,293.1499938964844,0.001489117858,-144.09674072265625,287.1502380371094,0.5323296785354614,0.050000000745058,0.0483879446983337,290.89312744140625,297.1499938964844,293.1499938964844,0.0009896173141896,-454.2531127929688,286.4405822753906,0.5323296785354614,0.050000000745058,0.2295315712690353,285.1898498535156,291.1499938964844,251.4499969482422,250.983154296875,278.8896179199219,290.8931579589844,285.8491516113281,1.0,0.1565872430801391,0.088885061442852,0.088885061442852,0.9994491934776306,1.0,-0.4896100759506225,0.0012484227772802,0.4883616268634796,-0.1478146612644195,0.0,0.0,1.0,27.188257217407227,60.0,2827.802001953125,-7563.580078125,29.382719039916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.16162109375,307.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,11643.375,19080.0,0.0,0.0,0.0446065291762352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0971475839614868,1.0971574783325195,-9.942799806594849e-06,0.0,4.5269956899574026e-05,0.0,0.0,146.8624725341797,0.0,0.0,0.0,0.6123592853546143,4.0,0.0,1.0
626820,290.0404052734375,297.1499938964844,293.1499938964844,0.0025945797096937,-225.3523101806641,290.8247985839844,0.5095358490943909,0.050000000745058,0.0461895540356636,290.551025390625,297.1499938964844,293.1499938964844,0.0021468107588589,-196.42333984375,290.1617431640625,0.5095358490943909,0.050000000745058,0.0486398227512836,290.06573486328125,297.1499938964844,293.1499938964844,0.0022287601605057,-150.61058044433594,290.24432373046875,0.5095358490943909,0.050000000745058,0.035925205796957,289.7686767578125,297.1499938964844,293.1499938964844,0.0028054742142558,-256.4955749511719,291.1208190917969,0.5095358490943909,0.050000000745058,0.0486398227512836,290.9144287109375,297.1499938964844,293.1499938964844,0.0018593965796753,-807.0517578125,289.7493591308594,0.5095358490943909,0.050000000745058,0.2307263761758804,287.1198425292969,291.1499938964844,251.4499969482422,250.98269653320312,278.9204406738281,290.90972900390625,287.4612121582031,1.0,0.1694362014532089,0.0673364549875259,0.0673364549875259,0.9983476400375366,1.0,-0.4921588599681854,0.0002720595512073,0.4918867945671081,-0.1493440717458725,0.0,0.0,1.0,33.58463668823242,60.0,2346.580810546875,-7258.50537109375,34.96056365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2728576660156,305.9554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,16815.158203125,19080.0,0.0,0.0,0.0835153684020042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189051151275637,1.3189195394515991,-1.4365902643476147e-05,0.0,8.475748472847044e-05,0.0,0.0,255.09161376953125,0.0,0.0,0.0,0.7237933278083801,4.0,0.0,1.0
626880,290.0404052734375,297.1499938964844,293.1499938964844,0.0025945797096937,-225.3523101806641,290.8247985839844,0.5095358490943909,0.050000000745058,0.0461895540356636,290.551025390625,297.1499938964844,293.1499938964844,0.0021468107588589,-196.42333984375,290.1617431640625,0.5095358490943909,0.050000000745058,0.0486398227512836,290.06573486328125,297.1499938964844,293.1499938964844,0.0022287601605057,-150.61058044433594,290.24432373046875,0.5095358490943909,0.050000000745058,0.035925205796957,289.7686767578125,297.1499938964844,293.1499938964844,0.0028054742142558,-256.4955749511719,291.1208190917969,0.5095358490943909,0.050000000745058,0.0486398227512836,290.9144287109375,297.1499938964844,293.1499938964844,0.0018593965796753,-807.0517578125,289.7493591308594,0.5095358490943909,0.050000000745058,0.2307263761758804,287.1198425292969,291.1499938964844,251.4499969482422,250.98269653320312,278.9204406738281,290.90972900390625,287.4612121582031,1.0,0.1694362014532089,0.0673364549875259,0.0673364549875259,0.9983476400375366,1.0,-0.4921588599681854,0.0002720595512073,0.4918867945671081,-0.1493440717458725,0.0,0.0,1.0,33.58463668823242,60.0,2346.580810546875,-7258.50537109375,34.96056365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2728576660156,305.9554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,16815.158203125,19080.0,0.0,0.0,0.0835153684020042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3189051151275637,1.3189195394515991,-1.4365902643476147e-05,0.0,8.475748472847044e-05,0.0,0.0,255.09161376953125,0.0,0.0,0.0,0.7237933278083801,4.0,0.0,1.0
626940,290.0927734375,297.1499938964844,293.1499938964844,0.0036293517332524,-301.9833374023437,293.4586181640625,0.4954167604446411,0.050000000745058,0.0463938191533088,290.58282470703125,297.1499938964844,293.1499938964844,0.0030394773930311,-267.2197265625,292.62237548828125,0.4954167604446411,0.050000000745058,0.0488549247384071,290.1117248535156,297.1499938964844,293.1499938964844,0.0032815972808748,-212.8627471923828,292.94439697265625,0.4954167604446411,0.050000000745058,0.0360840819776058,289.81085205078125,297.1499938964844,293.1499938964844,0.0039725359529256,-346.9121398925781,293.9237670898437,0.4954167604446411,0.050000000745058,0.0488549247384071,290.9517517089844,297.1499938964844,293.1499938964844,0.0026060354430228,-1087.9595947265625,292.0107116699219,0.4954167604446411,0.050000000745058,0.2317467331886291,288.3245544433594,291.1499938964844,251.4499969482422,250.9818420410156,278.9612121582031,290.9451904296875,288.5844421386719,1.0,0.1796171516180038,0.0504570826888084,0.0504570826888084,0.997246026992798,1.0,-0.4943355023860931,6.525950448121876e-05,0.4942702353000641,-0.1500200182199478,0.0,0.0,1.0,39.04722595214844,60.0,1752.971435546875,-7033.35400390625,39.7686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20751953125,304.98974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18438.8046875,20160.0,0.0,0.0,0.1200643926858902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38111412525177,1.3811298608779907,-1.5753057596157305e-05,0.0,0.0001218500910908,0.0,0.0,292.9169616699219,0.0,0.0,0.0,0.7700169086456299,4.0,0.0,1.0
627000,290.0927734375,297.1499938964844,293.1499938964844,0.0036293517332524,-301.9833374023437,293.4586181640625,0.4954167604446411,0.050000000745058,0.0463938191533088,290.58282470703125,297.1499938964844,293.1499938964844,0.0030394773930311,-267.2197265625,292.62237548828125,0.4954167604446411,0.050000000745058,0.0488549247384071,290.1117248535156,297.1499938964844,293.1499938964844,0.0032815972808748,-212.8627471923828,292.94439697265625,0.4954167604446411,0.050000000745058,0.0360840819776058,289.81085205078125,297.1499938964844,293.1499938964844,0.0039725359529256,-346.9121398925781,293.9237670898437,0.4954167604446411,0.050000000745058,0.0488549247384071,290.9517517089844,297.1499938964844,293.1499938964844,0.0026060354430228,-1087.9595947265625,292.0107116699219,0.4954167604446411,0.050000000745058,0.2317467331886291,288.3245544433594,291.1499938964844,251.4499969482422,250.9818420410156,278.9612121582031,290.9451904296875,288.5844421386719,1.0,0.1796171516180038,0.0504570826888084,0.0504570826888084,0.997246026992798,1.0,-0.4943355023860931,6.525950448121876e-05,0.4942702353000641,-0.1500200182199478,0.0,0.0,1.0,39.04722595214844,60.0,1752.971435546875,-7033.35400390625,39.7686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.20751953125,304.98974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18438.8046875,20160.0,0.0,0.0,0.1200643926858902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38111412525177,1.3811298608779907,-1.5753057596157305e-05,0.0,0.0001218500910908,0.0,0.0,292.9169616699219,0.0,0.0,0.0,0.7700169086456299,4.0,0.0,1.0
627060,290.14923095703125,297.1499938964844,293.1499938964844,0.0045518106780946,-362.6111145019531,295.5256042480469,0.4857245087623596,0.050000000745058,0.0465629436075687,290.6187438964844,297.1499938964844,293.1499938964844,0.0038184782024472,-323.5049743652344,294.5592346191406,0.4857245087623596,0.050000000745058,0.0490330196917057,290.16241455078125,297.1499938964844,293.1499938964844,0.0042081964202225,-262.1252746582031,295.063232421875,0.4857245087623596,0.050000000745058,0.0362156219780445,289.85870361328125,297.1499938964844,293.1499938964844,0.0050416993908584,-418.896484375,296.13018798828125,0.4857245087623596,0.050000000745058,0.0490330196917057,290.9950256347656,297.1499938964844,293.1499938964844,0.0032387524843215,-1307.077880859375,293.775634765625,0.4857245087623596,0.050000000745058,0.2325915396213531,289.2815856933594,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9878845214844,289.494384765625,1.0,0.1875946670770645,0.0380631051957607,0.0380631051957607,0.9962131381034852,1.0,-0.4961376786231994,2.00507329282118e-05,0.4961176216602325,-0.15044766664505,0.0,0.0,1.0,43.57015609741211,48.0,1328.8936767578125,-6971.6494140625,43.78086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8359680175781,304.6717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,19806.486328125,20160.0,0.0,0.0,0.1524998098611831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314194917678833,1.4314364194869995,-1.6921527276281267e-05,0.0,0.0001547679275972,0.0,0.0,326.1045227050781,0.0,0.0,0.0,0.7819962501525879,4.0,0.0,1.0
627120,290.14923095703125,297.1499938964844,293.1499938964844,0.0045518106780946,-362.6111145019531,295.5256042480469,0.4857245087623596,0.050000000745058,0.0465629436075687,290.6187438964844,297.1499938964844,293.1499938964844,0.0038184782024472,-323.5049743652344,294.5592346191406,0.4857245087623596,0.050000000745058,0.0490330196917057,290.16241455078125,297.1499938964844,293.1499938964844,0.0042081964202225,-262.1252746582031,295.063232421875,0.4857245087623596,0.050000000745058,0.0362156219780445,289.85870361328125,297.1499938964844,293.1499938964844,0.0050416993908584,-418.896484375,296.13018798828125,0.4857245087623596,0.050000000745058,0.0490330196917057,290.9950256347656,297.1499938964844,293.1499938964844,0.0032387524843215,-1307.077880859375,293.775634765625,0.4857245087623596,0.050000000745058,0.2325915396213531,289.2815856933594,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9878845214844,289.494384765625,1.0,0.1875946670770645,0.0380631051957607,0.0380631051957607,0.9962131381034852,1.0,-0.4961376786231994,2.00507329282118e-05,0.4961176216602325,-0.15044766664505,0.0,0.0,1.0,43.57015609741211,48.0,1328.8936767578125,-6971.6494140625,43.78086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8359680175781,304.6717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,19806.486328125,20160.0,0.0,0.0,0.1524998098611831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314194917678833,1.4314364194869995,-1.6921527276281267e-05,0.0,0.0001547679275972,0.0,0.0,326.1045227050781,0.0,0.0,0.0,0.7819962501525879,4.0,0.0,1.0
627180,290.20489501953125,297.1499938964844,293.1499938964844,0.0054019163362681,-411.1658325195313,297.2117919921875,0.4834256768226623,0.050000000745058,0.0466053299605846,290.6548156738281,297.1499938964844,293.1499938964844,0.0045157354325056,-368.8005065917969,296.144287109375,0.4834256768226623,0.050000000745058,0.0490776561200618,290.2127990722656,297.1499938964844,293.1499938964844,0.0050537222996354,-301.668701171875,296.7919006347656,0.4834256768226623,0.050000000745058,0.0362485907971859,289.90655517578125,297.1499938964844,293.1499938964844,0.0060628782957792,-476.9956970214844,297.9361572265625,0.4834256768226623,0.050000000745058,0.0490776561200618,291.0391845703125,297.1499938964844,293.1499938964844,0.0037843980826437,-1480.2056884765625,295.2100524902344,0.4834256768226623,0.050000000745058,0.2328032702207565,290.0760192871094,291.1499938964844,251.4499969482422,250.97906494140625,279.0420227050781,291.0321044921875,290.2553405761719,1.0,0.189051866531372,0.0292272698134183,0.0292272698134183,0.9951802492141724,1.0,-0.4965896308422088,8.078201062744483e-06,0.4965815544128418,-0.1505256295204162,0.0,0.0,1.0,44.704010009765625,36.0,1052.3994140625,-7019.60498046875,44.79111862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01593017578125,304.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.095703125,20160.0,0.0,0.0,0.1797556728124618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406981468200684,1.440715193748474,-1.7141614080173895e-05,0.0,0.0001824291539378,0.0,0.0,332.4873352050781,0.0,0.0,0.0,0.7866445183753967,4.0,0.0,1.0
627240,290.20489501953125,297.1499938964844,293.1499938964844,0.0054019163362681,-411.1658325195313,297.2117919921875,0.4834256768226623,0.050000000745058,0.0466053299605846,290.6548156738281,297.1499938964844,293.1499938964844,0.0045157354325056,-368.8005065917969,296.144287109375,0.4834256768226623,0.050000000745058,0.0490776561200618,290.2127990722656,297.1499938964844,293.1499938964844,0.0050537222996354,-301.668701171875,296.7919006347656,0.4834256768226623,0.050000000745058,0.0362485907971859,289.90655517578125,297.1499938964844,293.1499938964844,0.0060628782957792,-476.9956970214844,297.9361572265625,0.4834256768226623,0.050000000745058,0.0490776561200618,291.0391845703125,297.1499938964844,293.1499938964844,0.0037843980826437,-1480.2056884765625,295.2100524902344,0.4834256768226623,0.050000000745058,0.2328032702207565,290.0760192871094,291.1499938964844,251.4499969482422,250.97906494140625,279.0420227050781,291.0321044921875,290.2553405761719,1.0,0.189051866531372,0.0292272698134183,0.0292272698134183,0.9951802492141724,1.0,-0.4965896308422088,8.078201062744483e-06,0.4965815544128418,-0.1505256295204162,0.0,0.0,1.0,44.704010009765625,36.0,1052.3994140625,-7019.60498046875,44.79111862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.01593017578125,304.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.095703125,20160.0,0.0,0.0,0.1797556728124618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406981468200684,1.440715193748474,-1.7141614080173895e-05,0.0,0.0001824291539378,0.0,0.0,332.4873352050781,0.0,0.0,0.0,0.7866445183753967,4.0,0.0,1.0
627300,290.2313232421875,297.1499938964844,293.1499938964844,0.0058103050105273,-431.9407653808594,297.950439453125,0.4846329689025879,0.050000000745058,0.0465830080211162,290.6723022460937,297.1499938964844,293.1499938964844,0.0048420764505863,-388.2008361816406,296.8393859863281,0.4846329689025879,0.050000000745058,0.0490541532635688,290.2370910644531,297.1499938964844,293.1499938964844,0.0054568056948482,-318.5830383300781,297.5483093261719,0.4846329689025879,0.050000000745058,0.036231230944395,289.9295654296875,297.1499938964844,293.1499938964844,0.0065673063509166,-501.9499206542969,298.7283630371094,0.4846329689025879,0.050000000745058,0.0490541532635688,291.06072998046875,297.1499938964844,293.1499938964844,0.0040321159176528,-1553.4117431640625,295.8363952636719,0.4846329689025879,0.050000000745058,0.2326917797327041,290.42852783203125,291.1499938964844,251.4499969482422,250.97817993164065,279.0575866699219,291.05377197265625,290.5964050292969,1.0,0.1878651976585388,0.025782898068428,0.025782898068428,0.9946637749671936,1.0,-0.4963518977165222,5.57608973394963e-06,0.4963463246822357,-0.1504543125629425,0.0,0.0,1.0,44.10734176635742,36.0,960.46533203125,-7079.73876953125,44.259273529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26727294921875,305.0943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20110.18359375,21240.0,0.0,0.0,0.1912731528282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423518180847168,1.442368984222412,-1.7180989743792452e-05,0.0,0.0001941179216373,0.0,0.0,333.6336364746094,0.0,0.0,0.0,0.8024729490280151,4.0,0.0,1.0
627360,290.256591796875,297.1499938964844,293.1499938964844,0.0062103783711791,-450.6592712402344,298.6347045898437,0.4871292114257812,0.050000000745058,0.0465373247861862,290.689208984375,297.1499938964844,293.1499938964844,0.0051560783758759,-405.689697265625,297.4838256835937,0.4871292114257812,0.050000000745058,0.0490060448646545,290.2605895996094,297.1499938964844,293.1499938964844,0.0058498764410614,-333.8236083984375,298.2483215332031,0.4871292114257812,0.050000000745058,0.0361956991255283,289.95172119140625,297.1499938964844,293.1499938964844,0.0070711225271224,-524.4886474609375,299.4623413085937,0.4871292114257812,0.050000000745058,0.0490060448646545,291.0816345214844,297.1499938964844,293.1499938964844,0.0042655910365283,-1618.8779296875,296.416259765625,0.4871292114257812,0.050000000745058,0.2324635833501815,290.7603759765625,291.1499938964844,251.4499969482422,250.97720336914065,279.0712890625,291.07489013671875,290.9205627441406,1.0,0.1855911761522293,0.0228840820491313,0.0228840820491313,0.9941633939743042,1.0,-0.4958652257919311,4.052111307828454e-06,0.4958611726760864,-0.1503240764141082,0.0,0.0,1.0,42.88594055175781,25.0,897.700439453125,-7170.76708984375,43.172096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6012878417969,305.4354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,20884.017578125,21240.0,0.0,0.0,0.2013766914606094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698405265808103,1.4698584079742432,-1.7842108718468808e-05,0.0,0.0002043717395281,0.0,0.0,353.07501220703125,0.0,0.0,0.0,0.8029651641845703,4.0,0.0,1.0
627420,290.303466796875,297.1499938964844,293.1499938964844,0.006989465560764,-482.4172668457031,299.8722229003906,0.4952461123466491,0.050000000745058,0.0463966093957424,290.7211608886719,297.1499938964844,293.1499938964844,0.0057512558996677,-435.3968200683594,298.6523742675781,0.4952461123466491,0.050000000745058,0.0488578639924526,290.3049011230469,297.1499938964844,293.1499938964844,0.0066107409074902,-359.7088317871094,299.5127258300781,0.4952461123466491,0.050000000745058,0.0360862500965595,289.9931640625,297.1499938964844,293.1499938964844,0.0080826189368963,-562.8964233398438,300.7886047363281,0.4952461123466491,0.050000000745058,0.0488578639924526,291.1212158203125,297.1499938964844,293.1499938964844,0.0046944050118327,-1728.693603515625,297.4679260253906,0.4952461123466491,0.050000000745058,0.2317606657743454,291.3864440917969,291.1499938964844,251.4499969482422,250.9750823974609,279.0940856933594,291.1149597167969,291.536865234375,1.0,0.1786364912986755,0.0184778049588203,0.0184778049588203,0.9931626915931702,1.0,-0.4943658709526062,2.459993311276776e-06,0.4943634271621704,-0.1499389111995697,0.0,0.0,0.9533159136772156,39.12337112426758,25.0,821.9739379882812,-7368.890625,39.83598709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4541931152344,306.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,21466.9140625,21240.0,0.0,0.0,0.2174040079116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4668179750442505,1.4668359756469729,-1.7920030586537905e-05,0.0,0.0002206374338129,0.0,0.0,352.9120483398437,0.0,0.0,0.0,0.8007491827011108,4.0,0.0,1.0
627480,290.303466796875,297.1499938964844,293.1499938964844,0.006989465560764,-482.4172668457031,299.8722229003906,0.4952461123466491,0.050000000745058,0.0463966093957424,290.7211608886719,297.1499938964844,293.1499938964844,0.0057512558996677,-435.3968200683594,298.6523742675781,0.4952461123466491,0.050000000745058,0.0488578639924526,290.3049011230469,297.1499938964844,293.1499938964844,0.0066107409074902,-359.7088317871094,299.5127258300781,0.4952461123466491,0.050000000745058,0.0360862500965595,289.9931640625,297.1499938964844,293.1499938964844,0.0080826189368963,-562.8964233398438,300.7886047363281,0.4952461123466491,0.050000000745058,0.0488578639924526,291.1212158203125,297.1499938964844,293.1499938964844,0.0046944050118327,-1728.693603515625,297.4679260253906,0.4952461123466491,0.050000000745058,0.2317606657743454,291.3864440917969,291.1499938964844,251.4499969482422,250.9750823974609,279.0940856933594,291.1149597167969,291.536865234375,1.0,0.1786364912986755,0.0184778049588203,0.0184778049588203,0.9931626915931702,1.0,-0.4943658709526062,2.459993311276776e-06,0.4943634271621704,-0.1499389111995697,0.0,0.0,0.9533159136772156,39.12337112426758,25.0,821.9739379882812,-7368.890625,39.83598709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4541931152344,306.2543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,21466.9140625,21240.0,0.0,0.0,0.2174040079116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4668179750442505,1.4668359756469729,-1.7920030586537905e-05,0.0,0.0002206374338129,0.0,0.0,352.9120483398437,0.0,0.0,0.0,0.8007491827011108,4.0,0.0,1.0
