time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627540,290.3457336425781,297.1499938964844,293.1499938964844,0.0077639487572014,-508.6148986816406,300.9659118652344,0.50253826379776,0.050000000745058,0.0462842434644699,290.75054931640625,297.1499938964844,293.1499938964844,0.0063218404538929,-459.9146728515625,299.6893310546875,0.50253826379776,0.050000000745058,0.0487395375967025,290.3458557128906,297.1499938964844,293.1499938964844,0.0073606660589575,-381.0390625,300.628173828125,0.50253826379776,0.050000000745058,0.0359988585114479,290.0307922363281,297.1499938964844,293.1499938964844,0.0091305747628211,-594.7529907226562,301.9588317871094,0.50253826379776,0.050000000745058,0.0487395375967025,291.1576843261719,297.1499938964844,293.1499938964844,0.0050888475961983,-1817.905517578125,298.40289306640625,0.50253826379776,0.050000000745058,0.2311993837356567,291.9745483398437,291.1499938964844,251.4499969482422,250.97271728515625,279.1155090332031,291.15191650390625,292.11529541015625,1.0,0.1732596755027771,0.0160830337554216,0.0160830337554216,0.992161989212036,1.0,-0.493168443441391,1.8537892856329563e-06,0.4931665956974029,-0.1496231108903885,0.0,0.0,0.8037356734275818,36.11904525756836,25.0,766.665283203125,-7536.80322265625,37.18621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4664306640625,307.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,23362.1484375,20160.0,0.0,0.0,0.2280787676572799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3228206634521484,1.3228365182876587,-1.5909314242890105e-05,0.0,0.0002314709563506,0.0,0.0,274.8526611328125,0.0,0.0,0.0,0.7156698107719421,4.0,0.0,1.0
627600,290.3457336425781,297.1499938964844,293.1499938964844,0.0077639487572014,-508.6148986816406,300.9659118652344,0.50253826379776,0.050000000745058,0.0462842434644699,290.75054931640625,297.1499938964844,293.1499938964844,0.0063218404538929,-459.9146728515625,299.6893310546875,0.50253826379776,0.050000000745058,0.0487395375967025,290.3458557128906,297.1499938964844,293.1499938964844,0.0073606660589575,-381.0390625,300.628173828125,0.50253826379776,0.050000000745058,0.0359988585114479,290.0307922363281,297.1499938964844,293.1499938964844,0.0091305747628211,-594.7529907226562,301.9588317871094,0.50253826379776,0.050000000745058,0.0487395375967025,291.1576843261719,297.1499938964844,293.1499938964844,0.0050888475961983,-1817.905517578125,298.40289306640625,0.50253826379776,0.050000000745058,0.2311993837356567,291.9745483398437,291.1499938964844,251.4499969482422,250.97271728515625,279.1155090332031,291.15191650390625,292.11529541015625,1.0,0.1732596755027771,0.0160830337554216,0.0160830337554216,0.992161989212036,1.0,-0.493168443441391,1.8537892856329563e-06,0.4931665956974029,-0.1496231108903885,0.0,0.0,0.8037356734275818,36.11904525756836,25.0,766.665283203125,-7536.80322265625,37.18621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4664306640625,307.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,23362.1484375,20160.0,0.0,0.0,0.2280787676572799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3228206634521484,1.3228365182876587,-1.5909314242890105e-05,0.0,0.0002314709563506,0.0,0.0,274.8526611328125,0.0,0.0,0.0,0.7156698107719421,4.0,0.0,1.0
627660,290.3837280273437,297.1499938964844,293.1499938964844,0.0085675902664661,-532.1284790039062,301.9354553222656,0.5087621808052063,0.050000000745058,0.0461994260549545,290.7774658203125,297.1499938964844,293.1499938964844,0.0068914853036403,-481.8402099609375,300.6083068847656,0.5087621808052063,0.050000000745058,0.0486502200365066,290.3829650878906,297.1499938964844,293.1499938964844,0.0081332353875041,-400.1122131347656,301.6158447265625,0.5087621808052063,0.050000000745058,0.0359328873455524,290.0648803710937,297.1499938964844,293.1499938964844,0.0102654313668608,-623.4173583984375,302.9970397949219,0.5087621808052063,0.050000000745058,0.0486502200365066,291.1910400390625,297.1499938964844,293.1499938964844,0.0054668579250574,-1896.850830078125,299.22918701171875,0.5087621808052063,0.050000000745058,0.230775699019432,292.4988708496094,291.1499938964844,251.4499969482422,250.9701385498047,279.13702392578125,291.1857604980469,292.6111755371094,1.0,0.1689651757478714,0.0158667284995317,0.0158667284995317,0.9911619424819946,1.0,-0.4922646284103393,1.790992655514856e-06,0.4922628402709961,-0.1493708342313766,0.0,0.0,0.5877612829208374,33.85133743286133,25.0,624.7018432617188,-7426.041015625,35.19440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5837097167969,307.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,25202.306640625,20160.0,0.0,0.0,0.2334413975477218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679415583610535,0.8679518103599548,-1.0274034139001742e-05,0.0,0.0002369133435422,0.0,0.0,104.5822525024414,0.0,0.0,0.0,0.5269717574119568,4.0,0.0,1.0
627720,290.3837280273437,297.1499938964844,293.1499938964844,0.0085675902664661,-532.1284790039062,301.9354553222656,0.5087621808052063,0.050000000745058,0.0461994260549545,290.7774658203125,297.1499938964844,293.1499938964844,0.0068914853036403,-481.8402099609375,300.6083068847656,0.5087621808052063,0.050000000745058,0.0486502200365066,290.3829650878906,297.1499938964844,293.1499938964844,0.0081332353875041,-400.1122131347656,301.6158447265625,0.5087621808052063,0.050000000745058,0.0359328873455524,290.0648803710937,297.1499938964844,293.1499938964844,0.0102654313668608,-623.4173583984375,302.9970397949219,0.5087621808052063,0.050000000745058,0.0486502200365066,291.1910400390625,297.1499938964844,293.1499938964844,0.0054668579250574,-1896.850830078125,299.22918701171875,0.5087621808052063,0.050000000745058,0.230775699019432,292.4988708496094,291.1499938964844,251.4499969482422,250.9701385498047,279.13702392578125,291.1857604980469,292.6111755371094,1.0,0.1689651757478714,0.0158667284995317,0.0158667284995317,0.9911619424819946,1.0,-0.4922646284103393,1.790992655514856e-06,0.4922628402709961,-0.1493708342313766,0.0,0.0,0.5877612829208374,33.85133743286133,25.0,624.7018432617188,-7426.041015625,35.19440460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5837097167969,307.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,25202.306640625,20160.0,0.0,0.0,0.2334413975477218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679415583610535,0.8679518103599548,-1.0274034139001742e-05,0.0,0.0002369133435422,0.0,0.0,104.5822525024414,0.0,0.0,0.0,0.5269717574119568,4.0,0.0,1.0
627780,290.417724609375,297.1499938964844,293.1499938964844,0.009560028091073,-562.4996948242188,302.7886047363281,0.5141698122024536,0.050000000745058,0.0461332127451896,290.8018798828125,297.1499938964844,293.1499938964844,0.0075626336038112,-509.8042297363281,301.396728515625,0.5141698122024536,0.050000000745058,0.0485804975032806,290.4161682128906,297.1499938964844,293.1499938964844,0.009074998088181,-424.2034301757813,302.4808959960937,0.5141698122024536,0.050000000745058,0.0358813889324665,290.0957336425781,297.1499938964844,293.1499938964844,0.011732593178749,-660.1146240234375,303.9277648925781,0.5141698122024536,0.050000000745058,0.0485804975032806,291.2211608886719,297.1499938964844,293.1499938964844,0.0058957519941031,-1999.1685791015625,299.912353515625,0.5141698122024536,0.050000000745058,0.2304449528455734,292.81573486328125,291.1499938964844,251.4499969482422,250.9673767089844,279.15771484375,291.2164306640625,292.83447265625,1.0,0.1655285805463791,0.017682297155261,0.017682297155261,0.9901618957519532,1.0,-0.4915590584278106,2.183636524932808e-06,0.4915568828582763,-0.1491614133119583,0.0,0.0,0.3406750559806824,32.081207275390625,25.0,159.5094451904297,-6518.59326171875,33.64456558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85845947265625,306.70928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23722.185546875,20160.0,0.0,0.0,0.2324832081794738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634441196918487,0.3634503185749054,-6.196769390953705e-06,0.0,0.0002359408972552,0.0,0.0,22.15866470336914,0.0,0.0,0.0,0.35183846950531,4.0,0.0,1.0
627840,290.417724609375,297.1499938964844,293.1499938964844,0.009560028091073,-562.4996948242188,302.7886047363281,0.5141698122024536,0.050000000745058,0.0461332127451896,290.8018798828125,297.1499938964844,293.1499938964844,0.0075626336038112,-509.8042297363281,301.396728515625,0.5141698122024536,0.050000000745058,0.0485804975032806,290.4161682128906,297.1499938964844,293.1499938964844,0.009074998088181,-424.2034301757813,302.4808959960937,0.5141698122024536,0.050000000745058,0.0358813889324665,290.0957336425781,297.1499938964844,293.1499938964844,0.011732593178749,-660.1146240234375,303.9277648925781,0.5141698122024536,0.050000000745058,0.0485804975032806,291.2211608886719,297.1499938964844,293.1499938964844,0.0058957519941031,-1999.1685791015625,299.912353515625,0.5141698122024536,0.050000000745058,0.2304449528455734,292.81573486328125,291.1499938964844,251.4499969482422,250.9673767089844,279.15771484375,291.2164306640625,292.83447265625,1.0,0.1655285805463791,0.017682297155261,0.017682297155261,0.9901618957519532,1.0,-0.4915590584278106,2.183636524932808e-06,0.4915568828582763,-0.1491614133119583,0.0,0.0,0.3406750559806824,32.081207275390625,25.0,159.5094451904297,-6518.59326171875,33.64456558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85845947265625,306.70928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,23722.185546875,20160.0,0.0,0.0,0.2324832081794738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634441196918487,0.3634503185749054,-6.196769390953705e-06,0.0,0.0002359408972552,0.0,0.0,22.15866470336914,0.0,0.0,0.0,0.35183846950531,4.0,0.0,1.0
627900,290.4333190917969,297.1499938964844,293.1499938964844,0.0102634122595191,-586.6359252929688,303.17852783203125,0.5182772278785706,0.050000000745058,0.046086985617876,290.8131103515625,297.1499938964844,293.1499938964844,0.0080177197232842,-531.83935546875,301.7340393066406,0.5182772278785706,0.050000000745058,0.0485318154096603,290.43133544921875,297.1499938964844,293.1499938964844,0.0097324289381504,-442.9746398925781,302.8719177246094,0.5182772278785706,0.050000000745058,0.0358454324305057,290.11181640625,297.1499938964844,293.1499938964844,0.0158284921199083,-789.8741455078125,304.0602722167969,0.5570537447929382,0.0752948671579361,0.0579142309725284,291.2348937988281,297.1499938964844,293.1499938964844,0.0061786086298525,-2081.5771484375,300.17578125,0.5182772278785706,0.050000000745058,0.2302140444517135,292.7928771972656,291.1499938964844,251.4499969482422,250.9659423828125,279.193359375,291.2304992675781,292.7290954589844,1.0,0.1641982048749923,0.0220862254500389,0.0220862254500389,0.9896618723869324,1.0,-0.5023154616355896,3.376892891537864e-06,0.5023121237754822,-0.1517854630947113,0.0,0.0,0.2325363308191299,30.927148818969727,25.0,-254.09078979492188,-5826.029296875,33.702110290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5917663574219,305.6956787109375,278.1499938964844,0.0,18000.0,313.1499938964844,22202.279296875,19080.0,0.0,0.0,0.2290103286504745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256624400615692,0.2256678491830825,-5.406650871009333e-06,0.0,0.0002324163651792,0.0,0.0,11.476787567138672,0.0,0.0,0.0,0.300228476524353,4.0,0.0,1.0
627960,290.4482116699219,297.1499938964844,293.1499938964844,0.0112383076921105,-621.1953125,303.5571594238281,0.5261459350585938,0.050000000745058,0.0460067316889762,290.82373046875,297.1499938964844,293.1499938964844,0.0086222365498542,-563.2576904296875,302.03521728515625,0.5261459350585938,0.050000000745058,0.0484473034739494,290.4458312988281,297.1499938964844,293.1499938964844,0.0106321489438414,-469.6112060546875,303.2464294433594,0.5261459350585938,0.050000000745058,0.0357830114662647,290.1488037109375,297.1499938964844,293.1499938964844,0.0356512032449245,-1215.0904541015625,304.040283203125,0.6542689204216003,0.1065452843904495,0.0871684849262237,291.2483215332031,297.1499938964844,293.1499938964844,0.0065410714596509,-2199.5361328125,300.37432861328125,0.5261459350585938,0.050000000745058,0.2298131436109542,292.57647705078125,291.1499938964844,251.4499969482422,250.9644775390625,279.37847900390625,291.2442321777344,292.4096984863281,1.0,0.1634407639503479,0.0470462813973426,0.0470462813973426,0.9891619086265564,1.0,-0.5366666316986084,4.151015309616923e-05,0.5366250872612,-0.1595311164855957,0.0,0.0,0.1577969193458557,29.04912757873535,28.0,-790.4599609375,-5210.32373046875,35.385955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.379150390625,304.48590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20242.208984375,19080.0,0.0,0.0,0.2234763503074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503058969974517,0.1503107100725174,-4.802336206921609e-06,0.0,0.0002268000826006,0.0,0.0,6.66702938079834,0.0,0.0,0.0,0.2911157011985779,4.0,0.0,1.0
628020,290.47833251953125,297.1499938964844,293.1499938964844,0.0165154114365577,-786.6002807617188,304.09735107421875,0.567550539970398,0.0689858496189117,0.0516387932002544,290.8436279296875,297.1499938964844,293.1499938964844,0.0104471575468778,-654.5944213867188,302.5998840332031,0.5404440760612488,0.050000000745058,0.0483169294893741,290.47393798828125,297.1499938964844,293.1499938964844,0.0135200237855315,-546.3876342773438,304.0221862792969,0.5404440760612488,0.050000000745058,0.03568672016263,290.2691345214844,297.1499938964844,293.1499938964844,0.0832819491624832,-2098.43310546875,303.9985046386719,0.782446026802063,0.158257246017456,0.1388203799724578,291.27685546875,297.1499938964844,293.1499938964844,0.0075602447614073,-2544.142822265625,300.6297302246094,0.5404440760612488,0.050000000745058,0.2291947156190872,291.585205078125,291.1499938964844,251.4499969482422,250.9614715576172,279.7663879394531,291.2728576660156,291.3751525878906,1.0,0.1642837673425674,0.1282341182231903,0.1282341182231903,0.9881619215011596,1.0,-0.6043907403945923,0.0092259896919131,0.5951647758483887,-0.1648837924003601,0.0,0.0,0.1616140902042389,26.2944393157959,31.0,-1308.4351806640625,-5203.44970703125,39.680660247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.122802734375,304.0062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,19238.3515625,19080.0,0.0,0.0,0.2056953459978103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223006471991539,0.1223051771521568,-4.526264547166647e-06,0.0,0.0002087546308757,0.0,0.0,5.086398601531982,0.0,0.0,0.0,0.2816460132598877,4.0,0.0,1.0
628080,290.47833251953125,297.1499938964844,293.1499938964844,0.0165154114365577,-786.6002807617188,304.09735107421875,0.567550539970398,0.0689858496189117,0.0516387932002544,290.8436279296875,297.1499938964844,293.1499938964844,0.0104471575468778,-654.5944213867188,302.5998840332031,0.5404440760612488,0.050000000745058,0.0483169294893741,290.47393798828125,297.1499938964844,293.1499938964844,0.0135200237855315,-546.3876342773438,304.0221862792969,0.5404440760612488,0.050000000745058,0.03568672016263,290.2691345214844,297.1499938964844,293.1499938964844,0.0832819491624832,-2098.43310546875,303.9985046386719,0.782446026802063,0.158257246017456,0.1388203799724578,291.27685546875,297.1499938964844,293.1499938964844,0.0075602447614073,-2544.142822265625,300.6297302246094,0.5404440760612488,0.050000000745058,0.2291947156190872,291.585205078125,291.1499938964844,251.4499969482422,250.9614715576172,279.7663879394531,291.2728576660156,291.3751525878906,1.0,0.1642837673425674,0.1282341182231903,0.1282341182231903,0.9881619215011596,1.0,-0.6043907403945923,0.0092259896919131,0.5951647758483887,-0.1648837924003601,0.0,0.0,0.1616140902042389,26.2944393157959,31.0,-1308.4351806640625,-5203.44970703125,39.680660247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.122802734375,304.0062866210937,278.1499938964844,0.0,18000.0,313.1499938964844,19238.3515625,19080.0,0.0,0.0,0.2056953459978103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223006471991539,0.1223051771521568,-4.526264547166647e-06,0.0,0.0002087546308757,0.0,0.0,5.086398601531982,0.0,0.0,0.0,0.2816460132598877,4.0,0.0,1.0
628140,290.58135986328125,297.1499938964844,293.1499938964844,0.0576740615069866,-1536.283203125,304.04644775390625,0.7391330003738403,0.1159798949956893,0.0954040437936782,290.8646850585937,297.1499938964844,293.1499938964844,0.0125702070072293,-736.5549926757812,303.2735900878906,0.5737760066986084,0.050000000745058,0.0480867251753807,290.53106689453125,297.1499938964844,293.1499938964844,0.0423827469348907,-995.0593872070312,304.06640625,0.6959056258201599,0.1004237532615661,0.0617187358438968,290.4046325683594,297.1499938964844,293.1499938964844,0.1252644658088684,-2928.41845703125,303.9793701171875,0.9001600742340088,0.2037855684757232,0.1827473640441894,291.3125305175781,297.1499938964844,293.1499938964844,0.008584882132709,-2847.123291015625,300.9767150878906,0.5737760066986084,0.050000000745058,0.2281027138233184,290.75701904296875,291.1499938964844,251.4499969482422,250.9583740234375,280.4581604003906,291.3081970214844,290.6775817871094,1.0,0.1688041090965271,0.2916401326656341,0.2916401326656341,0.9871619343757628,1.0,-0.7392730116844177,0.0769135430455207,0.6623594760894775,-0.1235431730747222,0.0,0.0,0.2751356661319732,21.683177947998047,34.0,-882.2196044921875,-6770.53564453125,50.3383903503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5912780761719,306.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18857.392578125,18000.0,0.0,0.0,0.1838869899511337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761730313301086,0.1761775761842727,-4.539200745057315e-06,0.0,0.000186621924513,0.0,0.0,7.447403430938721,0.0,0.0,0.0,0.2740037739276886,4.0,0.0,1.0
628200,290.58135986328125,297.1499938964844,293.1499938964844,0.0576740615069866,-1536.283203125,304.04644775390625,0.7391330003738403,0.1159798949956893,0.0954040437936782,290.8646850585937,297.1499938964844,293.1499938964844,0.0125702070072293,-736.5549926757812,303.2735900878906,0.5737760066986084,0.050000000745058,0.0480867251753807,290.53106689453125,297.1499938964844,293.1499938964844,0.0423827469348907,-995.0593872070312,304.06640625,0.6959056258201599,0.1004237532615661,0.0617187358438968,290.4046325683594,297.1499938964844,293.1499938964844,0.1252644658088684,-2928.41845703125,303.9793701171875,0.9001600742340088,0.2037855684757232,0.1827473640441894,291.3125305175781,297.1499938964844,293.1499938964844,0.008584882132709,-2847.123291015625,300.9767150878906,0.5737760066986084,0.050000000745058,0.2281027138233184,290.75701904296875,291.1499938964844,251.4499969482422,250.9583740234375,280.4581604003906,291.3081970214844,290.6775817871094,1.0,0.1688041090965271,0.2916401326656341,0.2916401326656341,0.9871619343757628,1.0,-0.7392730116844177,0.0769135430455207,0.6623594760894775,-0.1235431730747222,0.0,0.0,0.2751356661319732,21.683177947998047,34.0,-882.2196044921875,-6770.53564453125,50.3383903503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5912780761719,306.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18857.392578125,18000.0,0.0,0.0,0.1838869899511337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761730313301086,0.1761775761842727,-4.539200745057315e-06,0.0,0.000186621924513,0.0,0.0,7.447403430938721,0.0,0.0,0.0,0.2740037739276886,4.0,0.0,1.0
628260,290.6847229003906,297.1499938964844,293.1499938964844,0.0809230282902717,-1957.4010009765625,304.032470703125,0.8292643427848816,0.1425834149122238,0.1204630732536315,290.88232421875,297.1499938964844,293.1499938964844,0.013987286016345,-773.9320068359375,303.817138671875,0.5996636748313904,0.050000000745058,0.0479499138891696,290.6158142089844,297.1499938964844,293.1499938964844,0.0711534544825553,-1382.1375732421875,304.0379333496094,0.8038603663444519,0.1316797137260437,0.085031472146511,290.50347900390625,297.1499938964844,293.1499938964844,0.1526686698198318,-3433.986572265625,303.97491455078125,0.988362431526184,0.2345257401466369,0.212235689163208,291.3470458984375,297.1499938964844,293.1499938964844,0.0091579044237732,-2975.527099609375,301.3251953125,0.5996636748313904,0.050000000745058,0.227453738451004,290.584716796875,291.1499938964844,251.4499969482422,250.95608520507807,280.88092041015625,291.3423156738281,290.5897216796875,1.0,0.1741020828485489,0.4449935555458069,0.4449935555458069,0.9871479868888856,1.0,-0.8317751884460449,0.2064267992973327,0.6253483295440674,-0.0112246144562959,0.0,0.0,0.3474963903427124,19.165647506713867,34.0,-321.12744140625,-8052.3642578125,59.87757873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91571044921875,307.5793762207031,278.1499938964844,0.0,18000.0,313.1499938964844,17713.6875,18000.0,0.0,0.0,0.1729322522878646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333449721336364,0.2333493828773498,-4.410820110933855e-06,0.0,0.0001755042467266,0.0,0.0,9.791029930114746,0.0,0.0,0.0,0.2927278876304626,4.0,0.0,1.0
628320,290.7246398925781,297.1499938964844,293.1499938964844,0.0882775783538818,-2094.964599609375,304.0307922363281,0.849010169506073,0.1520251333713531,0.1292034685611724,290.8896179199219,297.1499938964844,293.1499938964844,0.014495687559247,-784.1849365234375,304.0242614746094,0.6006816029548645,0.050000000745058,0.04794492572546,290.6509704589844,297.1499938964844,293.1499938964844,0.0798675566911697,-1506.8258056640625,304.0331115722656,0.8283320665359497,0.1425298452377319,0.0929192453622818,290.5379638671875,297.1499938964844,293.1499938964844,0.151166021823883,-3401.323974609375,303.99639892578125,0.9870856404304504,0.2462812066078186,0.2102509438991546,291.3617553710937,297.1499938964844,293.1499938964844,0.009340732358396,-3007.58154296875,301.4695739746094,0.6006816029548645,0.050000000745058,0.2274300754070282,290.6053466796875,291.1499938964844,251.4499969482422,250.9552154541016,280.6064453125,291.35693359375,290.6210327148437,1.0,0.1762355268001556,0.462333470582962,0.462333470582962,0.9871427416801452,1.0,-0.8493738770484924,0.2306637018918991,0.6187101602554321,0.0099510308355093,0.0,0.0,0.3651792407035827,19.232162475585938,25.0,-184.457748413086,-8518.4892578125,62.65150833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8778381347656,307.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17668.146484375,18000.0,0.0,0.0,0.1702834218740463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541448175907135,0.2541492879390716,-4.455683210835559e-06,0.0,0.0001728160277707,0.0,0.0,10.860734939575195,0.0,0.0,0.0,0.296949565410614,4.0,0.0,1.0
628380,290.802001953125,297.1499938964844,293.1499938964844,0.1021883338689804,-2355.837646484375,304.02862548828125,0.894889235496521,0.169573426246643,0.1453596949577331,290.9066162109375,297.1499938964844,293.1499938964844,0.019436789676547,-915.1404418945312,304.1217346191406,0.6409858465194702,0.0700259581208229,0.0561014339327812,290.7204284667969,297.1499938964844,293.1499938964844,0.0957896634936332,-1739.634033203125,304.02691650390625,0.8791830539703369,0.1626204252243042,0.1073551401495933,290.5799560546875,297.1499938964844,293.1499938964844,0.1415307521820068,-3217.520263671875,304.043701171875,0.9816139936447144,0.2732733488082886,0.1982406973838806,291.3916015625,297.1499938964844,293.1499938964844,0.0097101563587784,-3074.834716796875,301.73565673828125,0.609126091003418,0.050000000745058,0.2272442281246185,290.6204528808594,291.1499938964844,251.4499969482422,250.9535217285156,280.0992126464844,291.38671875,290.6111755371094,1.0,0.1784957647323608,0.4748405218124389,0.4748405218124389,0.987132489681244,1.0,-0.8811973333358765,0.2503647208213806,0.6308325529098511,0.0238144528120756,0.0,0.0,0.4007671177387237,18.58623695373535,25.0,-118.7879409790039,-9211.341796875,66.78353881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62091064453125,307.9777526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17627.880859375,18000.0,0.0,0.0,0.1672718226909637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897801101207733,0.2897846698760986,-4.552003247226821e-06,0.0,0.0001697596453595,0.0,0.0,12.840620040893556,0.0,0.0,0.0,0.3052244186401367,4.0,0.0,1.0
628440,290.8687744140625,297.1499938964844,293.1499938964844,0.1144400238990783,-2581.1748046875,304.0269470214844,0.947925627231598,0.1842512339353561,0.1587773412466049,290.9375,297.1499938964844,293.1499938964844,0.0359286852180957,-1236.4793701171875,304.0963134765625,0.7264149785041809,0.090518482029438,0.0757551714777946,290.7812194824219,297.1499938964844,293.1499938964844,0.1095559820532798,-1938.996826171875,304.02276611328125,0.9356014132499696,0.1794407218694687,0.1193139851093292,290.59149169921875,297.1499938964844,293.1499938964844,0.1256351023912429,-2917.34814453125,304.09088134765625,0.969969928264618,0.30137699842453,0.1785498559474945,291.41796875,297.1499938964844,293.1499938964844,0.0100689018145203,-3141.904541015625,301.9533386230469,0.6224470138549805,0.050000000745058,0.2269633114337921,290.57928466796875,291.1499938964844,251.4499969482422,250.95204162597656,279.8018798828125,291.4132995605469,290.5682067871094,1.0,0.1798226237297058,0.4820266962051391,0.4820266962051391,0.9871234893798828,1.0,-0.9112741351127625,0.2657455205917358,0.6455286145210266,0.0336994230747222,0.0,0.0,0.4404261708259582,17.422983169555664,45.0,-94.26854705810548,-9837.267578125,70.04531860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24249267578125,308.0652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17496.62109375,18000.0,0.0,0.0,0.1667763739824295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330191820859909,0.3301964700222015,-4.660010290535865e-06,0.0,0.0001692568184807,0.0,0.0,15.25510311126709,0.0,0.0,0.0,0.315410703420639,4.0,0.0,1.0
628500,290.93896484375,297.1499938964844,293.1499938964844,0.1271684020757675,-2809.312255859375,304.02618408203125,0.985220730304718,0.1993640810251236,0.1725983023643493,290.98583984375,297.1499938964844,293.1499938964844,0.0538418218493461,-1548.725341796875,304.0736999511719,0.7900997400283813,0.1090661659836769,0.0948355197906494,290.8454284667969,297.1499938964844,293.1499938964844,0.1239833459258079,-2141.926513671875,304.0196838378906,0.9796847701072692,0.1968365907669067,0.1316610723733902,290.58917236328125,297.1499938964844,293.1499938964844,0.117806926369667,-2767.5,304.11541748046875,0.962862193584442,0.3342376053333282,0.1688948571681976,291.4460144042969,297.1499938964844,293.1499938964844,0.0104610146954655,-3209.001708984375,302.1864929199219,0.6289296746253967,0.050000000745058,0.2268334329128265,290.556884765625,291.1499938964844,251.4499969482422,250.9504547119141,279.5823059082031,291.44158935546875,290.5570373535156,1.0,0.1854302585124969,0.4868215322494507,0.4868215322494507,0.987113893032074,1.0,-0.9538255333900452,0.2836037874221802,0.670221745967865,0.0435659326612949,0.0,0.0,0.4824560582637787,17.217161178588867,45.0,-35.58543395996094,-10560.6005859375,77.27848815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6942138671875,308.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17309.619140625,18000.0,0.0,0.0,0.168598935008049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843513429164886,0.3843561708927154,-4.835125764657278e-06,0.0,0.0001711064833216,0.0,0.0,18.90772819519043,0.0,0.0,0.0,0.3304790258407593,4.0,0.0,1.0
628560,291.0013122558594,297.1499938964844,293.1499938964844,0.1290910840034485,-2838.991455078125,304.04595947265625,0.9802825450897216,0.2151008248329162,0.1741251647472381,291.0420837402344,297.1499938964844,293.1499938964844,0.0683815032243728,-1816.5625,304.0612487792969,0.8259085416793823,0.1254402101039886,0.1113429814577102,290.9080505371094,297.1499938964844,293.1499938964844,0.1363515704870224,-2316.5673828125,304.0211486816406,0.9946417808532716,0.2137299925088882,0.1428148448467254,290.5925598144531,297.1499938964844,293.1499938964844,0.1242093592882156,-2888.54833984375,304.109375,0.9684737920761108,0.3660275340080261,0.1763996481895446,291.473876953125,297.1499938964844,293.1499938964844,0.0108648790046572,-3273.04833984375,302.4186096191406,0.6238757371902466,0.050000000745058,0.2269320636987686,290.5585327148437,291.1499938964844,251.4499969482422,250.94888305664065,279.4347839355469,291.4696960449219,290.5589294433594,1.0,0.193081334233284,0.4897387325763702,0.4897387325763702,0.9882805347442628,1.0,-0.9973165392875672,0.3005054891109466,0.6968110203742981,0.0524493716657161,0.0,0.0,0.5217338800430298,18.26471900939941,65.0,-6.439562797546387,-11199.15234375,87.44141387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02197265625,307.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17173.0625,18000.0,0.0,0.0,0.172888770699501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4426198601722717,0.4426249265670776,-5.082915777165908e-06,0.0,0.0001754601253196,0.0,0.0,23.543132781982425,0.0,0.0,0.0,0.3482283353805542,4.0,0.0,1.0
628620,291.1003723144531,297.1499938964844,293.1499938964844,0.1503670513629913,-3209.19384765625,304.0439147949219,0.9857040643692015,0.2495192587375641,0.1965419203042984,291.1634216308594,297.1499938964844,293.1499938964844,0.0923441499471664,-2285.205322265625,304.0512390136719,0.8596737384796143,0.1542629301548004,0.1398743987083435,291.00213623046875,297.1499938964844,293.1499938964844,0.1502312272787094,-2495.053466796875,304.0384826660156,0.9857040643692015,0.2514151334762573,0.1528659462928772,290.651611328125,297.1499938964844,293.1499938964844,0.1512341797351837,-3387.9287109375,304.078369140625,0.9857040643692015,0.4189485907554626,0.2069681137800216,291.52978515625,297.1499938964844,293.1499938964844,0.0117549067363142,-3407.769287109375,302.8637084960937,0.6029958128929138,0.050000000745058,0.2273718118667602,290.5354309082031,291.1499938964844,251.4499969482422,250.9457550048828,279.25958251953125,291.52593994140625,290.5255432128906,1.0,0.2140709161758422,0.4909874200820923,0.4909874200820923,0.9906138777732848,1.0,-1.1083956956863403,0.3396961688995361,0.7686995267868042,0.0705316439270973,0.0,0.0,0.6042203903198242,22.029146194458008,85.0,-53.0470085144043,-12432.8466796875,118.93695068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45977783203125,307.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,16820.1484375,18000.0,0.0,0.0,0.1880692988634109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766173005104065,0.5766231417655945,-5.822896127938293e-06,0.0,0.0001908664271468,0.0,0.0,37.399024963378906,0.0,0.0,0.0,0.394092708826065,4.0,0.0,1.0
628680,291.1003723144531,297.1499938964844,293.1499938964844,0.1503670513629913,-3209.19384765625,304.0439147949219,0.9857040643692015,0.2495192587375641,0.1965419203042984,291.1634216308594,297.1499938964844,293.1499938964844,0.0923441499471664,-2285.205322265625,304.0512390136719,0.8596737384796143,0.1542629301548004,0.1398743987083435,291.00213623046875,297.1499938964844,293.1499938964844,0.1502312272787094,-2495.053466796875,304.0384826660156,0.9857040643692015,0.2514151334762573,0.1528659462928772,290.651611328125,297.1499938964844,293.1499938964844,0.1512341797351837,-3387.9287109375,304.078369140625,0.9857040643692015,0.4189485907554626,0.2069681137800216,291.52978515625,297.1499938964844,293.1499938964844,0.0117549067363142,-3407.769287109375,302.8637084960937,0.6029958128929138,0.050000000745058,0.2273718118667602,290.5354309082031,291.1499938964844,251.4499969482422,250.9457550048828,279.25958251953125,291.52593994140625,290.5255432128906,1.0,0.2140709161758422,0.4909874200820923,0.4909874200820923,0.9906138777732848,1.0,-1.1083956956863403,0.3396961688995361,0.7686995267868042,0.0705316439270973,0.0,0.0,0.6042203903198242,22.029146194458008,85.0,-53.0470085144043,-12432.8466796875,118.93695068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45977783203125,307.2829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,16820.1484375,18000.0,0.0,0.0,0.1880692988634109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766173005104065,0.5766231417655945,-5.822896127938293e-06,0.0,0.0001908664271468,0.0,0.0,37.399024963378906,0.0,0.0,0.0,0.394092708826065,4.0,0.0,1.0
628740,291.2331237792969,297.1499938964844,293.1499938964844,0.186625674366951,-3820.389404296875,304.0184326171875,0.9969990253448486,0.2746196687221527,0.2317206859588623,291.28857421875,297.1499938964844,293.1499938964844,0.114435851573944,-2717.952392578125,304.04742431640625,0.8714973330497742,0.1792296916246414,0.1644936203956604,291.1127624511719,297.1499938964844,293.1499938964844,0.1865102797746658,-2970.625732421875,304.0147705078125,0.9969990253448486,0.2834679186344147,0.1802271902561187,290.7474365234375,297.1499938964844,293.1499938964844,0.1873615831136703,-4029.843994140625,304.041748046875,0.9969990253448486,0.4628868401050567,0.2440130412578582,291.5898742675781,297.1499938964844,293.1499938964844,0.0128384195268154,-3570.680908203125,303.268798828125,0.5761169791221619,0.050000000745058,0.228024810552597,290.3827819824219,291.1499938964844,251.4499969482422,250.9427185058593,279.1678771972656,291.5861511230469,290.3636779785156,1.0,0.2421460449695587,0.4877163767814636,0.4877163767814636,0.9929471611976624,1.0,-1.2582463026046753,0.3897099792957306,0.8685362935066223,0.0915774405002594,0.0,0.0,0.7155160307884216,27.65840721130371,105.0,-189.0301513671875,-13848.615234375,172.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7030029296875,306.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,16009.146484375,18000.0,0.0,0.0,0.2118619084358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76827073097229,0.7682779431343079,-7.204687335615745e-06,0.0,0.0002150129002984,0.0,0.0,66.64602661132812,0.0,0.0,0.0,0.4698352217674255,4.0,0.0,1.0
628800,291.2331237792969,297.1499938964844,293.1499938964844,0.186625674366951,-3820.389404296875,304.0184326171875,0.9969990253448486,0.2746196687221527,0.2317206859588623,291.28857421875,297.1499938964844,293.1499938964844,0.114435851573944,-2717.952392578125,304.04742431640625,0.8714973330497742,0.1792296916246414,0.1644936203956604,291.1127624511719,297.1499938964844,293.1499938964844,0.1865102797746658,-2970.625732421875,304.0147705078125,0.9969990253448486,0.2834679186344147,0.1802271902561187,290.7474365234375,297.1499938964844,293.1499938964844,0.1873615831136703,-4029.843994140625,304.041748046875,0.9969990253448486,0.4628868401050567,0.2440130412578582,291.5898742675781,297.1499938964844,293.1499938964844,0.0128384195268154,-3570.680908203125,303.268798828125,0.5761169791221619,0.050000000745058,0.228024810552597,290.3827819824219,291.1499938964844,251.4499969482422,250.9427185058593,279.1678771972656,291.5861511230469,290.3636779785156,1.0,0.2421460449695587,0.4877163767814636,0.4877163767814636,0.9929471611976624,1.0,-1.2582463026046753,0.3897099792957306,0.8685362935066223,0.0915774405002594,0.0,0.0,0.7155160307884216,27.65840721130371,105.0,-189.0301513671875,-13848.615234375,172.41709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7030029296875,306.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,16009.146484375,18000.0,0.0,0.0,0.2118619084358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.76827073097229,0.7682779431343079,-7.204687335615745e-06,0.0,0.0002150129002984,0.0,0.0,66.64602661132812,0.0,0.0,0.0,0.4698352217674255,4.0,0.0,1.0
628860,291.3878479003906,297.1499938964844,293.1499938964844,0.2188917845487594,-4341.66259765625,304.0104064941406,0.9783151149749756,0.291785717010498,0.2587825655937195,291.4159545898437,297.1499938964844,293.1499938964844,0.1360336691141128,-3125.773681640625,304.045654296875,0.8549330830574036,0.2005744874477386,0.1858234405517578,291.2509460449219,297.1499938964844,293.1499938964844,0.2316855937242508,-3537.797607421875,303.9855041503906,0.9917510151863098,0.307123601436615,0.2112624645233154,290.8747253417969,297.1499938964844,293.1499938964844,0.2417447865009308,-4953.4521484375,303.9859313964844,0.9990000128746032,0.498028427362442,0.2957999408245086,291.6578674316406,297.1499938964844,293.1499938964844,0.0141544993966817,-3759.086669921875,303.6333923339844,0.5362289547920227,0.050000000745058,0.2293420732021331,290.13702392578125,291.1499938964844,251.4499969482422,250.9397735595703,279.1234130859375,291.6541442871094,290.1128845214844,1.0,0.2754520773887634,0.482454240322113,0.482454240322113,0.9943148493766784,1.0,-1.4171452522277832,0.4420667886734009,0.9750784635543824,0.1126739680767059,0.0,0.0,0.8660035133361816,37.28160095214844,125.0,-314.2391357421875,-15175.7880859375,251.6656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.867431640625,305.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,15168.2314453125,18000.0,0.0,0.0,0.2436861395835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0245224237442017,1.0245323181152344,-9.804255569179077e-06,0.0,0.0002473104395903,0.0,0.0,130.115478515625,0.0,0.0,0.0,0.5836247801780701,4.0,0.0,1.0
628920,291.3878479003906,297.1499938964844,293.1499938964844,0.2188917845487594,-4341.66259765625,304.0104064941406,0.9783151149749756,0.291785717010498,0.2587825655937195,291.4159545898437,297.1499938964844,293.1499938964844,0.1360336691141128,-3125.773681640625,304.045654296875,0.8549330830574036,0.2005744874477386,0.1858234405517578,291.2509460449219,297.1499938964844,293.1499938964844,0.2316855937242508,-3537.797607421875,303.9855041503906,0.9917510151863098,0.307123601436615,0.2112624645233154,290.8747253417969,297.1499938964844,293.1499938964844,0.2417447865009308,-4953.4521484375,303.9859313964844,0.9990000128746032,0.498028427362442,0.2957999408245086,291.6578674316406,297.1499938964844,293.1499938964844,0.0141544993966817,-3759.086669921875,303.6333923339844,0.5362289547920227,0.050000000745058,0.2293420732021331,290.13702392578125,291.1499938964844,251.4499969482422,250.9397735595703,279.1234130859375,291.6541442871094,290.1128845214844,1.0,0.2754520773887634,0.482454240322113,0.482454240322113,0.9943148493766784,1.0,-1.4171452522277832,0.4420667886734009,0.9750784635543824,0.1126739680767059,0.0,0.0,0.8660035133361816,37.28160095214844,125.0,-314.2391357421875,-15175.7880859375,251.6656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.867431640625,305.3160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,15168.2314453125,18000.0,0.0,0.0,0.2436861395835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0245224237442017,1.0245323181152344,-9.804255569179077e-06,0.0,0.0002473104395903,0.0,0.0,130.115478515625,0.0,0.0,0.0,0.5836247801780701,4.0,0.0,1.0
628980,291.513671875,297.1499938964844,293.1499938964844,0.2444960623979568,-4741.8896484375,304.0139465332031,0.9298120141029358,0.3108857274055481,0.2759475409984588,291.5430908203125,297.1499938964844,293.1499938964844,0.1572670042514801,-3514.567138671875,304.0450134277344,0.8247212171554565,0.2187260389328003,0.2040795534849167,291.3752746582031,297.1499938964844,293.1499938964844,0.2616990804672241,-3897.071533203125,303.9899597167969,0.9501657485961914,0.3299814760684967,0.2271679788827896,291.044921875,297.1499938964844,293.1499938964844,0.3198164105415344,-6209.6669921875,303.9106140136719,0.9990000128746032,0.5212525725364685,0.3640480935573578,291.7331237792969,297.1499938964844,293.1499938964844,0.015806645154953,-3979.1220703125,303.9615783691406,0.4969854056835174,0.050000000745058,0.2315902560949325,289.80841064453125,291.1499938964844,251.4499969482422,250.9369659423828,279.1058349609375,291.7294921875,289.7773742675781,1.0,0.3112135529518127,0.4770424962043762,0.4770424962043762,0.9956825375556946,1.0,-1.563575029373169,0.4904260635375976,1.0731489658355713,0.1311941891908645,0.0,0.0,1.0,51.96767807006836,145.0,-445.0858154296875,-16055.5615234375,355.51239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2086486816406,304.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,15630.369140625,18000.0,0.0,0.0,0.2808263301849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2620849609375,1.26209819316864,-1.320741830568295e-05,0.0,0.0002850030432455,0.0,0.0,224.12472534179688,0.0,0.0,0.0,0.694381058216095,4.0,0.0,1.0
629040,291.513671875,297.1499938964844,293.1499938964844,0.2444960623979568,-4741.8896484375,304.0139465332031,0.9298120141029358,0.3108857274055481,0.2759475409984588,291.5430908203125,297.1499938964844,293.1499938964844,0.1572670042514801,-3514.567138671875,304.0450134277344,0.8247212171554565,0.2187260389328003,0.2040795534849167,291.3752746582031,297.1499938964844,293.1499938964844,0.2616990804672241,-3897.071533203125,303.9899597167969,0.9501657485961914,0.3299814760684967,0.2271679788827896,291.044921875,297.1499938964844,293.1499938964844,0.3198164105415344,-6209.6669921875,303.9106140136719,0.9990000128746032,0.5212525725364685,0.3640480935573578,291.7331237792969,297.1499938964844,293.1499938964844,0.015806645154953,-3979.1220703125,303.9615783691406,0.4969854056835174,0.050000000745058,0.2315902560949325,289.80841064453125,291.1499938964844,251.4499969482422,250.9369659423828,279.1058349609375,291.7294921875,289.7773742675781,1.0,0.3112135529518127,0.4770424962043762,0.4770424962043762,0.9956825375556946,1.0,-1.563575029373169,0.4904260635375976,1.0731489658355713,0.1311941891908645,0.0,0.0,1.0,51.96767807006836,145.0,-445.0858154296875,-16055.5615234375,355.51239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2086486816406,304.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,15630.369140625,18000.0,0.0,0.0,0.2808263301849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2620849609375,1.26209819316864,-1.320741830568295e-05,0.0,0.0002850030432455,0.0,0.0,224.12472534179688,0.0,0.0,0.0,0.694381058216095,4.0,0.0,1.0
629100,291.5719909667969,297.1499938964844,293.1499938964844,0.2593202292919159,-4971.12158203125,304.0116882324219,0.908543348312378,0.3201592266559601,0.2846475541591644,291.60418701171875,297.1499938964844,293.1499938964844,0.1685979962348938,-3718.509521484375,304.0434875488281,0.8114591240882874,0.2270853817462921,0.2124551683664322,291.4313049316406,297.1499938964844,293.1499938964844,0.2792240381240845,-4104.3193359375,303.9871520996094,0.9301677942276,0.3414606750011444,0.2354147285223007,291.1402893066406,297.1499938964844,293.1499938964844,0.3644662797451019,-6899.2216796875,303.8729248046875,0.9990000128746032,0.5291982889175415,0.3989180326461792,291.7727966308594,297.1499938964844,293.1499938964844,0.0168338846415281,-4110.041015625,304.1139831542969,0.4818199276924133,0.050000000745058,0.2329187244176864,289.5780029296875,291.1499938964844,251.4499969482422,250.9356231689453,279.1014099121094,291.76922607421875,289.53912353515625,1.0,0.3295686841011047,0.4742700457572937,0.4742700457572937,0.9963663816452026,1.0,-1.6374319791793823,0.5148699283599854,1.122562050819397,0.1403675377368927,0.0,0.0,1.0,60.52927780151367,145.0,-558.4542846679688,-16279.0244140625,418.1839904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53173828125,303.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,16646.345703125,19080.0,0.0,0.0,0.3001771867275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3118774890899658,1.3118916749954224,-1.4215455848898271e-05,0.0,0.0003046416968572,0.0,0.0,251.0622100830078,0.0,0.0,0.0,0.7334994673728943,4.0,0.0,1.0
629160,291.6287536621094,297.1499938964844,293.1499938964844,0.2749131917953491,-5209.36328125,304.00848388671875,0.8952467441558838,0.3290054202079773,0.293001115322113,291.6634826660156,297.1499938964844,293.1499938964844,0.1803620904684066,-3927.4931640625,304.0414733886719,0.8021012544631958,0.2350214719772339,0.2204079926013946,291.4856262207031,297.1499938964844,293.1499938964844,0.2978012263774872,-4321.07763671875,303.98297119140625,0.9166939854621888,0.3525630831718445,0.2434623688459396,291.2379150390625,297.1499938964844,293.1499938964844,0.4067705571651459,-7532.26025390625,303.8468933105469,0.9990000128746032,0.5354815125465393,0.4283666014671325,291.8143920898437,297.1499938964844,293.1499938964844,0.0196825452148914,-4467.20751953125,304.1380920410156,0.4810892641544342,0.0574564673006534,0.2491271048784256,289.31427001953125,291.1499938964844,251.4499969482422,250.934326171875,279.0950012207031,291.8106689453125,289.2752990722656,1.0,0.3483278453350067,0.4710742533206939,0.4710742533206939,0.9970930814743042,1.0,-1.7214564085006714,0.542794406414032,1.1786619424819946,0.1503659039735794,0.0,0.0,1.0,68.77747344970703,165.0,-640.9728393554688,-16611.908203125,491.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9732666015625,303.0638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.255859375,19080.0,0.0,0.0,0.3195758163928985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645784854888916,1.3645938634872437,-1.5378178432001732e-05,0.0,0.0003243288374505,0.0,0.0,282.5222473144531,0.0,0.0,0.0,0.7467198967933655,4.0,0.0,1.0
629220,291.7392578125,297.1499938964844,293.1499938964844,0.3082404136657715,-5709.01953125,304.0001525878906,0.8771669864654541,0.3451394438743591,0.3083498775959015,291.7777099609375,297.1499938964844,293.1499938964844,0.2052528262138366,-4361.087890625,304.0361633300781,0.7893638014793396,0.2495131641626358,0.2349939197301864,291.59283447265625,297.1499938964844,293.1499938964844,0.3376646637916565,-4776.37548828125,303.97222900390625,0.8999030590057373,0.3730001747608185,0.2584481239318847,291.41851806640625,297.1499938964844,293.1499938964844,0.4910399317741394,-8747.419921875,303.8065185546875,0.9990000128746032,0.5472946166992188,0.478528618812561,291.919189453125,297.1499938964844,293.1499938964844,0.035115111619234,-5898.5986328125,304.1163330078125,0.5030025839805603,0.0701080411672592,0.3147892653942108,288.6978759765625,291.1499938964844,251.4499969482422,250.931884765625,279.087646484375,291.914794921875,288.659423828125,1.0,0.3873879015445709,0.4642848372459411,0.4642848372459411,0.998546540737152,1.0,-1.914466381072998,0.6073635220527649,1.307102918624878,0.1738293617963791,0.0,0.0,1.0,85.33831787109375,183.0,-787.0407104492188,-17288.396484375,677.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1716613769531,302.2079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18778.32421875,19080.0,0.0,0.0,0.3580397963523865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3937716484069824,1.3937876224517822,-1.604312456038315e-05,0.0,0.0003633648739196,0.0,0.0,301.0445251464844,0.0,0.0,0.0,0.7613676190376282,4.0,0.0,1.0
