time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629280,291.7392578125,297.1499938964844,293.1499938964844,0.3082404136657715,-5709.01953125,304.0001525878906,0.8771669864654541,0.3451394438743591,0.3083498775959015,291.7777099609375,297.1499938964844,293.1499938964844,0.2052528262138366,-4361.087890625,304.0361633300781,0.7893638014793396,0.2495131641626358,0.2349939197301864,291.59283447265625,297.1499938964844,293.1499938964844,0.3376646637916565,-4776.37548828125,303.97222900390625,0.8999030590057373,0.3730001747608185,0.2584481239318847,291.41851806640625,297.1499938964844,293.1499938964844,0.4910399317741394,-8747.419921875,303.8065185546875,0.9990000128746032,0.5472946166992188,0.478528618812561,291.919189453125,297.1499938964844,293.1499938964844,0.035115111619234,-5898.5986328125,304.1163330078125,0.5030025839805603,0.0701080411672592,0.3147892653942108,288.6978759765625,291.1499938964844,251.4499969482422,250.931884765625,279.087646484375,291.914794921875,288.659423828125,1.0,0.3873879015445709,0.4642848372459411,0.4642848372459411,0.998546540737152,1.0,-1.914466381072998,0.6073635220527649,1.307102918624878,0.1738293617963791,0.0,0.0,1.0,85.33831787109375,183.0,-787.0407104492188,-17288.396484375,677.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1716613769531,302.2079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18778.32421875,19080.0,0.0,0.0,0.3580397963523865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3937716484069824,1.3937876224517822,-1.604312456038315e-05,0.0,0.0003633648739196,0.0,0.0,301.0445251464844,0.0,0.0,0.0,0.7613676190376282,4.0,0.0,1.0
629340,291.84619140625,297.1499938964844,293.1499938964844,0.3400561511516571,-6170.5185546875,303.9972839355469,0.8514397740364075,0.3591962158679962,0.3220374286174774,291.88702392578125,297.1499938964844,293.1499938964844,0.229141429066658,-4763.9189453125,304.0344543457031,0.7684246301651001,0.2621110677719116,0.2480461001396179,291.6991577148437,297.1499938964844,293.1499938964844,0.3759945929050445,-5198.7666015625,303.9678649902344,0.874823272228241,0.39089035987854,0.271826833486557,291.5981750488281,297.1499938964844,293.1499938964844,0.5760661363601685,-9910.4169921875,303.78338623046875,0.9895800352096558,0.5547264218330383,0.5242635011672974,292.0384216308594,297.1499938964844,293.1499938964844,0.0461486652493476,-6844.05224609375,304.1093139648437,0.5005007982254028,0.0771284252405166,0.3546921610832214,288.155029296875,291.1499938964844,251.4499969482422,250.9296722412109,279.10064697265625,292.03424072265625,288.1298217773437,1.0,0.4244879186153412,0.4597591459751129,0.4597591459751129,1.0,1.0,-2.065547466278076,0.6587334871292114,1.4068138599395752,0.1930551528930664,0.0,0.0,1.0,107.86365509033205,201.0,-716.8142700195312,-17836.3125,880.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7832946777344,301.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18996.6484375,20160.0,0.0,0.0,0.3947506546974182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018504619598389,1.4018666744232178,-1.622964919079095e-05,0.0,0.0004006217350251,0.0,0.0,306.30987548828125,0.0,0.0,0.0,0.7804206013679504,4.0,0.0,1.0
629400,291.84619140625,297.1499938964844,293.1499938964844,0.3400561511516571,-6170.5185546875,303.9972839355469,0.8514397740364075,0.3591962158679962,0.3220374286174774,291.88702392578125,297.1499938964844,293.1499938964844,0.229141429066658,-4763.9189453125,304.0344543457031,0.7684246301651001,0.2621110677719116,0.2480461001396179,291.6991577148437,297.1499938964844,293.1499938964844,0.3759945929050445,-5198.7666015625,303.9678649902344,0.874823272228241,0.39089035987854,0.271826833486557,291.5981750488281,297.1499938964844,293.1499938964844,0.5760661363601685,-9910.4169921875,303.78338623046875,0.9895800352096558,0.5547264218330383,0.5242635011672974,292.0384216308594,297.1499938964844,293.1499938964844,0.0461486652493476,-6844.05224609375,304.1093139648437,0.5005007982254028,0.0771284252405166,0.3546921610832214,288.155029296875,291.1499938964844,251.4499969482422,250.9296722412109,279.10064697265625,292.03424072265625,288.1298217773437,1.0,0.4244879186153412,0.4597591459751129,0.4597591459751129,1.0,1.0,-2.065547466278076,0.6587334871292114,1.4068138599395752,0.1930551528930664,0.0,0.0,1.0,107.86365509033205,201.0,-716.8142700195312,-17836.3125,880.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7832946777344,301.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18996.6484375,20160.0,0.0,0.0,0.3947506546974182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018504619598389,1.4018666744232178,-1.622964919079095e-05,0.0,0.0004006217350251,0.0,0.0,306.30987548828125,0.0,0.0,0.0,0.7804206013679504,4.0,0.0,1.0
629460,291.9482421875,297.1499938964844,293.1499938964844,0.3654171526432037,-6523.65380859375,304.0061340332031,0.8255649209022522,0.3715311288833618,0.3343701362609863,291.99090576171875,297.1499938964844,293.1499938964844,0.2484761178493499,-5077.6064453125,304.0408935546875,0.7462611794471741,0.2730427384376526,0.2596939504146576,291.8017272949219,297.1499938964844,293.1499938964844,0.4073302745819092,-5529.76708984375,303.9765625,0.8486674427986145,0.4068455696105957,0.2839486300945282,291.7281188964844,297.1499938964844,293.1499938964844,0.6125166416168213,-10343.8759765625,303.8440856933594,0.9544819593429564,0.5676003098487854,0.5355357527732849,292.1524963378906,297.1499938964844,293.1499938964844,0.0542073957622051,-7525.7236328125,304.10955810546875,0.4902613759040832,0.0821480154991149,0.3832778930664062,287.8689880371094,291.1499938964844,251.4499969482422,250.9277191162109,279.1192932128906,292.1488647460937,287.8572082519531,1.0,0.4564881026744842,0.4577406346797943,0.4577406346797943,1.0,1.0,-2.1567728519439697,0.6909803152084351,1.4657926559448242,0.2053438574075698,0.0,0.0,1.0,135.21957397460938,189.0,-455.2196350097656,-18415.7578125,1067.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7943420410156,301.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,19961.087890625,20160.0,0.0,0.0,0.4282087385654449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4369951486587524,1.4370121955871582,-1.7053609553840943e-05,0.0,0.0004345774359535,0.0,0.0,329.93017578125,0.0,0.0,0.0,0.7847896218299866,4.0,0.0,1.0
629520,291.9482421875,297.1499938964844,293.1499938964844,0.3654171526432037,-6523.65380859375,304.0061340332031,0.8255649209022522,0.3715311288833618,0.3343701362609863,291.99090576171875,297.1499938964844,293.1499938964844,0.2484761178493499,-5077.6064453125,304.0408935546875,0.7462611794471741,0.2730427384376526,0.2596939504146576,291.8017272949219,297.1499938964844,293.1499938964844,0.4073302745819092,-5529.76708984375,303.9765625,0.8486674427986145,0.4068455696105957,0.2839486300945282,291.7281188964844,297.1499938964844,293.1499938964844,0.6125166416168213,-10343.8759765625,303.8440856933594,0.9544819593429564,0.5676003098487854,0.5355357527732849,292.1524963378906,297.1499938964844,293.1499938964844,0.0542073957622051,-7525.7236328125,304.10955810546875,0.4902613759040832,0.0821480154991149,0.3832778930664062,287.8689880371094,291.1499938964844,251.4499969482422,250.9277191162109,279.1192932128906,292.1488647460937,287.8572082519531,1.0,0.4564881026744842,0.4577406346797943,0.4577406346797943,1.0,1.0,-2.1567728519439697,0.6909803152084351,1.4657926559448242,0.2053438574075698,0.0,0.0,1.0,135.21957397460938,189.0,-455.2196350097656,-18415.7578125,1067.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7943420410156,301.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,19961.087890625,20160.0,0.0,0.0,0.4282087385654449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4369951486587524,1.4370121955871582,-1.7053609553840943e-05,0.0,0.0004345774359535,0.0,0.0,329.93017578125,0.0,0.0,0.0,0.7847896218299866,4.0,0.0,1.0
629580,292.0429992675781,297.1499938964844,293.1499938964844,0.3858318030834198,-6798.83740234375,304.0201416015625,0.8203802704811096,0.3827541470527649,0.3450076878070831,292.08551025390625,297.1499938964844,293.1499938964844,0.2643442451953888,-5327.51708984375,304.0508728027344,0.7431558966636658,0.2832075953483581,0.2698374986648559,291.8971252441406,297.1499938964844,293.1499938964844,0.4334892630577087,-5797.1337890625,303.9908752441406,0.8447852730751038,0.4216516613960266,0.2947055101394653,291.828369140625,297.1499938964844,293.1499938964844,0.6473158597946167,-10756.837890625,303.8878173828125,0.9459837675094604,0.5832699537277222,0.5503147840499878,292.25311279296875,297.1499938964844,293.1499938964844,0.0604542307555675,-8066.8603515625,304.1126708984375,0.49177086353302,0.0869966372847557,0.4070453643798828,287.7178955078125,291.1499938964844,251.4499969482422,250.92605590820312,279.1288146972656,292.25006103515625,287.713134765625,1.0,0.4754493832588196,0.4561537206172943,0.4561537206172943,1.0,1.0,-2.2409560680389404,0.7211899757385254,1.5197659730911257,0.217021107673645,0.0,0.0,1.0,148.9900665283203,177.0,-256.9504699707031,-19079.765625,1208.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1159362792969,301.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,20106.138671875,20160.0,0.0,0.0,0.4578542709350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422067403793335,1.4422239065170288,-1.7177533663925715e-05,0.0,0.0004646638990379,0.0,0.0,333.532958984375,0.0,0.0,0.0,0.7874003052711487,4.0,0.0,1.0
629640,292.0429992675781,297.1499938964844,293.1499938964844,0.3858318030834198,-6798.83740234375,304.0201416015625,0.8203802704811096,0.3827541470527649,0.3450076878070831,292.08551025390625,297.1499938964844,293.1499938964844,0.2643442451953888,-5327.51708984375,304.0508728027344,0.7431558966636658,0.2832075953483581,0.2698374986648559,291.8971252441406,297.1499938964844,293.1499938964844,0.4334892630577087,-5797.1337890625,303.9908752441406,0.8447852730751038,0.4216516613960266,0.2947055101394653,291.828369140625,297.1499938964844,293.1499938964844,0.6473158597946167,-10756.837890625,303.8878173828125,0.9459837675094604,0.5832699537277222,0.5503147840499878,292.25311279296875,297.1499938964844,293.1499938964844,0.0604542307555675,-8066.8603515625,304.1126708984375,0.49177086353302,0.0869966372847557,0.4070453643798828,287.7178955078125,291.1499938964844,251.4499969482422,250.92605590820312,279.1288146972656,292.25006103515625,287.713134765625,1.0,0.4754493832588196,0.4561537206172943,0.4561537206172943,1.0,1.0,-2.2409560680389404,0.7211899757385254,1.5197659730911257,0.217021107673645,0.0,0.0,1.0,148.9900665283203,177.0,-256.9504699707031,-19079.765625,1208.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1159362792969,301.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,20106.138671875,20160.0,0.0,0.0,0.4578542709350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422067403793335,1.4422239065170288,-1.7177533663925715e-05,0.0,0.0004646638990379,0.0,0.0,333.532958984375,0.0,0.0,0.0,0.7874003052711487,4.0,0.0,1.0
629700,292.0870666503906,297.1499938964844,293.1499938964844,0.3945148587226867,-6913.380859375,304.0279846191406,0.8222153186798096,0.3881197571754455,0.3499272465705871,292.1288452148437,297.1499938964844,293.1499938964844,0.2712904512882232,-5434.81884765625,304.0562438964844,0.7456292510032654,0.2881788909435272,0.2746138274669647,291.9414367675781,297.1499938964844,293.1499938964844,0.4449683129787445,-5912.0009765625,303.9989318847656,0.8474978804588318,0.4288171529769897,0.2997742295265198,291.87322998046875,297.1499938964844,293.1499938964844,0.6629022359848022,-10938.9716796875,303.9071350097656,0.9482831954956056,0.5911991000175476,0.5578033924102783,292.29815673828125,297.1499938964844,293.1499938964844,0.0632375851273536,-8311.3935546875,304.1143798828125,0.4953946769237518,0.0895062014460563,0.4184781908988952,287.6830444335937,291.1499938964844,251.4499969482422,250.9253387451172,279.1314697265625,292.2953796386719,287.6808776855469,1.0,0.481934517621994,0.45543172955513,0.45543172955513,1.0,1.0,-2.281419038772583,0.7357707023620605,1.5456483364105225,0.2226428687572479,0.0,0.0,1.0,151.81993103027344,177.0,-175.6406707763672,-19456.556640625,1265.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.35455322265625,302.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,20132.048828125,21240.0,0.0,0.0,0.4713030457496643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431357383728027,1.443152904510498,-1.7199668945977464e-05,0.0,0.0004783126933034,0.0,0.0,334.1778869628906,0.0,0.0,0.0,0.8028656244277954,4.0,0.0,1.0
629760,292.12908935546875,297.1499938964844,293.1499938964844,0.4017831087112427,-7007.17138671875,304.0369567871094,0.8259576559066772,0.3933311998844147,0.354637086391449,292.1697082519531,297.1499938964844,293.1499938964844,0.2773176431655884,-5526.283203125,304.0623474121094,0.7499092221260071,0.2930890619754791,0.2792554199695587,291.9836120605469,297.1499938964844,293.1499938964844,0.4549214839935303,-6009.67724609375,304.0083312988281,0.8522811532020569,0.435841828584671,0.3046873211860657,291.9156799316406,297.1499938964844,293.1499938964844,0.6763176321983337,-11091.9951171875,303.9269104003906,0.953290581703186,0.5990338325500488,0.5651717185974121,292.3401184082031,297.1499938964844,293.1499938964844,0.0657562166452407,-8533.046875,304.11627197265625,0.5003464818000793,0.0920580029487609,0.4297791421413421,287.6886901855469,291.1499938964844,251.4499969482422,250.9247131347656,279.1333312988281,292.33758544921875,287.6902770996094,1.0,0.4869804680347442,0.4547401070594787,0.4547401070594787,1.0,1.0,-2.3209805488586426,0.7500371336936951,1.5709433555603027,0.2281314432621002,0.0,0.0,1.0,152.7194061279297,165.0,-78.8800048828125,-19947.65625,1314.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.613037109375,302.3714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,20895.443359375,21240.0,0.0,0.0,0.4840526282787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470242619514465,1.470260500907898,-1.7851871234597638e-05,0.0,0.0004912518779747,0.0,0.0,353.3648376464844,0.0,0.0,0.0,0.8031663298606873,4.0,0.0,1.0
629820,292.2074584960937,297.1499938964844,293.1499938964844,0.4148365557193756,-7174.2216796875,304.0528259277344,0.8377110362052917,0.4032940566539764,0.3634830117225647,292.2447204589844,297.1499938964844,293.1499938964844,0.2885271906852722,-5694.9638671875,304.0728454589844,0.7627696990966797,0.302701324224472,0.2881837487220764,292.06207275390625,297.1499938964844,293.1499938964844,0.4733253419399261,-6188.80078125,304.0248107910156,0.866739809513092,0.4494730532169342,0.3140956163406372,291.9946594238281,297.1499938964844,293.1499938964844,0.7008349895477295,-11370.681640625,303.960205078125,0.9684585332870485,0.61427903175354,0.5793789029121399,292.4158935546875,297.1499938964844,293.1499938964844,0.0704981908202171,-8955.7734375,304.1195983886719,0.5136474370956421,0.0971942171454429,0.451899379491806,287.7218322753906,291.1499938964844,251.4499969482422,250.9237365722656,279.1356811523437,292.41375732421875,287.7245788574219,1.0,0.4939604103565216,0.4534380137920379,0.4534380137920379,1.0,1.0,-2.397275686264038,0.777553379535675,1.6197221279144287,0.2386774569749832,0.0,0.0,1.0,150.3013153076172,153.0,15.352474212646484,-20789.81640625,1397.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1800231933594,302.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.970703125,21240.0,0.0,0.0,0.5074132084846497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479135036468506,1.479153037071228,-1.8068469216814265e-05,0.0,0.0005149598582647,0.0,0.0,359.8154602050781,0.0,0.0,0.0,0.807616114616394,4.0,0.0,1.0
629880,292.2074584960937,297.1499938964844,293.1499938964844,0.4148365557193756,-7174.2216796875,304.0528259277344,0.8377110362052917,0.4032940566539764,0.3634830117225647,292.2447204589844,297.1499938964844,293.1499938964844,0.2885271906852722,-5694.9638671875,304.0728454589844,0.7627696990966797,0.302701324224472,0.2881837487220764,292.06207275390625,297.1499938964844,293.1499938964844,0.4733253419399261,-6188.80078125,304.0248107910156,0.866739809513092,0.4494730532169342,0.3140956163406372,291.9946594238281,297.1499938964844,293.1499938964844,0.7008349895477295,-11370.681640625,303.960205078125,0.9684585332870485,0.61427903175354,0.5793789029121399,292.4158935546875,297.1499938964844,293.1499938964844,0.0704981908202171,-8955.7734375,304.1195983886719,0.5136474370956421,0.0971942171454429,0.451899379491806,287.7218322753906,291.1499938964844,251.4499969482422,250.9237365722656,279.1356811523437,292.41375732421875,287.7245788574219,1.0,0.4939604103565216,0.4534380137920379,0.4534380137920379,1.0,1.0,-2.397275686264038,0.777553379535675,1.6197221279144287,0.2386774569749832,0.0,0.0,1.0,150.3013153076172,153.0,15.352474212646484,-20789.81640625,1397.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1800231933594,302.82208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,21148.970703125,21240.0,0.0,0.0,0.5074132084846497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479135036468506,1.479153037071228,-1.8068469216814265e-05,0.0,0.0005149598582647,0.0,0.0,359.8154602050781,0.0,0.0,0.0,0.807616114616394,4.0,0.0,1.0
629940,292.27911376953125,297.1499938964844,293.1499938964844,0.425957441329956,-7314.79296875,304.0666198730469,0.8542233109474182,0.412638247013092,0.3716414272785187,292.31207275390625,297.1499938964844,293.1499938964844,0.2985818386077881,-5844.4736328125,304.0817565917969,0.780421257019043,0.3119740188121795,0.2966641783714294,292.133544921875,297.1499938964844,293.1499938964844,0.4897387623786926,-6346.73876953125,304.03912353515625,0.8866056799888611,0.4625339210033417,0.3230034112930298,292.06689453125,297.1499938964844,293.1499938964844,0.7222599983215332,-11612.4853515625,303.98760986328125,0.986829400062561,0.6288968920707703,0.5928669571876526,292.4826965332031,297.1499938964844,293.1499938964844,0.0748001858592033,-9343.515625,304.12255859375,0.5311464071273804,0.1022377014160156,0.4730910062789917,287.7809143066406,291.1499938964844,251.4499969482422,250.9231414794922,279.1372375488281,292.4808349609375,287.7845764160156,1.0,0.4981626868247986,0.4522430896759033,0.4522430896759033,1.0,1.0,-2.4696316719055176,0.803640604019165,1.6659910678863523,0.2486331462860107,0.0,0.0,1.0,144.15838623046875,141.0,66.63797760009766,-21621.28515625,1463.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77996826171875,303.2932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,21216.125,22320.0,0.0,0.0,0.5280957221984863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481481432914734,1.4814995527267456,-1.8125841961591505e-05,0.0,0.0005359500064514,0.0,0.0,361.5306091308594,0.0,0.0,0.0,0.8237899541854858,4.0,0.0,1.0
630000,292.27911376953125,297.1499938964844,293.1499938964844,0.425957441329956,-7314.79296875,304.0666198730469,0.8542233109474182,0.412638247013092,0.3716414272785187,292.31207275390625,297.1499938964844,293.1499938964844,0.2985818386077881,-5844.4736328125,304.0817565917969,0.780421257019043,0.3119740188121795,0.2966641783714294,292.133544921875,297.1499938964844,293.1499938964844,0.4897387623786926,-6346.73876953125,304.03912353515625,0.8866056799888611,0.4625339210033417,0.3230034112930298,292.06689453125,297.1499938964844,293.1499938964844,0.7222599983215332,-11612.4853515625,303.98760986328125,0.986829400062561,0.6288968920707703,0.5928669571876526,292.4826965332031,297.1499938964844,293.1499938964844,0.0748001858592033,-9343.515625,304.12255859375,0.5311464071273804,0.1022377014160156,0.4730910062789917,287.7809143066406,291.1499938964844,251.4499969482422,250.9231414794922,279.1372375488281,292.4808349609375,287.7845764160156,1.0,0.4981626868247986,0.4522430896759033,0.4522430896759033,1.0,1.0,-2.4696316719055176,0.803640604019165,1.6659910678863523,0.2486331462860107,0.0,0.0,1.0,144.15838623046875,141.0,66.63797760009766,-21621.28515625,1463.322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77996826171875,303.2932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,21216.125,22320.0,0.0,0.0,0.5280957221984863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481481432914734,1.4814995527267456,-1.8125841961591505e-05,0.0,0.0005359500064514,0.0,0.0,361.5306091308594,0.0,0.0,0.0,0.8237899541854858,4.0,0.0,1.0
630060,292.3448791503906,297.1499938964844,293.1499938964844,0.4345088601112366,-7420.21240234375,304.0800476074219,0.8728962540626526,0.4213604629039764,0.3792104721069336,292.3728332519531,297.1499938964844,293.1499938964844,0.3069880306720733,-5967.1630859375,304.0904235839844,0.7999091148376465,0.3208685219287872,0.3047579824924469,292.198974609375,297.1499938964844,293.1499938964844,0.5033724308013916,-6475.5146484375,304.0532531738281,0.9086714386940002,0.4750133156776428,0.3314808309078216,292.13092041015625,297.1499938964844,293.1499938964844,0.728445291519165,-11649.8662109375,304.0336608886719,0.9990000128746032,0.6433215141296387,0.5970514416694641,292.5419616699219,297.1499938964844,293.1499938964844,0.0785522833466529,-9681.7705078125,304.1254272460937,0.5505853295326233,0.1071125939488411,0.493406742811203,287.8885498046875,291.1499938964844,251.45005798339844,250.9228515625,279.1410217285156,292.5403747558594,287.89422607421875,1.0,0.5002110600471497,0.4514516592025757,0.4514516592025757,1.0,1.0,-2.5280632972717285,0.8248717784881592,1.7031915187835691,0.2572264969348907,0.0,0.0,1.0,137.1063690185547,129.0,127.24261474609376,-22492.474609375,1509.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3418273925781,303.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,22148.837890625,22320.0,0.0,0.0,0.5468233823776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136959552764893,1.5137149095535278,-1.892269756353926e-05,0.0,0.0005549562047235,0.0,0.0,385.6315612792969,0.0,0.0,0.0,0.8266064524650574,4.0,0.0,1.0
630120,292.3448791503906,297.1499938964844,293.1499938964844,0.4345088601112366,-7420.21240234375,304.0800476074219,0.8728962540626526,0.4213604629039764,0.3792104721069336,292.3728332519531,297.1499938964844,293.1499938964844,0.3069880306720733,-5967.1630859375,304.0904235839844,0.7999091148376465,0.3208685219287872,0.3047579824924469,292.198974609375,297.1499938964844,293.1499938964844,0.5033724308013916,-6475.5146484375,304.0532531738281,0.9086714386940002,0.4750133156776428,0.3314808309078216,292.13092041015625,297.1499938964844,293.1499938964844,0.728445291519165,-11649.8662109375,304.0336608886719,0.9990000128746032,0.6433215141296387,0.5970514416694641,292.5419616699219,297.1499938964844,293.1499938964844,0.0785522833466529,-9681.7705078125,304.1254272460937,0.5505853295326233,0.1071125939488411,0.493406742811203,287.8885498046875,291.1499938964844,251.45005798339844,250.9228515625,279.1410217285156,292.5403747558594,287.89422607421875,1.0,0.5002110600471497,0.4514516592025757,0.4514516592025757,1.0,1.0,-2.5280632972717285,0.8248717784881592,1.7031915187835691,0.2572264969348907,0.0,0.0,1.0,137.1063690185547,129.0,127.24261474609376,-22492.474609375,1509.690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3418273925781,303.7912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,22148.837890625,22320.0,0.0,0.0,0.5468233823776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136959552764893,1.5137149095535278,-1.892269756353926e-05,0.0,0.0005549562047235,0.0,0.0,385.6315612792969,0.0,0.0,0.0,0.8266064524650574,4.0,0.0,1.0
630180,292.4056091308594,297.1499938964844,293.1499938964844,0.4413773715496063,-7503.556640625,304.0918884277344,0.8897266387939453,0.429436594247818,0.3863217532634735,292.4281005859375,297.1499938964844,293.1499938964844,0.3143711984157562,-6073.705078125,304.09796142578125,0.8167948126792908,0.3293454647064209,0.3125883936882019,292.25909423828125,297.1499938964844,293.1499938964844,0.5151973366737366,-6586.1259765625,304.0657653808594,0.93045836687088,0.4869085252285003,0.339640349149704,292.1557922363281,297.1499938964844,293.1499938964844,0.6971311569213867,-11192.8134765625,304.1242980957031,0.9990000128746032,0.6640129089355469,0.5750703811645508,292.5940856933594,297.1499938964844,293.1499938964844,0.0820972919464111,-10002.1640625,304.127685546875,0.5686370730400085,0.1119400858879089,0.5138205289840698,288.0193176269531,291.1499938964844,251.4503173828125,250.9228057861328,279.147216796875,292.5926818847656,288.02618408203125,1.0,0.4991178512573242,0.4515079259872436,0.4515079259872436,1.0,1.0,-2.5539863109588623,0.8351259827613831,1.7188602685928345,0.2617621123790741,0.0,0.0,1.0,131.08712768554688,117.0,169.80404663085938,-23098.205078125,1518.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9169616699219,304.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.765625,22320.0,0.0,0.0,0.5631613731384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180270671844482,1.5180461406707764,-1.903113843582105e-05,0.0,0.0005715371808037,0.0,0.0,388.9512634277344,0.0,0.0,0.0,0.8287703394889832,4.0,0.0,1.0
630240,292.4056091308594,297.1499938964844,293.1499938964844,0.4413773715496063,-7503.556640625,304.0918884277344,0.8897266387939453,0.429436594247818,0.3863217532634735,292.4281005859375,297.1499938964844,293.1499938964844,0.3143711984157562,-6073.705078125,304.09796142578125,0.8167948126792908,0.3293454647064209,0.3125883936882019,292.25909423828125,297.1499938964844,293.1499938964844,0.5151973366737366,-6586.1259765625,304.0657653808594,0.93045836687088,0.4869085252285003,0.339640349149704,292.1557922363281,297.1499938964844,293.1499938964844,0.6971311569213867,-11192.8134765625,304.1242980957031,0.9990000128746032,0.6640129089355469,0.5750703811645508,292.5940856933594,297.1499938964844,293.1499938964844,0.0820972919464111,-10002.1640625,304.127685546875,0.5686370730400085,0.1119400858879089,0.5138205289840698,288.0193176269531,291.1499938964844,251.4503173828125,250.9228057861328,279.147216796875,292.5926818847656,288.02618408203125,1.0,0.4991178512573242,0.4515079259872436,0.4515079259872436,1.0,1.0,-2.5539863109588623,0.8351259827613831,1.7188602685928345,0.2617621123790741,0.0,0.0,1.0,131.08712768554688,117.0,169.80404663085938,-23098.205078125,1518.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9169616699219,304.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.765625,22320.0,0.0,0.0,0.5631613731384277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180270671844482,1.5180461406707764,-1.903113843582105e-05,0.0,0.0005715371808037,0.0,0.0,388.9512634277344,0.0,0.0,0.0,0.8287703394889832,4.0,0.0,1.0
630300,292.43438720703125,297.1499938964844,293.1499938964844,0.4441114664077759,-7536.04345703125,304.09747314453125,0.8993862867355347,0.4332138895988464,0.3896161317825317,292.4541015625,297.1499938964844,293.1499938964844,0.3175757825374603,-6119.3984375,304.1015930175781,0.825724184513092,0.3333854675292969,0.3162944912910461,292.2875061035156,297.1499938964844,293.1499938964844,0.5203623175621033,-6633.970703125,304.0716857910156,0.9428517818450928,0.492617130279541,0.3435328304767608,292.1551208496094,297.1499938964844,293.1499938964844,0.6772971749305725,-10917.19140625,304.1649475097656,0.9990000128746032,0.6767309904098511,0.5620216131210327,292.6175537109375,297.1499938964844,293.1499938964844,0.0837726667523384,-10153.556640625,304.1286926269531,0.5784807801246643,0.1143678352236747,0.5239228010177612,288.09161376953125,291.1499938964844,251.45057678222656,250.9229278564453,279.1492919921875,292.61627197265625,288.0987854003906,1.0,0.4977373778820038,0.4516318142414093,0.4516318142414093,1.0,1.0,-2.56353759765625,0.8391073346138,1.7244303226470947,0.2636466026306152,0.0,0.0,1.0,127.44337463378906,117.0,185.1338348388672,-23384.80859375,1515.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2107238769531,304.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.478515625,23400.0,0.0,0.0,0.5703932642936707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187667608261108,1.518785834312439,-1.904968848975841e-05,0.0,0.0005788766429759,0.0,0.0,389.5200805664063,0.0,0.0,0.0,0.8441398739814758,4.0,0.0,1.0
630360,292.4621276855469,297.1499938964844,293.1499938964844,0.4457329213619232,-7553.21337890625,304.1040954589844,0.9101720452308656,0.4368317425251007,0.3927575051784515,292.4790344238281,297.1499938964844,293.1499938964844,0.3199774920940399,-6152.30322265625,304.10601806640625,0.835273802280426,0.3373035490512848,0.3198735117912292,292.3147888183594,297.1499938964844,293.1499938964844,0.5242649912834167,-6668.70263671875,304.0788269042969,0.9557058215141296,0.4981796443462372,0.347315639257431,292.1482238769531,297.1499938964844,293.1499938964844,0.6541175842285156,-10600.94140625,304.204345703125,0.9990000128746032,0.6906848549842834,0.5477549433708191,292.6394348144531,297.1499938964844,293.1499938964844,0.0852763652801513,-10287.3603515625,304.1298522949219,0.5888023972511292,0.1168188974261283,0.5340683460235596,288.189208984375,291.1499938964844,251.450912475586,250.92315673828125,279.1509094238281,292.63824462890625,288.1980895996094,1.0,0.495905727148056,0.4517987668514251,0.4517987668514251,1.0,1.0,-2.571209192276001,0.8424414992332458,1.7287677526474,0.2652995586395263,0.0,0.0,1.0,123.4711685180664,135.0,226.95709228515625,-23766.0390625,1507.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4885559082031,304.8124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,23072.287109375,23400.0,0.0,0.0,0.5772128701210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929027557373,1.544948697090149,-1.971164056158159e-05,0.0,0.0005857976502738,0.0,0.0,409.9985961914063,0.0,0.0,0.0,0.8438968658447266,4.0,0.0,1.0
630420,292.51544189453125,297.1499938964844,293.1499938964844,0.4500388503074646,-7604.513671875,304.112060546875,0.919182062149048,0.4434480369091034,0.3987727761268616,292.5267944335937,297.1499938964844,293.1499938964844,0.3256144225597381,-6232.58056640625,304.1111755371094,0.8438252210617065,0.3446151316165924,0.3268485367298126,292.3670959472656,297.1499938964844,293.1499938964844,0.5333607792854309,-6753.44287109375,304.0871887207031,0.9663068652153016,0.5087297558784485,0.354702353477478,292.1376647949219,297.1499938964844,293.1499938964844,0.6380407810211182,-10398.1298828125,304.2110900878906,0.9990000128746032,0.7182486653327942,0.5418798923492432,292.67999267578125,297.1499938964844,293.1499938964844,0.0887165293097496,-10600.34765625,304.1307983398437,0.5999952554702759,0.1215247586369514,0.5552141070365906,288.3323974609375,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.67889404296875,288.33770751953125,1.0,0.501991868019104,0.4513695538043976,0.4513695538043976,1.0,1.0,-2.614004373550415,0.8584481477737427,1.7555561065673828,0.2712659835815429,0.0,0.0,1.0,123.1948699951172,153.0,194.35256958007807,-24447.916015625,1564.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0014038085937,305.24005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.140625,23400.0,0.0,0.0,0.5896793603897095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530718564987185,1.5530917644500732,-1.9919974874937907e-05,0.0,0.0005984495510347,0.0,0.0,416.5157470703125,0.0,0.0,0.0,0.847960889339447,4.0,0.0,1.0
630480,292.51544189453125,297.1499938964844,293.1499938964844,0.4500388503074646,-7604.513671875,304.112060546875,0.919182062149048,0.4434480369091034,0.3987727761268616,292.5267944335937,297.1499938964844,293.1499938964844,0.3256144225597381,-6232.58056640625,304.1111755371094,0.8438252210617065,0.3446151316165924,0.3268485367298126,292.3670959472656,297.1499938964844,293.1499938964844,0.5333607792854309,-6753.44287109375,304.0871887207031,0.9663068652153016,0.5087297558784485,0.354702353477478,292.1376647949219,297.1499938964844,293.1499938964844,0.6380407810211182,-10398.1298828125,304.2110900878906,0.9990000128746032,0.7182486653327942,0.5418798923492432,292.67999267578125,297.1499938964844,293.1499938964844,0.0887165293097496,-10600.34765625,304.1307983398437,0.5999952554702759,0.1215247586369514,0.5552141070365906,288.3323974609375,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.67889404296875,288.33770751953125,1.0,0.501991868019104,0.4513695538043976,0.4513695538043976,1.0,1.0,-2.614004373550415,0.8584481477737427,1.7555561065673828,0.2712659835815429,0.0,0.0,1.0,123.1948699951172,153.0,194.35256958007807,-24447.916015625,1564.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0014038085937,305.24005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.140625,23400.0,0.0,0.0,0.5896793603897095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530718564987185,1.5530917644500732,-1.9919974874937907e-05,0.0,0.0005984495510347,0.0,0.0,416.5157470703125,0.0,0.0,0.0,0.847960889339447,4.0,0.0,1.0
630540,292.5655517578125,297.1499938964844,293.1499938964844,0.4555011987686157,-7673.42822265625,304.1155090332031,0.916329860687256,0.4493561685085296,0.4043252170085907,292.5715637207031,297.1499938964844,293.1499938964844,0.3321025669574737,-6327.12744140625,304.1132507324219,0.8432989120483398,0.351322591304779,0.3334347605705261,292.4161376953125,297.1499938964844,293.1499938964844,0.543941855430603,-6854.70849609375,304.09039306640625,0.9655935168266296,0.5186185240745544,0.3617643415927887,292.15447998046875,297.1499938964844,293.1499938964844,0.6478765606880188,-10550.2490234375,304.173583984375,0.9990000128746032,0.7405472993850708,0.5538868308067322,292.7181396484375,297.1499938964844,293.1499938964844,0.0922752767801284,-10928.9296875,304.1312561035156,0.6030110120773315,0.1256929039955139,0.5752859115600586,288.412841796875,291.1499938964844,251.4535980224609,250.9254608154297,279.1429138183594,292.7171325683594,288.41552734375,1.0,0.5139724016189575,0.4504343271255493,0.4504343271255493,1.0,1.0,-2.675609350204468,0.8806519508361816,1.7949575185775757,0.2794970273971557,0.0,0.0,1.0,128.84036254882812,171.0,127.02845001220705,-25136.044921875,1677.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4277648925781,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.79296875,24480.0,0.0,0.0,0.6011255383491516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156946182251,1.5551769733428955,-1.9973500457126647e-05,0.0,0.0006100659957155,0.0,0.0,418.1956787109375,0.0,0.0,0.0,0.8640013933181763,4.0,0.0,1.0
630600,292.5655517578125,297.1499938964844,293.1499938964844,0.4555011987686157,-7673.42822265625,304.1155090332031,0.916329860687256,0.4493561685085296,0.4043252170085907,292.5715637207031,297.1499938964844,293.1499938964844,0.3321025669574737,-6327.12744140625,304.1132507324219,0.8432989120483398,0.351322591304779,0.3334347605705261,292.4161376953125,297.1499938964844,293.1499938964844,0.543941855430603,-6854.70849609375,304.09039306640625,0.9655935168266296,0.5186185240745544,0.3617643415927887,292.15447998046875,297.1499938964844,293.1499938964844,0.6478765606880188,-10550.2490234375,304.173583984375,0.9990000128746032,0.7405472993850708,0.5538868308067322,292.7181396484375,297.1499938964844,293.1499938964844,0.0922752767801284,-10928.9296875,304.1312561035156,0.6030110120773315,0.1256929039955139,0.5752859115600586,288.412841796875,291.1499938964844,251.4535980224609,250.9254608154297,279.1429138183594,292.7171325683594,288.41552734375,1.0,0.5139724016189575,0.4504343271255493,0.4504343271255493,1.0,1.0,-2.675609350204468,0.8806519508361816,1.7949575185775757,0.2794970273971557,0.0,0.0,1.0,128.84036254882812,171.0,127.02845001220705,-25136.044921875,1677.3372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4277648925781,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.79296875,24480.0,0.0,0.0,0.6011255383491516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156946182251,1.5551769733428955,-1.9973500457126647e-05,0.0,0.0006100659957155,0.0,0.0,418.1956787109375,0.0,0.0,0.0,0.8640013933181763,4.0,0.0,1.0
630660,292.613037109375,297.1499938964844,293.1499938964844,0.4608138501644134,-7740.791015625,304.1180114746094,0.905952513217926,0.4545358121395111,0.4093779623508453,292.6137390136719,297.1499938964844,293.1499938964844,0.3384884893894195,-6420.16650390625,304.11474609375,0.8367494940757751,0.3574260473251343,0.3396065533161163,292.4625549316406,297.1499938964844,293.1499938964844,0.554486870765686,-6955.65576171875,304.092529296875,0.9573656916618348,0.5277989506721497,0.3684560060501098,292.19940185546875,297.1499938964844,293.1499938964844,0.67536860704422,-10934.8359375,304.1194763183594,0.9990000128746032,0.756717324256897,0.5782731771469116,292.75543212890625,297.1499938964844,293.1499938964844,0.0954206883907318,-11219.091796875,304.1322631835937,0.6001027226448059,0.1290792226791381,0.5927892327308655,288.4739685058594,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.75445556640625,288.4750366210937,1.0,0.529845654964447,0.4492571353912353,0.4492571353912353,1.0,1.0,-2.747469663619995,0.9062098264694214,1.8412598371505733,0.2888534367084503,0.0,0.0,1.0,138.7711181640625,189.0,84.16654968261719,-25913.671875,1830.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7226867675781,305.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.1796875,24480.0,0.0,0.0,0.6124382019042969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.5861467123031616,-2.0776913515874185e-05,0.0,0.0006215468747541,0.0,0.0,443.6801452636719,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630720,292.613037109375,297.1499938964844,293.1499938964844,0.4608138501644134,-7740.791015625,304.1180114746094,0.905952513217926,0.4545358121395111,0.4093779623508453,292.6137390136719,297.1499938964844,293.1499938964844,0.3384884893894195,-6420.16650390625,304.11474609375,0.8367494940757751,0.3574260473251343,0.3396065533161163,292.4625549316406,297.1499938964844,293.1499938964844,0.554486870765686,-6955.65576171875,304.092529296875,0.9573656916618348,0.5277989506721497,0.3684560060501098,292.19940185546875,297.1499938964844,293.1499938964844,0.67536860704422,-10934.8359375,304.1194763183594,0.9990000128746032,0.756717324256897,0.5782731771469116,292.75543212890625,297.1499938964844,293.1499938964844,0.0954206883907318,-11219.091796875,304.1322631835937,0.6001027226448059,0.1290792226791381,0.5927892327308655,288.4739685058594,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.75445556640625,288.4750366210937,1.0,0.529845654964447,0.4492571353912353,0.4492571353912353,1.0,1.0,-2.747469663619995,0.9062098264694214,1.8412598371505733,0.2888534367084503,0.0,0.0,1.0,138.7711181640625,189.0,84.16654968261719,-25913.671875,1830.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7226867675781,305.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.1796875,24480.0,0.0,0.0,0.6124382019042969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.5861467123031616,-2.0776913515874185e-05,0.0,0.0006215468747541,0.0,0.0,443.6801452636719,0.0,0.0,0.0,0.8661221861839294,4.0,0.0,1.0
630780,292.6579895019531,297.1499938964844,293.1499938964844,0.4676407873630523,-7829.64111328125,304.11724853515625,0.8923026323318481,0.4590228796005249,0.4139118194580078,292.6535339355469,297.1499938964844,293.1499938964844,0.34599569439888,-6531.00146484375,304.11395263671875,0.8268346190452576,0.3629366755485534,0.3453323245048523,292.5065612792969,297.1499938964844,293.1499938964844,0.5669891834259033,-7076.81103515625,304.0907897949219,0.9440878629684448,0.5362890362739563,0.374747484922409,292.2671203613281,297.1499938964844,293.1499938964844,0.7182264924049377,-11513.095703125,304.0582580566406,0.9990000128746032,0.7671117186546326,0.6109700202941895,292.79217529296875,297.1499938964844,293.1499938964844,0.0983832702040672,-11495.6171875,304.1332397460937,0.5931051969528198,0.1316246390342712,0.6070895195007324,288.4681396484375,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7912292480469,288.46728515625,1.0,0.5480276942253113,0.4480330049991607,0.4480330049991607,1.0,1.0,-2.823838233947754,0.933234453201294,1.8906036615371704,0.2987170219421386,0.0,0.0,1.0,151.9537811279297,207.0,12.389979362487791,-26515.296875,2013.0208740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93585205078125,305.9511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.064453125,24480.0,0.0,0.0,0.6235686540603638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900630950927734,1.5900840759277344,-2.088019209622871e-05,0.0,0.0006328428862616,0.0,0.0,446.992431640625,0.0,0.0,0.0,0.8680837750434875,4.0,0.0,1.0
630840,292.6579895019531,297.1499938964844,293.1499938964844,0.4676407873630523,-7829.64111328125,304.11724853515625,0.8923026323318481,0.4590228796005249,0.4139118194580078,292.6535339355469,297.1499938964844,293.1499938964844,0.34599569439888,-6531.00146484375,304.11395263671875,0.8268346190452576,0.3629366755485534,0.3453323245048523,292.5065612792969,297.1499938964844,293.1499938964844,0.5669891834259033,-7076.81103515625,304.0907897949219,0.9440878629684448,0.5362890362739563,0.374747484922409,292.2671203613281,297.1499938964844,293.1499938964844,0.7182264924049377,-11513.095703125,304.0582580566406,0.9990000128746032,0.7671117186546326,0.6109700202941895,292.79217529296875,297.1499938964844,293.1499938964844,0.0983832702040672,-11495.6171875,304.1332397460937,0.5931051969528198,0.1316246390342712,0.6070895195007324,288.4681396484375,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.7912292480469,288.46728515625,1.0,0.5480276942253113,0.4480330049991607,0.4480330049991607,1.0,1.0,-2.823838233947754,0.933234453201294,1.8906036615371704,0.2987170219421386,0.0,0.0,1.0,151.9537811279297,207.0,12.389979362487791,-26515.296875,2013.0208740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93585205078125,305.9511108398437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.064453125,24480.0,0.0,0.0,0.6235686540603638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900630950927734,1.5900840759277344,-2.088019209622871e-05,0.0,0.0006328428862616,0.0,0.0,446.992431640625,0.0,0.0,0.0,0.8680837750434875,4.0,0.0,1.0
630900,292.6795654296875,297.1499938964844,293.1499938964844,0.4712843596935272,-7877.13671875,304.1165771484375,0.8847898244857788,0.4610150158405304,0.4159863889217376,292.6726379394531,297.1499938964844,293.1499938964844,0.3499158322811126,-6588.8671875,304.1133728027344,0.8212131261825562,0.3654752671718597,0.3480248153209686,292.5277099609375,297.1499938964844,293.1499938964844,0.5735860466957092,-7140.62109375,304.0895690917969,0.9362851977348328,0.540282130241394,0.3777432143688202,292.3075256347656,297.1499938964844,293.1499938964844,0.7437747120857239,-11850.3466796875,304.0285339355469,0.9990000128746032,0.7703595161437988,0.6293742656707764,292.8102722167969,297.1499938964844,293.1499938964844,0.0997267216444015,-11621.3818359375,304.13385009765625,0.5885753035545349,0.1325997859239578,0.6130387187004089,288.45147705078125,291.1499938964844,251.4610290527344,250.9325256347656,279.138427734375,292.8093566894531,288.4500427246094,1.0,0.5576098561286926,0.4474431872367859,0.4474431872367859,1.0,1.0,-2.8624370098114014,0.9468787312507628,1.9155582189559937,0.3037022650241852,0.0,0.0,1.0,159.4955596923828,207.0,-15.774538040161133,-26792.4921875,2113.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.02166748046875,305.9968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,24459.998046875,25560.0,0.0,0.0,0.6290499567985535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907113552093506,1.5907323360443115,-2.0897219656035304e-05,0.0,0.0006384057342074,0.0,0.0,447.5393676757813,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
630960,292.7006225585937,297.1499938964844,293.1499938964844,0.4741687178611755,-7913.83203125,304.117431640625,0.8771283626556396,0.4628367722034454,0.4179313480854034,292.69122314453125,297.1499938964844,293.1499938964844,0.3532613813877105,-6637.4619140625,304.11395263671875,0.8153247833251953,0.367870956659317,0.3506033420562744,292.54840087890625,297.1499938964844,293.1499938964844,0.5793192982673645,-7195.09423828125,304.09014892578125,0.9281144738197328,0.5441040396690369,0.3806378245353699,292.3513488769531,297.1499938964844,293.1499938964844,0.7701187133789062,-12192.685546875,304.0027770996094,0.9990000128746032,0.7724338173866272,0.6486725807189941,292.8281555175781,297.1499938964844,293.1499938964844,0.1007979735732078,-11720.041015625,304.13482666015625,0.5835925340652466,0.1333960741758346,0.6182475686073303,288.452392578125,291.1499938964844,251.4632110595703,250.9346466064453,279.1385803222656,292.8272705078125,288.4516906738281,1.0,0.5673602223396301,0.4468819797039032,0.4468819797039032,1.0,1.0,-2.900808811187744,0.960446000099182,1.9403626918792725,0.3086691200733185,0.0,0.0,1.0,167.53997802734375,225.0,-8.214691162109375,-27171.5390625,2218.039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0794372558594,306.0614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,25245.998046875,25560.0,0.0,0.0,0.6346666812896729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160674095153809,1.6160889863967896,-2.1568734155152924e-05,0.0,0.0006441060104407,0.0,0.0,469.2838745117188,0.0,0.0,0.0,0.8826976418495178,4.0,0.0,1.0
