time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631020,292.7411499023437,297.1499938964844,293.1499938964844,0.4810743629932403,-8003.1806640625,304.11676025390625,0.8620131015777588,0.4660060703754425,0.4214239120483398,292.7269287109375,297.1499938964844,293.1499938964844,0.3608104288578033,-6748.10009765625,304.1133728027344,0.8028373122215271,0.3722530603408813,0.3554113507270813,292.58819580078125,297.1499938964844,293.1499938964844,0.5923042297363281,-7319.45849609375,304.08843994140625,0.9118657112121582,0.5512750744819641,0.3861175775527954,292.446533203125,297.1499938964844,293.1499938964844,0.829221248626709,-12946.4658203125,303.9535522460937,0.9990000128746032,0.7733880877494812,0.6889005899429321,292.86285400390625,297.1499938964844,293.1499938964844,0.1028847470879554,-11915.12109375,304.13641357421875,0.5727896690368652,0.1345089226961136,0.6266275644302368,288.4071350097656,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.8620300292969,288.4049987792969,1.0,0.5870160460472107,0.4458681941032409,0.4458681941032409,1.0,1.0,-2.9758009910583496,0.9869964718818665,1.988804578781128,0.3184269666671753,0.0,0.0,1.0,184.8181304931641,228.0,-51.364234924316406,-27670.99609375,2438.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16558837890625,306.0928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,25482.8203125,25560.0,0.0,0.0,0.6459088921546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236295700073242,1.623651385307312,-2.1771062165498734e-05,0.0,0.0006555154104717,0.0,0.0,475.9026184082031,0.0,0.0,0.0,0.8864626288414001,4.0,0.0,1.0
631080,292.7411499023437,297.1499938964844,293.1499938964844,0.4810743629932403,-8003.1806640625,304.11676025390625,0.8620131015777588,0.4660060703754425,0.4214239120483398,292.7269287109375,297.1499938964844,293.1499938964844,0.3608104288578033,-6748.10009765625,304.1133728027344,0.8028373122215271,0.3722530603408813,0.3554113507270813,292.58819580078125,297.1499938964844,293.1499938964844,0.5923042297363281,-7319.45849609375,304.08843994140625,0.9118657112121582,0.5512750744819641,0.3861175775527954,292.446533203125,297.1499938964844,293.1499938964844,0.829221248626709,-12946.4658203125,303.9535522460937,0.9990000128746032,0.7733880877494812,0.6889005899429321,292.86285400390625,297.1499938964844,293.1499938964844,0.1028847470879554,-11915.12109375,304.13641357421875,0.5727896690368652,0.1345089226961136,0.6266275644302368,288.4071350097656,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.8620300292969,288.4049987792969,1.0,0.5870160460472107,0.4458681941032409,0.4458681941032409,1.0,1.0,-2.9758009910583496,0.9869964718818665,1.988804578781128,0.3184269666671753,0.0,0.0,1.0,184.8181304931641,228.0,-51.364234924316406,-27670.99609375,2438.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.16558837890625,306.0928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,25482.8203125,25560.0,0.0,0.0,0.6459088921546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236295700073242,1.623651385307312,-2.1771062165498734e-05,0.0,0.0006555154104717,0.0,0.0,475.9026184082031,0.0,0.0,0.0,0.8864626288414001,4.0,0.0,1.0
631140,292.7789611816406,297.1499938964844,293.1499938964844,0.487408697605133,-8084.14697265625,304.1173400878906,0.8521521687507629,0.4686919748783111,0.4243288040161133,292.7601928710937,297.1499938964844,293.1499938964844,0.3678786158561706,-6850.72607421875,304.1138610839844,0.7945879101753235,0.3762246966361999,0.3596673011779785,292.6253356933594,297.1499938964844,293.1499938964844,0.6048446297645569,-7438.119140625,304.088134765625,0.9023749828338624,0.5579708218574524,0.3911448121070862,292.5406799316406,297.1499938964844,293.1499938964844,0.8777569532394409,-13533.01953125,303.9390563964844,0.9990000128746032,0.7721050381660461,0.7184644341468811,292.89520263671875,297.1499938964844,293.1499938964844,0.1044496372342109,-12061.30859375,304.1383361816406,0.5650981664657593,0.135221466422081,0.6322405338287354,288.3573303222656,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8944702148437,288.3558654785156,1.0,0.6013710498809814,0.4452758729457855,0.4452758729457855,1.0,1.0,-3.0327627658843994,1.0073906183242798,2.025372266769409,0.3263463973999023,0.0,0.0,1.0,198.2039337158203,231.0,-60.88636779785156,-28047.12109375,2613.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25518798828125,306.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03515625,26640.0,0.0,0.0,0.6567798852920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254830360412598,1.6255048513412476,-2.1820796973770484e-05,0.0,0.0006665480905212,0.0,0.0,477.5343322753906,0.0,0.0,0.0,0.9023853540420532,4.0,0.0,1.0
631200,292.7789611816406,297.1499938964844,293.1499938964844,0.487408697605133,-8084.14697265625,304.1173400878906,0.8521521687507629,0.4686919748783111,0.4243288040161133,292.7601928710937,297.1499938964844,293.1499938964844,0.3678786158561706,-6850.72607421875,304.1138610839844,0.7945879101753235,0.3762246966361999,0.3596673011779785,292.6253356933594,297.1499938964844,293.1499938964844,0.6048446297645569,-7438.119140625,304.088134765625,0.9023749828338624,0.5579708218574524,0.3911448121070862,292.5406799316406,297.1499938964844,293.1499938964844,0.8777569532394409,-13533.01953125,303.9390563964844,0.9990000128746032,0.7721050381660461,0.7184644341468811,292.89520263671875,297.1499938964844,293.1499938964844,0.1044496372342109,-12061.30859375,304.1383361816406,0.5650981664657593,0.135221466422081,0.6322405338287354,288.3573303222656,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8944702148437,288.3558654785156,1.0,0.6013710498809814,0.4452758729457855,0.4452758729457855,1.0,1.0,-3.0327627658843994,1.0073906183242798,2.025372266769409,0.3263463973999023,0.0,0.0,1.0,198.2039337158203,231.0,-60.88636779785156,-28047.12109375,2613.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25518798828125,306.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03515625,26640.0,0.0,0.0,0.6567798852920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254830360412598,1.6255048513412476,-2.1820796973770484e-05,0.0,0.0006665480905212,0.0,0.0,477.5343322753906,0.0,0.0,0.0,0.9023853540420532,4.0,0.0,1.0
631260,292.81451416015625,297.1499938964844,293.1499938964844,0.4911723434925079,-8129.56201171875,304.1219177246094,0.8441176414489746,0.4708787798881531,0.4267614185810089,292.7911682128906,297.1499938964844,293.1499938964844,0.372998982667923,-6922.8369140625,304.1173400878906,0.7879090905189514,0.3798129856586456,0.3635202050209045,292.6600646972656,297.1499938964844,293.1499938964844,0.6144735813140869,-7526.3203125,304.0926513671875,0.8951637148857117,0.5642188787460327,0.3958295285701751,292.6184997558594,297.1499938964844,293.1499938964844,0.9029990434646606,-13794.880859375,303.9691772460937,0.9957427382469176,0.7717093229293823,0.7311341762542725,292.9242248535156,297.1499938964844,293.1499938964844,0.1053663492202758,-12143.4482421875,304.1406555175781,0.558556079864502,0.1357843875885009,0.636711835861206,288.3629150390625,291.1499938964844,251.4825897216797,250.9534912109375,279.146728515625,292.923583984375,288.3633728027344,1.0,0.6118162870407104,0.4451371431350708,0.4451371431350708,1.0,1.0,-3.0668349266052246,1.0200151205062866,2.0468196868896484,0.3316833078861236,0.0,0.0,1.0,209.6698455810547,234.0,-11.9573392868042,-28453.3046875,2738.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3396911621094,306.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.26171875,26640.0,0.0,0.0,0.6673551201820374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.263005262648221e-05,0.0,0.0006772805936634,0.0,0.0,504.3443908691406,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631320,292.81451416015625,297.1499938964844,293.1499938964844,0.4911723434925079,-8129.56201171875,304.1219177246094,0.8441176414489746,0.4708787798881531,0.4267614185810089,292.7911682128906,297.1499938964844,293.1499938964844,0.372998982667923,-6922.8369140625,304.1173400878906,0.7879090905189514,0.3798129856586456,0.3635202050209045,292.6600646972656,297.1499938964844,293.1499938964844,0.6144735813140869,-7526.3203125,304.0926513671875,0.8951637148857117,0.5642188787460327,0.3958295285701751,292.6184997558594,297.1499938964844,293.1499938964844,0.9029990434646606,-13794.880859375,303.9691772460937,0.9957427382469176,0.7717093229293823,0.7311341762542725,292.9242248535156,297.1499938964844,293.1499938964844,0.1053663492202758,-12143.4482421875,304.1406555175781,0.558556079864502,0.1357843875885009,0.636711835861206,288.3629150390625,291.1499938964844,251.4825897216797,250.9534912109375,279.146728515625,292.923583984375,288.3633728027344,1.0,0.6118162870407104,0.4451371431350708,0.4451371431350708,1.0,1.0,-3.0668349266052246,1.0200151205062866,2.0468196868896484,0.3316833078861236,0.0,0.0,1.0,209.6698455810547,234.0,-11.9573392868042,-28453.3046875,2738.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3396911621094,306.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,26488.26171875,26640.0,0.0,0.0,0.6673551201820374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553503274917605,1.655372977256775,-2.263005262648221e-05,0.0,0.0006772805936634,0.0,0.0,504.3443908691406,0.0,0.0,0.0,0.9038898348808287,4.0,0.0,1.0
631380,292.8482971191406,297.1499938964844,293.1499938964844,0.4938593804836273,-8160.9609375,304.1268310546875,0.8380894064903259,0.4725288152694702,0.4286661744117737,292.8204345703125,297.1499938964844,293.1499938964844,0.377315878868103,-6982.96728515625,304.1210327148437,0.7831143736839294,0.3829682171344757,0.366924911737442,292.6927185058594,297.1499938964844,293.1499938964844,0.6230450868606567,-7604.0869140625,304.0975036621094,0.8901782631874084,0.5700114369392395,0.4001607298851013,292.6680603027344,297.1499938964844,293.1499938964844,0.91301292181015,-13869.1533203125,304.0121459960937,0.9897436499595642,0.7750885486602783,0.7338272333145142,292.9497985839844,297.1499938964844,293.1499938964844,0.1061143428087234,-12209.7392578125,304.1425170898437,0.5537293553352356,0.1363160610198974,0.6406946182250977,288.3770751953125,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.9492492675781,288.3778991699219,1.0,0.6191145181655884,0.4452769160270691,0.4452769160270691,1.0,1.0,-3.086204767227173,1.027730941772461,2.058473825454712,0.3350671529769897,0.0,0.0,1.0,218.7185211181641,237.0,11.481142044067385,-28698.28125,2825.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48150634765625,306.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,26603.525390625,26640.0,0.0,0.0,0.6769118905067444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589480638504028,1.658970832824707,-2.2728527255821973e-05,0.0,0.0006869795615784,0.0,0.0,507.6399841308594,0.0,0.0,0.0,0.9056787490844728,4.0,0.0,1.0
631440,292.8482971191406,297.1499938964844,293.1499938964844,0.4938593804836273,-8160.9609375,304.1268310546875,0.8380894064903259,0.4725288152694702,0.4286661744117737,292.8204345703125,297.1499938964844,293.1499938964844,0.377315878868103,-6982.96728515625,304.1210327148437,0.7831143736839294,0.3829682171344757,0.366924911737442,292.6927185058594,297.1499938964844,293.1499938964844,0.6230450868606567,-7604.0869140625,304.0975036621094,0.8901782631874084,0.5700114369392395,0.4001607298851013,292.6680603027344,297.1499938964844,293.1499938964844,0.91301292181015,-13869.1533203125,304.0121459960937,0.9897436499595642,0.7750885486602783,0.7338272333145142,292.9497985839844,297.1499938964844,293.1499938964844,0.1061143428087234,-12209.7392578125,304.1425170898437,0.5537293553352356,0.1363160610198974,0.6406946182250977,288.3770751953125,291.1499938964844,251.4917907714844,250.96246337890625,279.1496887207031,292.9492492675781,288.3778991699219,1.0,0.6191145181655884,0.4452769160270691,0.4452769160270691,1.0,1.0,-3.086204767227173,1.027730941772461,2.058473825454712,0.3350671529769897,0.0,0.0,1.0,218.7185211181641,237.0,11.481142044067385,-28698.28125,2825.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48150634765625,306.3472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,26603.525390625,26640.0,0.0,0.0,0.6769118905067444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589480638504028,1.658970832824707,-2.2728527255821973e-05,0.0,0.0006869795615784,0.0,0.0,507.6399841308594,0.0,0.0,0.0,0.9056787490844728,4.0,0.0,1.0
631500,292.86444091796875,297.1499938964844,293.1499938964844,0.4947552382946014,-8170.85498046875,304.12939453125,0.8360499739646912,0.4731772243976593,0.4294041097164154,292.8344421386719,297.1499938964844,293.1499938964844,0.379112958908081,-7007.68115234375,304.123046875,0.78166663646698,0.3843903839588165,0.3684246242046356,292.7082214355469,297.1499938964844,293.1499938964844,0.6268734931945801,-7638.50244140625,304.10009765625,0.8888148665428162,0.5727541446685791,0.4021766483783722,292.6877746582031,297.1499938964844,293.1499938964844,0.9181941151618958,-13913.05078125,304.0277404785156,0.9879657030105592,0.7773199081420898,0.7359172701835632,292.9613952636719,297.1499938964844,293.1499938964844,0.1064054518938064,-12235.0927734375,304.1433410644531,0.5521664619445801,0.1365760266780853,0.642423152923584,288.3875732421875,291.1499938964844,251.4969787597656,250.967514038086,279.1504211425781,292.9608459472656,288.3885803222656,1.0,0.6221363544464111,0.4453530311584472,0.4453530311584472,1.0,1.0,-3.095909595489502,1.031611442565918,2.064298152923584,0.3367694914340973,0.0,0.0,1.0,222.1107635498047,237.0,19.99844551086425,-28830.7578125,2862.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5694885253906,306.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.05859375,27720.0,0.0,0.0,0.681280791759491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595258712768557,1.65954852104187,-2.274436155857984e-05,0.0,0.0006914134137332,0.0,0.0,508.1705627441406,0.0,0.0,0.0,0.92096608877182,4.0,0.0,1.0
631560,292.8801574707031,297.1499938964844,293.1499938964844,0.4945628941059112,-8165.93310546875,304.13348388671875,0.8343528509140015,0.4737111926078796,0.4300292730331421,292.8480224609375,297.1499938964844,293.1499938964844,0.3800595104694366,-7019.357421875,304.126220703125,0.7805531620979309,0.3857222497463226,0.3698203861713409,292.7230834960937,297.1499938964844,293.1499938964844,0.6294103860855103,-7659.85888671875,304.10455322265625,0.8878624439239502,0.5754348635673523,0.4041238129138946,292.7060241699219,297.1499938964844,293.1499938964844,0.9215977191925048,-13936.541015625,304.0437316894531,0.9866169691085817,0.7795937061309814,0.7381259202957153,292.9722595214844,297.1499938964844,293.1499938964844,0.1064793840050697,-12238.5791015625,304.1444396972656,0.5509225130081177,0.1368290781974792,0.6440528631210327,288.4235534667969,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9717712402344,288.42559814453125,1.0,0.6248676776885986,0.4454346597194671,0.4454346597194671,1.0,1.0,-3.1052956581115723,1.0353821516036987,2.069913625717163,0.3384376466274261,0.0,0.0,1.0,225.05050659179688,240.0,56.2873420715332,-29082.0390625,2897.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64630126953125,306.5192565917969,278.1499938964844,0.0,18000.0,313.1499938964844,27418.154296875,27720.0,0.0,0.0,0.6855952739715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841559410095217,1.684179425239563,-2.342449988645967e-05,0.0,0.0006957920268177,0.0,0.0,531.134521484375,0.0,0.0,0.0,0.9198375940322876,4.0,0.0,1.0
631620,292.9101867675781,297.1499938964844,293.1499938964844,0.494747906923294,-8165.234375,304.1386413574219,0.8315085172653198,0.4744567275047302,0.4309426248073578,292.873779296875,297.1499938964844,293.1499938964844,0.382433146238327,-7051.0615234375,304.1301574707031,0.7788816094398499,0.3881472051143646,0.3723408579826355,292.75054931640625,297.1499938964844,293.1499938964844,0.6355231404304504,-7714.27978515625,304.10943603515625,0.8867148756980896,0.5806738138198853,0.4079024493694305,292.7396240234375,297.1499938964844,293.1499938964844,0.9292988181114196,-14002.650390625,304.06610107421875,0.9846172332763672,0.784023106098175,0.742457926273346,292.9921875,297.1499938964844,293.1499938964844,0.1068000197410583,-12264.265625,304.1457214355469,0.5489708781242371,0.1372880935668945,0.6469882130622864,288.46356201171875,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.99176025390625,288.46502685546875,1.0,0.6296800971031189,0.445617139339447,0.445617139339447,1.0,1.0,-3.122706174850464,1.0424479246139526,2.0802581310272217,0.341605395078659,0.0,0.0,1.0,230.0565948486328,243.0,54.21702575683594,-29356.8671875,2959.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8060302734375,306.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,27648.697265625,27720.0,0.0,0.0,0.6936979293823242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912215948104858,1.6912453174591064,-2.362146187806502e-05,0.0,0.0007040152559056,0.0,0.0,537.8475952148438,0.0,0.0,0.0,0.9233473539352416,4.0,0.0,1.0
631680,292.9101867675781,297.1499938964844,293.1499938964844,0.494747906923294,-8165.234375,304.1386413574219,0.8315085172653198,0.4744567275047302,0.4309426248073578,292.873779296875,297.1499938964844,293.1499938964844,0.382433146238327,-7051.0615234375,304.1301574707031,0.7788816094398499,0.3881472051143646,0.3723408579826355,292.75054931640625,297.1499938964844,293.1499938964844,0.6355231404304504,-7714.27978515625,304.10943603515625,0.8867148756980896,0.5806738138198853,0.4079024493694305,292.7396240234375,297.1499938964844,293.1499938964844,0.9292988181114196,-14002.650390625,304.06610107421875,0.9846172332763672,0.784023106098175,0.742457926273346,292.9921875,297.1499938964844,293.1499938964844,0.1068000197410583,-12264.265625,304.1457214355469,0.5489708781242371,0.1372880935668945,0.6469882130622864,288.46356201171875,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.99176025390625,288.46502685546875,1.0,0.6296800971031189,0.445617139339447,0.445617139339447,1.0,1.0,-3.122706174850464,1.0424479246139526,2.0802581310272217,0.341605395078659,0.0,0.0,1.0,230.0565948486328,243.0,54.21702575683594,-29356.8671875,2959.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8060302734375,306.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,27648.697265625,27720.0,0.0,0.0,0.6936979293823242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912215948104858,1.6912453174591064,-2.362146187806502e-05,0.0,0.0007040152559056,0.0,0.0,537.8475952148438,0.0,0.0,0.0,0.9233473539352416,4.0,0.0,1.0
631740,292.93804931640625,297.1499938964844,293.1499938964844,0.4945261180400848,-8159.9501953125,304.1427917480469,0.8290467858314514,0.4748762845993042,0.431522011756897,292.8977355957031,297.1499938964844,293.1499938964844,0.3844895660877228,-7078.5791015625,304.1333312988281,0.7775752544403076,0.3902876079082489,0.3745623230934143,292.7760314941406,297.1499938964844,293.1499938964844,0.6413449048995972,-7766.4267578125,304.1132507324219,0.8860687613487244,0.5856279134750366,0.4114885032176971,292.7701416015625,297.1499938964844,293.1499938964844,0.936048686504364,-14063.3974609375,304.08270263671875,0.9831117391586304,0.7882248163223267,0.7465766072273254,293.01007080078125,297.1499938964844,293.1499938964844,0.1070474311709404,-12283.7490234375,304.146728515625,0.5473520755767822,0.1376574635505676,0.6494368314743042,288.49884033203125,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0096740722656,288.50030517578125,1.0,0.6338765025138855,0.4458250105381012,0.4458250105381012,1.0,1.0,-3.138282537460327,1.0488741397857666,2.0894083976745605,0.344544380903244,0.0,0.0,1.0,234.35549926757807,246.0,50.7728385925293,-29609.544921875,3014.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9823608398437,306.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.26171875,28800.0,0.0,0.0,0.7009599804878235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288969039917,1.692913293838501,-2.3668078938499093e-05,0.0,0.0007113852770999,0.0,0.0,539.4405517578125,0.0,0.0,0.0,0.9391759634017944,4.0,0.0,1.0
631800,292.93804931640625,297.1499938964844,293.1499938964844,0.4945261180400848,-8159.9501953125,304.1427917480469,0.8290467858314514,0.4748762845993042,0.431522011756897,292.8977355957031,297.1499938964844,293.1499938964844,0.3844895660877228,-7078.5791015625,304.1333312988281,0.7775752544403076,0.3902876079082489,0.3745623230934143,292.7760314941406,297.1499938964844,293.1499938964844,0.6413449048995972,-7766.4267578125,304.1132507324219,0.8860687613487244,0.5856279134750366,0.4114885032176971,292.7701416015625,297.1499938964844,293.1499938964844,0.936048686504364,-14063.3974609375,304.08270263671875,0.9831117391586304,0.7882248163223267,0.7465766072273254,293.01007080078125,297.1499938964844,293.1499938964844,0.1070474311709404,-12283.7490234375,304.146728515625,0.5473520755767822,0.1376574635505676,0.6494368314743042,288.49884033203125,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0096740722656,288.50030517578125,1.0,0.6338765025138855,0.4458250105381012,0.4458250105381012,1.0,1.0,-3.138282537460327,1.0488741397857666,2.0894083976745605,0.344544380903244,0.0,0.0,1.0,234.35549926757807,246.0,50.7728385925293,-29609.544921875,3014.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9823608398437,306.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.26171875,28800.0,0.0,0.0,0.7009599804878235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288969039917,1.692913293838501,-2.3668078938499093e-05,0.0,0.0007113852770999,0.0,0.0,539.4405517578125,0.0,0.0,0.0,0.9391759634017944,4.0,0.0,1.0
631860,292.9642333984375,297.1499938964844,293.1499938964844,0.4927013516426086,-8133.4814453125,304.1481018066406,0.8266755938529968,0.4749398529529571,0.4317921102046966,292.9201965332031,297.1499938964844,293.1499938964844,0.3852689862251282,-7087.07080078125,304.1374816894531,0.7763357162475586,0.3921217024326324,0.3764965534210205,292.8001403808594,297.1499938964844,293.1499938964844,0.645189106464386,-7799.193359375,304.1189270019531,0.8855295181274414,0.5902124047279358,0.4148219227790832,292.7985534667969,297.1499938964844,293.1499938964844,0.9397088289260864,-14090.1181640625,304.0987548828125,0.9817572236061096,0.7920874357223511,0.7503927946090698,293.0262451171875,297.1499938964844,293.1499938964844,0.1069487109780311,-12269.310546875,304.14794921875,0.5457884669303894,0.137917160987854,0.651362419128418,288.564453125,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0259094238281,288.5662536621094,1.0,0.6376252770423889,0.4460636973381042,0.4460636973381042,1.0,1.0,-3.151846408843994,1.0546064376831057,2.0972399711608887,0.3472436666488647,0.0,0.0,1.0,238.2958831787109,249.0,73.01053619384766,-29971.677734375,3064.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1275634765625,306.9672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7078834772109985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.448222767270636e-05,0.0,0.0007184117566794,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631920,292.9642333984375,297.1499938964844,293.1499938964844,0.4927013516426086,-8133.4814453125,304.1481018066406,0.8266755938529968,0.4749398529529571,0.4317921102046966,292.9201965332031,297.1499938964844,293.1499938964844,0.3852689862251282,-7087.07080078125,304.1374816894531,0.7763357162475586,0.3921217024326324,0.3764965534210205,292.8001403808594,297.1499938964844,293.1499938964844,0.645189106464386,-7799.193359375,304.1189270019531,0.8855295181274414,0.5902124047279358,0.4148219227790832,292.7985534667969,297.1499938964844,293.1499938964844,0.9397088289260864,-14090.1181640625,304.0987548828125,0.9817572236061096,0.7920874357223511,0.7503927946090698,293.0262451171875,297.1499938964844,293.1499938964844,0.1069487109780311,-12269.310546875,304.14794921875,0.5457884669303894,0.137917160987854,0.651362419128418,288.564453125,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.0259094238281,288.5662536621094,1.0,0.6376252770423889,0.4460636973381042,0.4460636973381042,1.0,1.0,-3.151846408843994,1.0546064376831057,2.0972399711608887,0.3472436666488647,0.0,0.0,1.0,238.2958831787109,249.0,73.01053619384766,-29971.677734375,3064.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1275634765625,306.9672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.7078834772109985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.448222767270636e-05,0.0,0.0007184117566794,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
631980,292.98895263671875,297.1499938964844,293.1499938964844,0.4912167191505432,-8112.703125,304.15118408203125,0.8242291212081909,0.4746323823928833,0.4317181706428528,292.9414978027344,297.1499938964844,293.1499938964844,0.3863019347190857,-7100.25341796875,304.1399230957031,0.775000810623169,0.3936256170272827,0.3781145811080932,292.8229064941406,297.1499938964844,293.1499938964844,0.6495879888534546,-7838.435546875,304.1219482421875,0.8849398493766785,0.594458818435669,0.4179095029830932,292.8248596191406,297.1499938964844,293.1499938964844,0.943910837173462,-14128.5849609375,304.1087341308594,0.9804035425186156,0.7956537008285522,0.7539101839065552,293.041015625,297.1499938964844,293.1499938964844,0.106928750872612,-12264.216796875,304.148681640625,0.5441510677337646,0.1380604207515716,0.6527475118637085,288.6047668457031,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0406799316406,288.60626220703125,1.0,0.6410098671913147,0.4463375210762024,0.4463375210762024,1.0,1.0,-3.163311719894409,1.0596253871917725,2.1036863327026367,0.3496965765953064,0.0,0.0,1.0,242.04757690429688,252.0,60.39764404296875,-30190.08984375,3108.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27764892578125,307.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,28766.740234375,28800.0,0.0,0.0,0.7141736745834351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250771522521973,1.7251017093658447,-2.4576653231633827e-05,0.0,0.0007247954490594,0.0,0.0,570.7992553710938,0.0,0.0,0.0,0.941770076751709,4.0,0.0,1.0
632040,292.98895263671875,297.1499938964844,293.1499938964844,0.4912167191505432,-8112.703125,304.15118408203125,0.8242291212081909,0.4746323823928833,0.4317181706428528,292.9414978027344,297.1499938964844,293.1499938964844,0.3863019347190857,-7100.25341796875,304.1399230957031,0.775000810623169,0.3936256170272827,0.3781145811080932,292.8229064941406,297.1499938964844,293.1499938964844,0.6495879888534546,-7838.435546875,304.1219482421875,0.8849398493766785,0.594458818435669,0.4179095029830932,292.8248596191406,297.1499938964844,293.1499938964844,0.943910837173462,-14128.5849609375,304.1087341308594,0.9804035425186156,0.7956537008285522,0.7539101839065552,293.041015625,297.1499938964844,293.1499938964844,0.106928750872612,-12264.216796875,304.148681640625,0.5441510677337646,0.1380604207515716,0.6527475118637085,288.6047668457031,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0406799316406,288.60626220703125,1.0,0.6410098671913147,0.4463375210762024,0.4463375210762024,1.0,1.0,-3.163311719894409,1.0596253871917725,2.1036863327026367,0.3496965765953064,0.0,0.0,1.0,242.04757690429688,252.0,60.39764404296875,-30190.08984375,3108.810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27764892578125,307.0951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,28766.740234375,28800.0,0.0,0.0,0.7141736745834351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250771522521973,1.7251017093658447,-2.4576653231633827e-05,0.0,0.0007247954490594,0.0,0.0,570.7992553710938,0.0,0.0,0.0,0.941770076751709,4.0,0.0,1.0
632100,293.000732421875,297.1499938964844,293.1499938964844,0.4903485178947449,-8100.8134765625,304.1525573730469,0.8229697942733765,0.4743547737598419,0.4315678179264068,292.9516906738281,297.1499938964844,293.1499938964844,0.386703759431839,-7105.27587890625,304.1410217285156,0.7742875814437866,0.3942629396915436,0.3788121044635772,292.8338317871094,297.1499938964844,293.1499938964844,0.6516598463058472,-7856.9384765625,304.1232604980469,0.884612500667572,0.5964539647102356,0.4193663001060486,292.8372802734375,297.1499938964844,293.1499938964844,0.9457939267158508,-14146.25390625,304.11279296875,0.9797142744064332,0.7973285913467407,0.7555685639381409,293.0478820800781,297.1499938964844,293.1499938964844,0.1068883761763572,-12259.0146484375,304.14898681640625,0.5432941317558289,0.1380899399518966,0.6532447338104248,288.6234741210937,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.0475769042969,288.6249694824219,1.0,0.6425843834877014,0.4464876353740692,0.4464876353740692,1.0,1.0,-3.168313980102539,1.0618890523910522,2.1064248085021973,0.3508401811122894,0.0,0.0,1.0,243.8741607666016,252.0,56.69269943237305,-30292.81640625,3129.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3562927246094,307.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.8125,29880.0,0.0,0.0,0.7170512080192566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255889177322388,1.7256135940551758,-2.459123970766086e-05,0.0,0.0007277157856151,0.0,0.0,571.3074951171875,0.0,0.0,0.0,0.957024097442627,4.0,0.0,1.0
632160,293.0122375488281,297.1499938964844,293.1499938964844,0.4885696470737457,-8076.4091796875,304.1553039550781,0.8216764330863953,0.4739869236946106,0.431343138217926,292.9615478515625,297.1499938964844,293.1499938964844,0.3863774240016937,-7099.1484375,304.14324951171875,0.7735416293144226,0.3948351144790649,0.3794455528259277,292.8446350097656,297.1499938964844,293.1499938964844,0.6525482535362244,-7863.50732421875,304.12652587890625,0.8842453360557556,0.5983340740203857,0.420754998922348,292.8493957519531,297.1499938964844,293.1499938964844,0.9460507035255432,-14143.7177734375,304.1190795898437,0.9790031909942628,0.7989113330841064,0.7571538686752319,293.054443359375,297.1499938964844,293.1499938964844,0.1066487655043602,-12233.7861328125,304.14959716796875,0.5424068570137024,0.1380921751260757,0.6536210775375366,288.6645812988281,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.0541687011719,288.6668701171875,1.0,0.6440879702568054,0.4466471374034881,0.4466471374034881,1.0,1.0,-3.172834634780884,1.063992261886597,2.108842611312866,0.3519321978092193,0.0,0.0,1.0,245.6809844970703,255.0,82.17546081542969,-30504.76171875,3148.795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4186096191406,307.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,29589.056640625,29880.0,0.0,0.0,0.719950795173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495596408843994,1.7495849132537842,-2.527919423300773e-05,0.0,0.0007306585321202,0.0,0.0,595.4485473632812,0.0,0.0,0.0,0.9555151462554932,4.0,0.0,1.0
632220,293.0343017578125,297.1499938964844,293.1499938964844,0.4859364032745361,-8041.20263671875,304.15789794921875,0.8189601898193359,0.4730013906955719,0.4306591749191284,292.98052978515625,297.1499938964844,293.1499938964844,0.3864752054214477,-7099.12939453125,304.1452941894531,0.77193284034729,0.3957600593566894,0.3805150985717773,292.8655700683594,297.1499938964844,293.1499938964844,0.6555187702178955,-7889.5810546875,304.1293334960937,0.8833698630332947,0.6018272042274475,0.4233213365077972,292.8724670410156,297.1499938964844,293.1499938964844,0.9482057690620422,-14162.5751953125,304.1257019042969,0.9774866700172424,0.8018439412117004,0.7600815296173096,293.0667419433594,297.1499938964844,293.1499938964844,0.1063779518008232,-12205.478515625,304.1501770019531,0.5405279994010925,0.1380164921283722,0.6540106534957886,288.71044921875,291.1499938964844,251.6076202392578,251.07472229003903,279.1532592773437,293.0661926269531,288.7120056152344,1.0,0.6468874216079712,0.4469899237155914,0.4469899237155914,1.0,1.0,-3.180374383926392,1.0676873922348022,2.112687110900879,0.3539384007453918,0.0,0.0,1.0,249.25474548339844,258.0,67.09158325195312,-30695.33984375,3184.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54034423828125,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.7254173755645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470997570664625e-05,0.0,0.0007362063624896,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632280,293.0343017578125,297.1499938964844,293.1499938964844,0.4859364032745361,-8041.20263671875,304.15789794921875,0.8189601898193359,0.4730013906955719,0.4306591749191284,292.98052978515625,297.1499938964844,293.1499938964844,0.3864752054214477,-7099.12939453125,304.1452941894531,0.77193284034729,0.3957600593566894,0.3805150985717773,292.8655700683594,297.1499938964844,293.1499938964844,0.6555187702178955,-7889.5810546875,304.1293334960937,0.8833698630332947,0.6018272042274475,0.4233213365077972,292.8724670410156,297.1499938964844,293.1499938964844,0.9482057690620422,-14162.5751953125,304.1257019042969,0.9774866700172424,0.8018439412117004,0.7600815296173096,293.0667419433594,297.1499938964844,293.1499938964844,0.1063779518008232,-12205.478515625,304.1501770019531,0.5405279994010925,0.1380164921283722,0.6540106534957886,288.71044921875,291.1499938964844,251.6076202392578,251.07472229003903,279.1532592773437,293.0661926269531,288.7120056152344,1.0,0.6468874216079712,0.4469899237155914,0.4469899237155914,1.0,1.0,-3.180374383926392,1.0676873922348022,2.112687110900879,0.3539384007453918,0.0,0.0,1.0,249.25474548339844,258.0,67.09158325195312,-30695.33984375,3184.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54034423828125,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,29813.560546875,29880.0,0.0,0.0,0.7254173755645752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470997570664625e-05,0.0,0.0007362063624896,0.0,0.0,602.2383422851562,0.0,0.0,0.0,0.9587987661361694,4.0,0.0,1.0
632340,293.0551452636719,297.1499938964844,293.1499938964844,0.4831624925136566,-8004.51416015625,304.1598815917969,0.8160882592201233,0.4716982543468475,0.4296931624412536,292.9989013671875,297.1499938964844,293.1499938964844,0.3863704204559326,-7096.4501953125,304.14703369140625,0.7701408863067627,0.396327257156372,0.3812645673751831,292.8852233886719,297.1499938964844,293.1499938964844,0.6584020256996155,-7915.2158203125,304.13140869140625,0.8823754787445068,0.6050423979759216,0.4256859123706817,292.8939514160156,297.1499938964844,293.1499938964844,0.9502374529838562,-14181.8544921875,304.13037109375,0.975881278514862,0.8045133352279663,0.7627605199813843,293.0779724121094,297.1499938964844,293.1499938964844,0.1060755252838134,-12174.8974609375,304.150634765625,0.5385341644287109,0.1378446072340011,0.653958261013031,288.748291015625,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.07672119140625,288.7497253417969,1.0,0.649433970451355,0.4473639726638794,0.4473639726638794,1.0,1.0,-3.18611741065979,1.0707731246948242,2.115344285964966,0.3557361364364624,0.0,0.0,1.0,252.77183532714844,261.0,56.83474349975586,-30859.033203125,3215.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6724853515625,307.4765625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.712890625,30960.0,0.0,0.0,0.7302687168121338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576903104782104,1.7577158212661743,-2.551469879108481e-05,0.0,0.0007411299156956,0.0,0.0,603.7889404296875,0.0,0.0,0.0,0.974545419216156,4.0,0.0,1.0
632400,293.0551452636719,297.1499938964844,293.1499938964844,0.4831624925136566,-8004.51416015625,304.1598815917969,0.8160882592201233,0.4716982543468475,0.4296931624412536,292.9989013671875,297.1499938964844,293.1499938964844,0.3863704204559326,-7096.4501953125,304.14703369140625,0.7701408863067627,0.396327257156372,0.3812645673751831,292.8852233886719,297.1499938964844,293.1499938964844,0.6584020256996155,-7915.2158203125,304.13140869140625,0.8823754787445068,0.6050423979759216,0.4256859123706817,292.8939514160156,297.1499938964844,293.1499938964844,0.9502374529838562,-14181.8544921875,304.13037109375,0.975881278514862,0.8045133352279663,0.7627605199813843,293.0779724121094,297.1499938964844,293.1499938964844,0.1060755252838134,-12174.8974609375,304.150634765625,0.5385341644287109,0.1378446072340011,0.653958261013031,288.748291015625,291.1499938964844,251.6330108642578,251.0992126464844,279.1535949707031,293.07672119140625,288.7497253417969,1.0,0.649433970451355,0.4473639726638794,0.4473639726638794,1.0,1.0,-3.18611741065979,1.0707731246948242,2.115344285964966,0.3557361364364624,0.0,0.0,1.0,252.77183532714844,261.0,56.83474349975586,-30859.033203125,3215.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6724853515625,307.4765625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.712890625,30960.0,0.0,0.0,0.7302687168121338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576903104782104,1.7577158212661743,-2.551469879108481e-05,0.0,0.0007411299156956,0.0,0.0,603.7889404296875,0.0,0.0,0.0,0.974545419216156,4.0,0.0,1.0
632460,293.0751647949219,297.1499938964844,293.1499938964844,0.4789962768554687,-7948.94189453125,304.1634216308594,0.8130130171775818,0.4700467586517334,0.4284268021583557,293.0166931152344,297.1499938964844,293.1499938964844,0.3850536346435547,-7075.56689453125,304.1501159667969,0.7681432366371155,0.3965470194816589,0.3816844820976257,292.90386962890625,297.1499938964844,293.1499938964844,0.6595630645751953,-7923.92822265625,304.1355285644531,0.8812464475631714,0.6079690456390381,0.4278563261032104,292.91436767578125,297.1499938964844,293.1499938964844,0.9498825669288636,-14172.474609375,304.1372985839844,0.9741485714912416,0.8068646788597107,0.7651604413986206,293.0882568359375,297.1499938964844,293.1499938964844,0.1054844707250595,-12115.734375,304.1513671875,0.5364293456077576,0.1375859677791595,0.6535190939903259,288.8133239746094,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.08697509765625,288.8150634765625,1.0,0.6517447829246521,0.447790116071701,0.447790116071701,1.0,1.0,-3.19006872177124,1.0733028650283811,2.1167657375335693,0.3573800325393677,0.0,0.0,1.0,256.2618408203125,264.0,74.2459945678711,-31125.951171875,3243.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77349853515625,307.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.18359375,30960.0,0.0,0.0,0.7349626421928406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856730222702026,1.7856993675231934,-2.6333560526836663e-05,0.0,0.0007458936888724,0.0,0.0,633.087890625,0.0,0.0,0.0,0.9749974012374878,4.0,0.0,1.0
632520,293.0751647949219,297.1499938964844,293.1499938964844,0.4789962768554687,-7948.94189453125,304.1634216308594,0.8130130171775818,0.4700467586517334,0.4284268021583557,293.0166931152344,297.1499938964844,293.1499938964844,0.3850536346435547,-7075.56689453125,304.1501159667969,0.7681432366371155,0.3965470194816589,0.3816844820976257,292.90386962890625,297.1499938964844,293.1499938964844,0.6595630645751953,-7923.92822265625,304.1355285644531,0.8812464475631714,0.6079690456390381,0.4278563261032104,292.91436767578125,297.1499938964844,293.1499938964844,0.9498825669288636,-14172.474609375,304.1372985839844,0.9741485714912416,0.8068646788597107,0.7651604413986206,293.0882568359375,297.1499938964844,293.1499938964844,0.1054844707250595,-12115.734375,304.1513671875,0.5364293456077576,0.1375859677791595,0.6535190939903259,288.8133239746094,291.1499938964844,251.66099548339844,251.12615966796875,279.154052734375,293.08697509765625,288.8150634765625,1.0,0.6517447829246521,0.447790116071701,0.447790116071701,1.0,1.0,-3.19006872177124,1.0733028650283811,2.1167657375335693,0.3573800325393677,0.0,0.0,1.0,256.2618408203125,264.0,74.2459945678711,-31125.951171875,3243.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77349853515625,307.60748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.18359375,30960.0,0.0,0.0,0.7349626421928406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856730222702026,1.7856993675231934,-2.6333560526836663e-05,0.0,0.0007458936888724,0.0,0.0,633.087890625,0.0,0.0,0.0,0.9749974012374878,4.0,0.0,1.0
632580,293.09423828125,297.1499938964844,293.1499938964844,0.4752835631370544,-7900.21484375,304.1651306152344,0.8097249269485474,0.468074768781662,0.4268666505813598,293.0338134765625,297.1499938964844,293.1499938964844,0.3840420544147491,-7059.9794921875,304.1517639160156,0.7659704089164734,0.3964497148990631,0.3817997276782989,292.9214782714844,297.1499938964844,293.1499938964844,0.6614696383476257,-7940.7958984375,304.1371459960937,0.8800044059753418,0.6106303334236145,0.4298445284366607,292.9334411621094,297.1499938964844,293.1499938964844,0.9505398869514464,-14177.8994140625,304.1404113769531,0.9723050594329834,0.8089616298675537,0.7673029899597168,293.0976257324219,297.1499938964844,293.1499938964844,0.1050144359469413,-12069.6806640625,304.1517028808594,0.5342350602149963,0.1372497826814651,0.6527252197265625,288.8533630371094,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0960693359375,288.8548278808594,1.0,0.6538320183753967,0.4482538402080536,0.4482538402080536,1.0,1.0,-3.192345380783081,1.075289011001587,2.117056369781494,0.3588520586490631,0.0,0.0,1.0,259.7165222167969,267.0,60.539093017578125,-31257.181640625,3267.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8812255859375,307.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.365234375,30960.0,0.0,0.0,0.7391784191131592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887461185455322,1.7887725830078125,-2.6424277166370302e-05,0.0,0.0007501721265725,0.0,0.0,636.3621215820312,0.0,0.0,0.0,0.9765197038650512,4.0,0.0,1.0
632640,293.09423828125,297.1499938964844,293.1499938964844,0.4752835631370544,-7900.21484375,304.1651306152344,0.8097249269485474,0.468074768781662,0.4268666505813598,293.0338134765625,297.1499938964844,293.1499938964844,0.3840420544147491,-7059.9794921875,304.1517639160156,0.7659704089164734,0.3964497148990631,0.3817997276782989,292.9214782714844,297.1499938964844,293.1499938964844,0.6614696383476257,-7940.7958984375,304.1371459960937,0.8800044059753418,0.6106303334236145,0.4298445284366607,292.9334411621094,297.1499938964844,293.1499938964844,0.9505398869514464,-14177.8994140625,304.1404113769531,0.9723050594329834,0.8089616298675537,0.7673029899597168,293.0976257324219,297.1499938964844,293.1499938964844,0.1050144359469413,-12069.6806640625,304.1517028808594,0.5342350602149963,0.1372497826814651,0.6527252197265625,288.8533630371094,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0960693359375,288.8548278808594,1.0,0.6538320183753967,0.4482538402080536,0.4482538402080536,1.0,1.0,-3.192345380783081,1.075289011001587,2.117056369781494,0.3588520586490631,0.0,0.0,1.0,259.7165222167969,267.0,60.539093017578125,-31257.181640625,3267.28466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8812255859375,307.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.365234375,30960.0,0.0,0.0,0.7391784191131592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887461185455322,1.7887725830078125,-2.6424277166370302e-05,0.0,0.0007501721265725,0.0,0.0,636.3621215820312,0.0,0.0,0.0,0.9765197038650512,4.0,0.0,1.0
632700,293.1034545898437,297.1499938964844,293.1499938964844,0.4733297526836395,-7874.59521484375,304.1659240722656,0.8079932928085327,0.4669687449932098,0.4259810745716095,293.0421447753906,297.1499938964844,293.1499938964844,0.3834342956542969,-7050.75341796875,304.1525573730469,0.7648221850395203,0.3962841331958771,0.3817485868930816,292.9301452636719,297.1499938964844,293.1499938964844,0.6623116731643677,-7948.19970703125,304.1379699707031,0.8793267011642456,0.6118209958076477,0.4307504594326019,292.9425354003906,297.1499938964844,293.1499938964844,0.9507894515991212,-14179.95703125,304.1416931152344,0.971344828605652,0.8099189400672913,0.7682909965515137,293.1019897460937,297.1499938964844,293.1499938964844,0.1047660410404205,-12045.5146484375,304.1518249511719,0.5331094861030579,0.1370555758476257,0.6522105932235718,288.8720397949219,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.09991455078125,288.8734741210937,1.0,0.6547962427139282,0.4484953880310058,0.4484953880310058,1.0,1.0,-3.192878484725952,1.076073408126831,2.116805076599121,0.3595155775547027,0.0,0.0,1.0,261.4334716796875,267.0,56.74926376342773,-31317.982421875,3277.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9394226074219,307.75604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.30859375,32040.0,0.0,0.0,0.7410735487937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789207100868225,1.7892334461212158,-2.643789775902405e-05,0.0,0.0007520954823121,0.0,0.0,636.8541870117188,0.0,0.0,0.0,0.991748034954071,4.0,0.0,1.0
