time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632760,293.1125183105469,297.1499938964844,293.1499938964844,0.4705311954021454,-7837.1923828125,304.1681213378906,0.8061922788619995,0.4657748341560364,0.4250233769416809,293.0503845214844,297.1499938964844,293.1499938964844,0.3821182250976562,-7030.6279296875,304.15447998046875,0.7636290192604065,0.3960325121879577,0.3816231787204742,292.938720703125,297.1499938964844,293.1499938964844,0.6620083451271057,-7944.05029296875,304.14068603515625,0.8786053657531738,0.6129215359687805,0.4315941929817199,292.9514465332031,297.1499938964844,293.1499938964844,0.949533462524414,-14162.896484375,304.1454772949219,0.9703521132469176,0.8107965588569641,0.7692177295684814,293.10614013671875,297.1499938964844,293.1499938964844,0.1043381914496421,-12003.12109375,304.1522827148437,0.5319651365280151,0.1368447989225387,0.6516252756118774,288.91217041015625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1034851074219,288.91436767578125,1.0,0.6557095050811768,0.4487465918064117,0.4487465918064117,1.0,1.0,-3.1930019855499268,1.076724886894226,2.1162772178649902,0.3601391017436981,0.0,0.0,1.0,263.14849853515625,270.0,80.92009735107422,-31483.603515625,3287.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9826354980469,307.8311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,31758.900390625,32040.0,0.0,0.0,0.7430174946784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125747442245483,1.812601923942566,-2.713298272283282e-05,0.0,0.0007540682563558,0.0,0.0,662.1343383789062,0.0,0.0,0.0,0.989891529083252,4.0,0.0,1.0
632820,293.13018798828125,297.1499938964844,293.1499938964844,0.4658249318599701,-7775.3564453125,304.1698913574219,0.8023967146873474,0.4631437361240387,0.4228802025318146,293.0666198730469,297.1499938964844,293.1499938964844,0.380153477191925,-7001.263671875,304.15625,0.7610909938812256,0.3952643871307373,0.3811213970184326,292.9552917480469,297.1499938964844,293.1499938964844,0.6626757383346558,-7949.35107421875,304.14263916015625,0.8770498037338257,0.6149171590805054,0.4331191480159759,292.9685363769531,297.1499938964844,293.1499938964844,0.9488131403923036,-14153.3447265625,304.14813232421875,0.9682573080062866,0.8123564124107361,0.7708644866943359,293.1139221191406,297.1499938964844,293.1499938964844,0.1037113144993782,-11942.2197265625,304.1525573730469,0.5296224355697632,0.1363768428564071,0.6502459049224854,288.957763671875,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1104431152344,288.95928955078125,1.0,0.6573798060417175,0.4492904841899872,0.4492904841899872,1.0,1.0,-3.191978693008423,1.0776402950286863,2.1143383979797363,0.3612801432609558,0.0,0.0,1.0,266.5724182128906,273.0,66.75411224365234,-31593.525390625,3303.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0692443847656,307.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.77734375,32040.0,0.0,0.0,0.7466508746147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809986114502,1.818837285041809,-2.7319978471496142e-05,0.0,0.0007577557116746,0.0,0.0,668.9911499023438,0.0,0.0,0.0,0.9929757714271544,4.0,0.0,1.0
632880,293.13018798828125,297.1499938964844,293.1499938964844,0.4658249318599701,-7775.3564453125,304.1698913574219,0.8023967146873474,0.4631437361240387,0.4228802025318146,293.0666198730469,297.1499938964844,293.1499938964844,0.380153477191925,-7001.263671875,304.15625,0.7610909938812256,0.3952643871307373,0.3811213970184326,292.9552917480469,297.1499938964844,293.1499938964844,0.6626757383346558,-7949.35107421875,304.14263916015625,0.8770498037338257,0.6149171590805054,0.4331191480159759,292.9685363769531,297.1499938964844,293.1499938964844,0.9488131403923036,-14153.3447265625,304.14813232421875,0.9682573080062866,0.8123564124107361,0.7708644866943359,293.1139221191406,297.1499938964844,293.1499938964844,0.1037113144993782,-11942.2197265625,304.1525573730469,0.5296224355697632,0.1363768428564071,0.6502459049224854,288.957763671875,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1104431152344,288.95928955078125,1.0,0.6573798060417175,0.4492904841899872,0.4492904841899872,1.0,1.0,-3.191978693008423,1.0776402950286863,2.1143383979797363,0.3612801432609558,0.0,0.0,1.0,266.5724182128906,273.0,66.75411224365234,-31593.525390625,3303.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0692443847656,307.91766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.77734375,32040.0,0.0,0.0,0.7466508746147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818809986114502,1.818837285041809,-2.7319978471496142e-05,0.0,0.0007577557116746,0.0,0.0,668.9911499023438,0.0,0.0,0.0,0.9929757714271544,4.0,0.0,1.0
632940,293.14752197265625,297.1499938964844,293.1499938964844,0.4609379768371582,-7711.18701171875,304.1714172363281,0.7984153032302856,0.4601324796676636,0.4204270243644714,293.082763671875,297.1499938964844,293.1499938964844,0.3779459595680237,-6968.515625,304.1578369140625,0.7583649754524231,0.3941047787666321,0.3802752196788788,292.9708557128906,297.1499938964844,293.1499938964844,0.6633126735687256,-7954.65283203125,304.14404296875,0.8754043579101562,0.6166884303092957,0.4344854056835174,292.9845886230469,297.1499938964844,293.1499938964844,0.9481374025344848,-14145.0556640625,304.1498718261719,0.9660648703575134,0.8137012720108032,0.7723093628883362,293.1210021972656,297.1499938964844,293.1499938964844,0.1030872464179992,-11882.0068359375,304.1527404785156,0.52723628282547,0.1358553767204284,0.648625910282135,288.9967041015625,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.117431640625,288.9981689453125,1.0,0.6588561534881592,0.4498951137065887,0.4498951137065887,1.0,1.0,-3.189445734024048,1.0781209468841553,2.1113247871398926,0.362326443195343,0.0,0.0,1.0,269.971923828125,276.0,57.962039947509766,-31682.236328125,3316.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.169189453125,308.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7497767210006714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007609280874021,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.14752197265625,297.1499938964844,293.1499938964844,0.4609379768371582,-7711.18701171875,304.1714172363281,0.7984153032302856,0.4601324796676636,0.4204270243644714,293.082763671875,297.1499938964844,293.1499938964844,0.3779459595680237,-6968.515625,304.1578369140625,0.7583649754524231,0.3941047787666321,0.3802752196788788,292.9708557128906,297.1499938964844,293.1499938964844,0.6633126735687256,-7954.65283203125,304.14404296875,0.8754043579101562,0.6166884303092957,0.4344854056835174,292.9845886230469,297.1499938964844,293.1499938964844,0.9481374025344848,-14145.0556640625,304.1498718261719,0.9660648703575134,0.8137012720108032,0.7723093628883362,293.1210021972656,297.1499938964844,293.1499938964844,0.1030872464179992,-11882.0068359375,304.1527404785156,0.52723628282547,0.1358553767204284,0.648625910282135,288.9967041015625,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.117431640625,288.9981689453125,1.0,0.6588561534881592,0.4498951137065887,0.4498951137065887,1.0,1.0,-3.189445734024048,1.0781209468841553,2.1113247871398926,0.362326443195343,0.0,0.0,1.0,269.971923828125,276.0,57.962039947509766,-31682.236328125,3316.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.169189453125,308.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7497767210006714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007609280874021,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1646423339844,297.1499938964844,293.1499938964844,0.455156922340393,-7634.68408203125,304.173828125,0.7941868901252747,0.4567222893238067,0.4176012873649597,293.0990905761719,297.1499938964844,293.1499938964844,0.3748824894428253,-6922.91552734375,304.1602783203125,0.7553849816322327,0.3924973607063293,0.3790085911750793,292.9856872558594,297.1499938964844,293.1499938964844,0.6630281805992126,-7950.97314453125,304.1463928222656,0.8736444711685181,0.6182225346565247,0.4356924295425415,292.9998474121094,297.1499938964844,293.1499938964844,0.9462748169898988,-14122.29296875,304.15289306640625,0.9637349843978882,0.814795732498169,0.7735322117805481,293.1274719238281,297.1499938964844,293.1499938964844,0.1023285314440727,-11808.3564453125,304.153076171875,0.5247958302497864,0.1352802366018295,0.6467810273170471,289.0478515625,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1246032714844,289.0493469238281,1.0,0.6601352095603943,0.4505691826343536,0.4505691826343536,1.0,1.0,-3.185230255126953,1.0781190395355225,2.1071112155914307,0.3632681667804718,0.0,0.0,1.0,273.3772888183594,279.0,63.19938278198242,-31807.474609375,3325.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.260986328125,308.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7526008486747742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007637942326255,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1646423339844,297.1499938964844,293.1499938964844,0.455156922340393,-7634.68408203125,304.173828125,0.7941868901252747,0.4567222893238067,0.4176012873649597,293.0990905761719,297.1499938964844,293.1499938964844,0.3748824894428253,-6922.91552734375,304.1602783203125,0.7553849816322327,0.3924973607063293,0.3790085911750793,292.9856872558594,297.1499938964844,293.1499938964844,0.6630281805992126,-7950.97314453125,304.1463928222656,0.8736444711685181,0.6182225346565247,0.4356924295425415,292.9998474121094,297.1499938964844,293.1499938964844,0.9462748169898988,-14122.29296875,304.15289306640625,0.9637349843978882,0.814795732498169,0.7735322117805481,293.1274719238281,297.1499938964844,293.1499938964844,0.1023285314440727,-11808.3564453125,304.153076171875,0.5247958302497864,0.1352802366018295,0.6467810273170471,289.0478515625,291.1499938964844,251.8441162109375,251.3017578125,279.15643310546875,293.1246032714844,289.0493469238281,1.0,0.6601352095603943,0.4505691826343536,0.4505691826343536,1.0,1.0,-3.185230255126953,1.0781190395355225,2.1071112155914307,0.3632681667804718,0.0,0.0,1.0,273.3772888183594,279.0,63.19938278198242,-31807.474609375,3325.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.260986328125,308.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7526008486747742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007637942326255,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.18084716796875,297.1499938964844,293.1499938964844,0.4494297504425049,-7559.1494140625,304.1754455566406,0.7898313403129578,0.4530649483203888,0.4145293533802032,293.1151733398437,297.1499938964844,293.1499938964844,0.3716887533664703,-6875.72509765625,304.16217041015625,0.7522282004356384,0.3905262947082519,0.3773830533027649,292.9996337890625,297.1499938964844,293.1499938964844,0.6629529595375061,-7949.75390625,304.1477355957031,0.871816873550415,0.6195504665374756,0.4367517828941345,293.0142517089844,297.1499938964844,293.1499938964844,0.9447553753852844,-14104.6103515625,304.1544494628906,0.9613122940063475,0.8156775236129761,0.7745473980903625,293.1333312988281,297.1499938964844,293.1499938964844,0.1016122475266456,-11739.40234375,304.1532592773437,0.5223317742347717,0.1346567422151565,0.6447153091430664,289.0879211425781,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.13189697265625,289.0894775390625,1.0,0.6612306833267212,0.4513112902641296,0.4513112902641296,1.0,1.0,-3.179594278335572,1.077728509902954,2.101865768432617,0.3641359508037567,0.0,0.0,1.0,276.7492370605469,282.0,58.40026092529297,-31874.140625,3331.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3637390136719,308.2051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7549241185188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007661519921384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.18084716796875,297.1499938964844,293.1499938964844,0.4494297504425049,-7559.1494140625,304.1754455566406,0.7898313403129578,0.4530649483203888,0.4145293533802032,293.1151733398437,297.1499938964844,293.1499938964844,0.3716887533664703,-6875.72509765625,304.16217041015625,0.7522282004356384,0.3905262947082519,0.3773830533027649,292.9996337890625,297.1499938964844,293.1499938964844,0.6629529595375061,-7949.75390625,304.1477355957031,0.871816873550415,0.6195504665374756,0.4367517828941345,293.0142517089844,297.1499938964844,293.1499938964844,0.9447553753852844,-14104.6103515625,304.1544494628906,0.9613122940063475,0.8156775236129761,0.7745473980903625,293.1333312988281,297.1499938964844,293.1499938964844,0.1016122475266456,-11739.40234375,304.1532592773437,0.5223317742347717,0.1346567422151565,0.6447153091430664,289.0879211425781,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.13189697265625,289.0894775390625,1.0,0.6612306833267212,0.4513112902641296,0.4513112902641296,1.0,1.0,-3.179594278335572,1.077728509902954,2.101865768432617,0.3641359508037567,0.0,0.0,1.0,276.7492370605469,282.0,58.40026092529297,-31874.140625,3331.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3637390136719,308.2051086425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7549241185188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007661519921384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1885681152344,297.1499938964844,293.1499938964844,0.4464491903781891,-7519.76708984375,304.1762084960937,0.7876210808753967,0.4511528313159942,0.412917822599411,293.1230773925781,297.1499938964844,293.1499938964844,0.3699242174625397,-6849.65576171875,304.16314697265625,0.7505950927734375,0.3894118666648865,0.3764473497867584,293.00634765625,297.1499938964844,293.1499938964844,0.662773847579956,-7947.8056640625,304.1484680175781,0.8708824515342712,0.6201362013816833,0.437227725982666,293.0211486816406,297.1499938964844,293.1499938964844,0.943828582763672,-14093.798828125,304.15533447265625,0.9600704908370972,0.8160363435745239,0.7749797105789185,293.1360778808594,297.1499938964844,293.1499938964844,0.1012357771396637,-11703.1416015625,304.1533508300781,0.5210968255996704,0.1343292444944381,0.6436091661453247,289.108642578125,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1356201171875,289.1102294921875,1.0,0.6617146134376526,0.4517077803611755,0.4517077803611755,1.0,1.0,-3.1762943267822266,1.0774052143096924,2.098889112472534,0.3645499646663666,0.0,0.0,1.0,278.4202880859375,282.0,58.20404815673828,-31906.724609375,3333.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4172668457031,308.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7559018135070801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000767144258134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.196044921875,297.1499938964844,293.1499938964844,0.4434016048908233,-7479.44677734375,304.177001953125,0.7853929400444031,0.4491906464099884,0.4112613201141357,293.130859375,297.1499938964844,293.1499938964844,0.3680614829063415,-6822.13232421875,304.1641540527344,0.7489312291145325,0.388219952583313,0.3754386007785797,293.01287841796875,297.1499938964844,293.1499938964844,0.6625088453292847,-7945.0498046875,304.14923095703125,0.8699360489845276,0.6206744313240051,0.4376708567142486,293.02789306640625,297.1499938964844,293.1499938964844,0.9427992105484008,-14081.787109375,304.1562194824219,0.9588091373443604,0.8163445591926575,0.7753651142120361,293.138671875,297.1499938964844,293.1499938964844,0.1008495986461639,-11665.9296875,304.1534423828125,0.5198630094528198,0.1339932531118393,0.6424639225006104,289.1297607421875,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1393737792969,289.1313781738281,1.0,0.6621617078781128,0.4521210491657257,0.4521210491657257,1.0,1.0,-3.1727097034454346,1.0770093202590942,2.095700263977051,0.3649553656578064,0.0,0.0,1.0,280.0837707519531,285.0,58.56295394897461,-31937.96484375,3334.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4711608886719,308.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7567738890647888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007680293056182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2104187011719,297.1499938964844,293.1499938964844,0.437109887599945,-7396.04296875,304.178466796875,0.7808817028999329,0.4451132714748382,0.407810240983963,293.1462097167969,297.1499938964844,293.1499938964844,0.364037811756134,-6762.666015625,304.1661376953125,0.7455052733421326,0.3855945169925689,0.3731929957866668,293.025390625,297.1499938964844,293.1499938964844,0.6617220640182495,-7937.14892578125,304.1507873535156,0.8680034875869751,0.621604859828949,0.4384555220603943,293.0408630371094,297.1499938964844,293.1499938964844,0.9404330253601074,-14054.2099609375,304.1580810546875,0.9562225341796876,0.8168044686317444,0.7759893536567688,293.1435241699219,297.1499938964844,293.1499938964844,0.1000513881444931,-11588.96484375,304.15362548828125,0.5174006223678589,0.1332976818084716,0.6400646567344666,289.1729431152344,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1470031738281,289.1745910644531,1.0,0.6629453897476196,0.4529994428157806,0.4529994428157806,1.0,1.0,-3.164670944213867,1.075995683670044,2.088675022125244,0.3657397925853729,0.0,0.0,1.0,283.38995361328125,288.0,59.83615112304688,-31994.431640625,3334.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780944824219,308.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582036256790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694802479818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2104187011719,297.1499938964844,293.1499938964844,0.437109887599945,-7396.04296875,304.178466796875,0.7808817028999329,0.4451132714748382,0.407810240983963,293.1462097167969,297.1499938964844,293.1499938964844,0.364037811756134,-6762.666015625,304.1661376953125,0.7455052733421326,0.3855945169925689,0.3731929957866668,293.025390625,297.1499938964844,293.1499938964844,0.6617220640182495,-7937.14892578125,304.1507873535156,0.8680034875869751,0.621604859828949,0.4384555220603943,293.0408630371094,297.1499938964844,293.1499938964844,0.9404330253601074,-14054.2099609375,304.1580810546875,0.9562225341796876,0.8168044686317444,0.7759893536567688,293.1435241699219,297.1499938964844,293.1499938964844,0.1000513881444931,-11588.96484375,304.15362548828125,0.5174006223678589,0.1332976818084716,0.6400646567344666,289.1729431152344,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1470031738281,289.1745910644531,1.0,0.6629453897476196,0.4529994428157806,0.4529994428157806,1.0,1.0,-3.164670944213867,1.075995683670044,2.088675022125244,0.3657397925853729,0.0,0.0,1.0,283.38995361328125,288.0,59.83615112304688,-31994.431640625,3334.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780944824219,308.4037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582036256790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007694802479818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2238464355469,297.1499938964844,293.1499938964844,0.4305961430072784,-7309.47314453125,304.1798400878906,0.7763125896453857,0.4408523738384247,0.4041895568370819,293.1611022949219,297.1499938964844,293.1499938964844,0.359647125005722,-6697.74072265625,304.1680603027344,0.7419565916061401,0.3826634287834167,0.3706538677215576,293.03729248046875,297.1499938964844,293.1499938964844,0.6606236100196838,-7926.37939453125,304.15234375,0.8660233616828918,0.6223470568656921,0.4391090869903564,293.05322265625,297.1499938964844,293.1499938964844,0.9376943707466124,-14022.39453125,304.1599426269531,0.9535547494888306,0.8170620203018188,0.7764237523078918,293.1478881835937,297.1499938964844,293.1499938964844,0.0992268770933151,-11509.400390625,304.1537780761719,0.5149536728858948,0.1325748860836029,0.6375417709350586,289.2169189453125,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.15478515625,289.2185974121094,1.0,0.6635912656784058,0.4539476633071899,0.4539476633071899,1.0,1.0,-3.155540704727173,1.0747100114822388,2.0808305740356445,0.3664973378181457,0.0,0.0,1.0,286.6694030761719,291.0,60.90182876586914,-32040.978515625,3332.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815185546875,308.5010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592421174049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705342723056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2238464355469,297.1499938964844,293.1499938964844,0.4305961430072784,-7309.47314453125,304.1798400878906,0.7763125896453857,0.4408523738384247,0.4041895568370819,293.1611022949219,297.1499938964844,293.1499938964844,0.359647125005722,-6697.74072265625,304.1680603027344,0.7419565916061401,0.3826634287834167,0.3706538677215576,293.03729248046875,297.1499938964844,293.1499938964844,0.6606236100196838,-7926.37939453125,304.15234375,0.8660233616828918,0.6223470568656921,0.4391090869903564,293.05322265625,297.1499938964844,293.1499938964844,0.9376943707466124,-14022.39453125,304.1599426269531,0.9535547494888306,0.8170620203018188,0.7764237523078918,293.1478881835937,297.1499938964844,293.1499938964844,0.0992268770933151,-11509.400390625,304.1537780761719,0.5149536728858948,0.1325748860836029,0.6375417709350586,289.2169189453125,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.15478515625,289.2185974121094,1.0,0.6635912656784058,0.4539476633071899,0.4539476633071899,1.0,1.0,-3.155540704727173,1.0747100114822388,2.0808305740356445,0.3664973378181457,0.0,0.0,1.0,286.6694030761719,291.0,60.90182876586914,-32040.978515625,3332.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815185546875,308.5010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7592421174049377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705342723056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23712158203125,297.1499938964844,293.1499938964844,0.4238055646419525,-7218.88427734375,304.18121337890625,0.7715772390365601,0.4362909495830536,0.4003522396087646,293.1761779785156,297.1499938964844,293.1499938964844,0.3548509180545807,-6626.6875,304.1700439453125,0.7381868958473206,0.3793260455131531,0.3677845001220703,293.04931640625,297.1499938964844,293.1499938964844,0.6591268181800842,-7911.83154296875,304.1540832519531,0.863872230052948,0.622765302658081,0.4395821690559387,293.0657043457031,297.1499938964844,293.1499938964844,0.93449467420578,-13985.1181640625,304.1619873046875,0.950663924217224,0.8169821500778198,0.7766024470329285,293.1526794433594,297.1499938964844,293.1499938964844,0.0982968881726265,-11419.7431640625,304.1540832519531,0.5123332738876343,0.131659597158432,0.6344814300537109,289.26190185546875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1634521484375,289.263671875,1.0,0.6640698909759521,0.4550285339355469,0.4550285339355469,1.0,1.0,-3.1445846557617188,1.0729986429214478,2.071585893630981,0.3672671020030975,0.0,0.0,1.0,290.038330078125,294.0,62.5480842590332,-32072.0,3326.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780517578125,308.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599261999130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712285150773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23712158203125,297.1499938964844,293.1499938964844,0.4238055646419525,-7218.88427734375,304.18121337890625,0.7715772390365601,0.4362909495830536,0.4003522396087646,293.1761779785156,297.1499938964844,293.1499938964844,0.3548509180545807,-6626.6875,304.1700439453125,0.7381868958473206,0.3793260455131531,0.3677845001220703,293.04931640625,297.1499938964844,293.1499938964844,0.6591268181800842,-7911.83154296875,304.1540832519531,0.863872230052948,0.622765302658081,0.4395821690559387,293.0657043457031,297.1499938964844,293.1499938964844,0.93449467420578,-13985.1181640625,304.1619873046875,0.950663924217224,0.8169821500778198,0.7766024470329285,293.1526794433594,297.1499938964844,293.1499938964844,0.0982968881726265,-11419.7431640625,304.1540832519531,0.5123332738876343,0.131659597158432,0.6344814300537109,289.26190185546875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1634521484375,289.263671875,1.0,0.6640698909759521,0.4550285339355469,0.4550285339355469,1.0,1.0,-3.1445846557617188,1.0729986429214478,2.071585893630981,0.3672671020030975,0.0,0.0,1.0,290.038330078125,294.0,62.5480842590332,-32072.0,3326.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.780517578125,308.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599261999130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712285150773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.250244140625,297.1499938964844,293.1499938964844,0.4165854156017303,-7122.08203125,304.1828308105469,0.7665858864784241,0.4314200282096863,0.3962245583534241,293.19146728515625,297.1499938964844,293.1499938964844,0.3495041131973266,-6547.2236328125,304.1722717285156,0.7340952157974243,0.3755638003349304,0.364501953125,293.0615234375,297.1499938964844,293.1499938964844,0.6570127010345459,-7891.3330078125,304.15625,0.8614516258239746,0.622837483882904,0.4398072063922882,293.0783996582031,297.1499938964844,293.1499938964844,0.9305716156959534,-13939.078125,304.1645202636719,0.9474315643310548,0.8165410757064819,0.7764326333999634,293.1580810546875,297.1499938964844,293.1499938964844,0.0971303954720497,-11307.544921875,304.1546630859375,0.5093225240707397,0.1304960548877716,0.6302688717842102,289.3100280761719,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1730041503906,289.3119201660156,1.0,0.6642873287200928,0.4562979638576507,0.4562979638576507,1.0,1.0,-3.1306796073913574,1.070558786392212,2.060120820999145,0.3679659366607666,0.0,0.0,1.0,293.5508728027344,297.0,66.16719818115234,-32082.95703125,3314.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,308.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602401971817017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715471438132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.250244140625,297.1499938964844,293.1499938964844,0.4165854156017303,-7122.08203125,304.1828308105469,0.7665858864784241,0.4314200282096863,0.3962245583534241,293.19146728515625,297.1499938964844,293.1499938964844,0.3495041131973266,-6547.2236328125,304.1722717285156,0.7340952157974243,0.3755638003349304,0.364501953125,293.0615234375,297.1499938964844,293.1499938964844,0.6570127010345459,-7891.3330078125,304.15625,0.8614516258239746,0.622837483882904,0.4398072063922882,293.0783996582031,297.1499938964844,293.1499938964844,0.9305716156959534,-13939.078125,304.1645202636719,0.9474315643310548,0.8165410757064819,0.7764326333999634,293.1580810546875,297.1499938964844,293.1499938964844,0.0971303954720497,-11307.544921875,304.1546630859375,0.5093225240707397,0.1304960548877716,0.6302688717842102,289.3100280761719,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1730041503906,289.3119201660156,1.0,0.6642873287200928,0.4562979638576507,0.4562979638576507,1.0,1.0,-3.1306796073913574,1.070558786392212,2.060120820999145,0.3679659366607666,0.0,0.0,1.0,293.5508728027344,297.0,66.16719818115234,-32082.95703125,3314.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,308.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602401971817017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715471438132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.256591796875,297.1499938964844,293.1499938964844,0.4128528535366058,-7071.8857421875,304.18365478515625,0.7640593647956848,0.4288999736309051,0.3940804600715637,293.198974609375,297.1499938964844,293.1499938964844,0.3466641902923584,-6504.9365234375,304.1733703613281,0.7319833636283875,0.3735590279102325,0.362737774848938,293.0675354003906,297.1499938964844,293.1499938964844,0.6557585000991821,-7879.2255859375,304.1573791503906,0.8602027297019958,0.6227750778198242,0.4398477077484131,293.08465576171875,297.1499938964844,293.1499938964844,0.9283738136291504,-13913.2822265625,304.1658630371094,0.9457576870918274,0.8162177801132202,0.7762464284896851,293.16082763671875,297.1499938964844,293.1499938964844,0.0964854210615158,-11245.5380859375,304.1549987792969,0.5077489018440247,0.1298563033342361,0.6278684735298157,289.3351745605469,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.17791748046875,289.3371276855469,1.0,0.6643039584159851,0.4569967687129974,0.4569967687129974,1.0,1.0,-3.122920751571656,1.0691606998443604,2.053760051727295,0.3683149218559265,0.0,0.0,1.0,295.3009338378906,297.0,68.10240173339844,-32083.021484375,3307.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,308.739013671875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7618578672409058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007731888908892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2628173828125,297.1499938964844,293.1499938964844,0.4090083241462707,-7020.03271484375,304.1845092773437,0.7615281939506531,0.4263311624526977,0.3918908238410949,293.2063903808594,297.1499938964844,293.1499938964844,0.3436926901340484,-6460.59228515625,304.1745300292969,0.7298394441604614,0.3714823424816131,0.3609031736850738,293.0734558105469,297.1499938964844,293.1499938964844,0.654320478439331,-7865.341796875,304.1586608886719,0.8589439392089844,0.6226562261581421,0.4398476183414459,293.0908203125,297.1499938964844,293.1499938964844,0.9259434342384338,-13884.6630859375,304.1674194335937,0.9440633058547974,0.8158342242240906,0.7760025262832642,293.1635131835937,297.1499938964844,293.1499938964844,0.0958006083965301,-11179.615234375,304.15533447265625,0.5061550140380859,0.1291889995336532,0.6253294348716736,289.36236572265625,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1828308105469,289.3645935058594,1.0,0.6642664670944214,0.4577357172966003,0.4577357172966003,1.0,1.0,-3.114737272262573,1.067678689956665,2.047058582305908,0.368674486875534,0.0,0.0,1.0,297.0347900390625,300.0,72.40105438232422,-32091.578125,3298.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843444824219,308.7973022460937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619748115539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733075763098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27471923828125,297.1499938964844,293.1499938964844,0.4010651409626007,-6912.5361328125,304.1862487792969,0.7564660906791687,0.4210544526576996,0.3873833417892456,293.2208557128906,297.1499938964844,293.1499938964844,0.3374310135841369,-6366.91943359375,304.1767883300781,0.7254526615142822,0.367123544216156,0.3570351004600525,293.0849914550781,297.1499938964844,293.1499938964844,0.6509993672370911,-7833.40234375,304.1612854003906,0.8564078211784363,0.6222568154335022,0.4397323727607727,293.1028747558594,297.1499938964844,293.1499938964844,0.9205142259597778,-13820.8017578125,304.170654296875,0.9406259655952454,0.8148908019065857,0.7753466963768005,293.1687316894531,297.1499938964844,293.1499938964844,0.0943449363112449,-11039.3603515625,304.1559753417969,0.5029366612434387,0.1277885735034942,0.619924008846283,289.4210205078125,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927795410156,289.4233093261719,1.0,0.6640440821647644,0.4593292474746704,0.4593292474746704,1.0,1.0,-3.0972437858581543,1.0645010471343994,2.032742738723755,0.3694314956665039,0.0,0.0,1.0,300.4483642578125,303.0,79.18106079101562,-32097.57421875,3278.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.91162109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7618915438652039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732230587862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27471923828125,297.1499938964844,293.1499938964844,0.4010651409626007,-6912.5361328125,304.1862487792969,0.7564660906791687,0.4210544526576996,0.3873833417892456,293.2208557128906,297.1499938964844,293.1499938964844,0.3374310135841369,-6366.91943359375,304.1767883300781,0.7254526615142822,0.367123544216156,0.3570351004600525,293.0849914550781,297.1499938964844,293.1499938964844,0.6509993672370911,-7833.40234375,304.1612854003906,0.8564078211784363,0.6222568154335022,0.4397323727607727,293.1028747558594,297.1499938964844,293.1499938964844,0.9205142259597778,-13820.8017578125,304.170654296875,0.9406259655952454,0.8148908019065857,0.7753466963768005,293.1687316894531,297.1499938964844,293.1499938964844,0.0943449363112449,-11039.3603515625,304.1559753417969,0.5029366612434387,0.1277885735034942,0.619924008846283,289.4210205078125,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927795410156,289.4233093261719,1.0,0.6640440821647644,0.4593292474746704,0.4593292474746704,1.0,1.0,-3.0972437858581543,1.0645010471343994,2.032742738723755,0.3694314956665039,0.0,0.0,1.0,300.4483642578125,303.0,79.18106079101562,-32097.57421875,3278.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0994873046875,308.91162109375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7618915438652039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732230587862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2837829589844,297.1499938964844,293.1499938964844,0.3945735692977905,-6824.39111328125,304.1874389648437,0.752426266670227,0.4167119264602661,0.3836650848388672,293.23199462890625,297.1499938964844,293.1499938964844,0.3322111368179321,-6288.64111328125,304.1783752441406,0.7218331098556519,0.3634516894817352,0.3537625074386596,293.0938720703125,297.1499938964844,293.1499938964844,0.6480682492256165,-7805.38134765625,304.1632080078125,0.8543685674667358,0.6217952966690063,0.4395389556884765,293.1121826171875,297.1499938964844,293.1499938964844,0.9158254265785216,-13765.91015625,304.17303466796875,0.9378397464752196,0.813981831073761,0.7746735215187073,293.17266845703125,297.1499938964844,293.1499938964844,0.0931315347552299,-10922.4697265625,304.1564025878906,0.5003507733345032,0.1266179978847503,0.6153541207313538,289.46905517578125,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.20068359375,289.47137451171875,1.0,0.6637427806854248,0.4607099592685699,0.4607099592685699,1.0,1.0,-3.082304239273072,1.061786413192749,2.0205178260803223,0.3700759708881378,0.0,0.0,1.0,303.1302490234375,303.0,82.07176971435547,-32091.8671875,3260.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1871032714844,308.9999694824219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615441679954529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728705531917,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2859802246094,297.1499938964844,293.1499938964844,0.3929368257522583,-6802.123046875,304.1877136230469,0.7514186501502991,0.4156115055084228,0.3827216923236847,293.2347412109375,297.1499938964844,293.1499938964844,0.3308819532394409,-6268.67724609375,304.1787414550781,0.7209102511405945,0.362510085105896,0.352921575307846,293.0960388183594,297.1499938964844,293.1499938964844,0.6473038792610168,-7798.0927734375,304.1636657714844,0.8538578748703003,0.6216618418693542,0.4394778609275818,293.11444091796875,297.1499938964844,293.1499938964844,0.9146137833595276,-13751.7568359375,304.173583984375,0.9371392130851746,0.8137350678443909,0.7744866609573364,293.1736145019531,297.1499938964844,293.1499938964844,0.092823214828968,-10892.7734375,304.1565246582031,0.499703973531723,0.1263196319341659,0.6141843795776367,289.48114013671875,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2026672363281,289.4834899902344,1.0,0.6636528372764587,0.4610691368579864,0.4610691368579864,1.0,1.0,-3.078454971313477,1.061087727546692,2.017367362976074,0.3702427446842193,0.0,0.0,1.0,303.79498291015625,306.0,82.58932495117188,-32089.076171875,3256.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,309.0216064453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766221284866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776172133162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29656982421875,297.1499938964844,293.1499938964844,0.3843011260032654,-6683.9482421875,304.1895446777344,0.7463907599449158,0.4100159406661987,0.3779211640357971,293.2480773925781,297.1499938964844,293.1499938964844,0.3237794935703277,-6161.44091796875,304.1810302734375,0.7161556482315063,0.3576579391956329,0.34858039021492,293.1066589355469,297.1499938964844,293.1499938964844,0.6426903009414673,-7753.80224609375,304.1668395996094,0.8512945175170898,0.6208781599998474,0.4390936195850372,293.1256103515625,297.1499938964844,293.1499938964844,0.9075056314468384,-13667.8955078125,304.1776123046875,0.9336082935333252,0.8123713731765747,0.7734354138374329,293.1781921386719,297.1499938964844,293.1499938964844,0.09116692841053,-10732.5810546875,304.1571044921875,0.4964642822742462,0.1247960701584816,0.6081851720809937,289.554443359375,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2124938964844,289.5574645996094,1.0,0.6631196737289429,0.4629484713077545,0.4629484713077545,1.0,1.0,-3.058528184890747,1.0574684143066406,2.0010597705841064,0.371103972196579,0.0,0.0,1.0,307.0897827148437,309.0,98.60089874267578,-32133.1640625,3230.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,309.1886291503906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766472339630127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000777871988248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29656982421875,297.1499938964844,293.1499938964844,0.3843011260032654,-6683.9482421875,304.1895446777344,0.7463907599449158,0.4100159406661987,0.3779211640357971,293.2480773925781,297.1499938964844,293.1499938964844,0.3237794935703277,-6161.44091796875,304.1810302734375,0.7161556482315063,0.3576579391956329,0.34858039021492,293.1066589355469,297.1499938964844,293.1499938964844,0.6426903009414673,-7753.80224609375,304.1668395996094,0.8512945175170898,0.6208781599998474,0.4390936195850372,293.1256103515625,297.1499938964844,293.1499938964844,0.9075056314468384,-13667.8955078125,304.1776123046875,0.9336082935333252,0.8123713731765747,0.7734354138374329,293.1781921386719,297.1499938964844,293.1499938964844,0.09116692841053,-10732.5810546875,304.1571044921875,0.4964642822742462,0.1247960701584816,0.6081851720809937,289.554443359375,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2124938964844,289.5574645996094,1.0,0.6631196737289429,0.4629484713077545,0.4629484713077545,1.0,1.0,-3.058528184890747,1.0574684143066406,2.0010597705841064,0.371103972196579,0.0,0.0,1.0,307.0897827148437,309.0,98.60089874267578,-32133.1640625,3230.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.381103515625,309.1886291503906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.766472339630127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000777871988248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3065490722656,297.1499938964844,293.1499938964844,0.3754490315914154,-6562.248046875,304.19110107421875,0.7413766384124756,0.404280811548233,0.3729907274246216,293.2608642578125,297.1499938964844,293.1499938964844,0.3163739144802093,-6049.16845703125,304.1830139160156,0.7110956311225891,0.3525757193565368,0.3440187275409698,293.1168518066406,297.1499938964844,293.1499938964844,0.6375676989555359,-7704.84228515625,304.16973876953125,0.8487091660499573,0.619908332824707,0.438577800989151,293.13641357421875,297.1499938964844,293.1499938964844,0.8997199535369873,-13576.4267578125,304.18133544921875,0.9300276041030884,0.8107994794845581,0.7721853852272034,293.1824035644531,297.1499938964844,293.1499938964844,0.0894483476877212,-10566.361328125,304.1575927734375,0.4932064712047577,0.1232250332832336,0.6019650101661682,289.63232421875,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2222595214844,289.6354064941406,1.0,0.6624599695205688,0.4649626612663269,0.4649626612663269,1.0,1.0,-3.037517547607422,1.0536391735076904,1.983878374099732,0.371997982263565,0.0,0.0,1.0,310.34765625,297.0,105.5776596069336,-32153.833984375,3203.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,309.3429870605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662134766578674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776092970743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3065490722656,297.1499938964844,293.1499938964844,0.3754490315914154,-6562.248046875,304.19110107421875,0.7413766384124756,0.404280811548233,0.3729907274246216,293.2608642578125,297.1499938964844,293.1499938964844,0.3163739144802093,-6049.16845703125,304.1830139160156,0.7110956311225891,0.3525757193565368,0.3440187275409698,293.1168518066406,297.1499938964844,293.1499938964844,0.6375676989555359,-7704.84228515625,304.16973876953125,0.8487091660499573,0.619908332824707,0.438577800989151,293.13641357421875,297.1499938964844,293.1499938964844,0.8997199535369873,-13576.4267578125,304.18133544921875,0.9300276041030884,0.8107994794845581,0.7721853852272034,293.1824035644531,297.1499938964844,293.1499938964844,0.0894483476877212,-10566.361328125,304.1575927734375,0.4932064712047577,0.1232250332832336,0.6019650101661682,289.63232421875,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2222595214844,289.6354064941406,1.0,0.6624599695205688,0.4649626612663269,0.4649626612663269,1.0,1.0,-3.037517547607422,1.0536391735076904,1.983878374099732,0.371997982263565,0.0,0.0,1.0,310.34765625,297.0,105.5776596069336,-32153.833984375,3203.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5381774902344,309.3429870605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662134766578674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776092970743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3111877441406,297.1499938964844,293.1499938964844,0.370881050825119,-6499.15283203125,304.1919250488281,0.7400498986244202,0.4013860821723938,0.370389312505722,293.2669982910156,297.1499938964844,293.1499938964844,0.3124913275241852,-5990.060546875,304.1840515136719,0.7096616625785828,0.3499689400196075,0.3415606319904327,293.1216735839844,297.1499938964844,293.1499938964844,0.6347705125808716,-7678.087890625,304.1712341308594,0.8488207459449768,0.6193761229515076,0.4382017850875854,293.1415710449219,297.1499938964844,293.1499938964844,0.8955512046813965,-13527.4072265625,304.1832275390625,0.9301153421401978,0.8099589943885803,0.7713944315910339,293.184326171875,297.1499938964844,293.1499938964844,0.0884887650609016,-10473.8017578125,304.157958984375,0.4923616647720337,0.1224388405680656,0.5983051657676697,289.6717529296875,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.2270202636719,289.6749267578125,1.0,0.6602911949157715,0.4660362005233764,0.4660362005233764,1.0,1.0,-3.0256359577178955,1.0512865781784058,1.9743493795394893,0.3723476827144623,0.0,0.0,1.0,309.2436218261719,297.0,107.8467788696289,-32150.296875,3172.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6115417480469,309.4167785644531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7707096338272095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821723120287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
