time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634560,293.3155212402344,297.1499938964844,293.1499938964844,0.3661198318004608,-6433.06494140625,304.1929626464844,0.7393437027931213,0.398492693901062,0.3677317798137665,293.2728881835937,297.1499938964844,293.1499938964844,0.3084058761596679,-5927.57861328125,304.185302734375,0.7088409662246704,0.3473333716392517,0.3390159606933594,293.1263122558594,297.1499938964844,293.1499938964844,0.6316207051277161,-7647.81005859375,304.1731262207031,0.8496819734573364,0.6188250780105591,0.4377703070640564,293.1465148925781,297.1499938964844,293.1499938964844,0.8909225463867188,-13472.6015625,304.18560791015625,0.9312047362327576,0.8090915083885193,0.7705221772193909,293.18603515625,297.1499938964844,293.1499938964844,0.087456613779068,-10374.1328125,304.15838623046875,0.4919503629207611,0.121668554842472,0.5944334268569946,289.7161560058594,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.23162841796875,289.72003173828125,1.0,0.6574861407279968,0.4671458005905151,0.4671458005905151,1.0,1.0,-3.0131616592407227,1.0487560033798218,1.964405536651612,0.372624009847641,0.0,0.0,1.0,306.69390869140625,285.0,117.33322143554688,-32174.44140625,3133.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,309.5205078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7708520889282227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007823168416507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3233947753906,297.1499938964844,293.1499938964844,0.3563178181648254,-6296.34716796875,304.1949768066406,0.7390226125717163,0.3926993906497955,0.3623214662075043,293.283935546875,297.1499938964844,293.1499938964844,0.2998993098735809,-5796.8701171875,304.18768310546875,0.7082874178886414,0.3419752717018127,0.3337475657463074,293.13507080078125,297.1499938964844,293.1499938964844,0.6246625185012817,-7580.94189453125,304.1769714355469,0.852756917476654,0.6176512837409973,0.4367890655994415,293.156005859375,297.1499938964844,293.1499938964844,0.8807754516601562,-13352.4189453125,304.19061279296875,0.935159146785736,0.807257354259491,0.768592357635498,293.1889038085937,297.1499938964844,293.1499938964844,0.0852973759174346,-10165.724609375,304.1591796875,0.4919315874576568,0.1201741844415664,0.5864421725273132,289.8139953613281,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.240478515625,289.8179626464844,1.0,0.6504912376403809,0.4694633185863495,0.4694633185863495,1.0,1.0,-2.987220048904419,1.0434261560440063,1.9437938928604128,0.3731225132942199,0.0,0.0,1.0,299.12017822265625,273.0,130.7670440673828,-32202.3046875,3041.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91998291015625,309.7184753417969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706296443939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820911123417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3233947753906,297.1499938964844,293.1499938964844,0.3563178181648254,-6296.34716796875,304.1949768066406,0.7390226125717163,0.3926993906497955,0.3623214662075043,293.283935546875,297.1499938964844,293.1499938964844,0.2998993098735809,-5796.8701171875,304.18768310546875,0.7082874178886414,0.3419752717018127,0.3337475657463074,293.13507080078125,297.1499938964844,293.1499938964844,0.6246625185012817,-7580.94189453125,304.1769714355469,0.852756917476654,0.6176512837409973,0.4367890655994415,293.156005859375,297.1499938964844,293.1499938964844,0.8807754516601562,-13352.4189453125,304.19061279296875,0.935159146785736,0.807257354259491,0.768592357635498,293.1889038085937,297.1499938964844,293.1499938964844,0.0852973759174346,-10165.724609375,304.1591796875,0.4919315874576568,0.1201741844415664,0.5864421725273132,289.8139953613281,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.240478515625,289.8179626464844,1.0,0.6504912376403809,0.4694633185863495,0.4694633185863495,1.0,1.0,-2.987220048904419,1.0434261560440063,1.9437938928604128,0.3731225132942199,0.0,0.0,1.0,299.12017822265625,273.0,130.7670440673828,-32202.3046875,3041.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91998291015625,309.7184753417969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706296443939209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820911123417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3303527832031,297.1499938964844,293.1499938964844,0.3465346097946167,-6159.24169921875,304.1962585449219,0.7396403551101685,0.3868976235389709,0.3568303287029266,293.2941589355469,297.1499938964844,293.1499938964844,0.2912943065166473,-5664.015625,304.189453125,0.7086553573608398,0.3365052044391632,0.3282959759235382,293.1431579589844,297.1499938964844,293.1499938964844,0.6174426078796387,-7511.8603515625,304.17999267578125,0.8570547699928284,0.6163889169692993,0.4356890320777893,293.1648254394531,297.1499938964844,293.1499938964844,0.8702606558799744,-13228.58203125,304.194580078125,0.940640151500702,0.805310845375061,0.7664763331413269,293.191162109375,297.1499938964844,293.1499938964844,0.0831274017691612,-9957.0322265625,304.15972900390625,0.4926350712776184,0.1187303140759468,0.5783305168151855,289.9117736816406,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2489013671875,289.91571044921875,1.0,0.6423441767692566,0.4718998074531555,0.4718998074531555,1.0,1.0,-2.9604501724243164,1.0378944873809814,1.922555685043335,0.3735983073711395,0.0,0.0,1.0,289.5848693847656,261.0,134.49417114257812,-32205.28515625,2938.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1031188964844,309.90118408203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746226191520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861434714868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3303527832031,297.1499938964844,293.1499938964844,0.3465346097946167,-6159.24169921875,304.1962585449219,0.7396403551101685,0.3868976235389709,0.3568303287029266,293.2941589355469,297.1499938964844,293.1499938964844,0.2912943065166473,-5664.015625,304.189453125,0.7086553573608398,0.3365052044391632,0.3282959759235382,293.1431579589844,297.1499938964844,293.1499938964844,0.6174426078796387,-7511.8603515625,304.17999267578125,0.8570547699928284,0.6163889169692993,0.4356890320777893,293.1648254394531,297.1499938964844,293.1499938964844,0.8702606558799744,-13228.58203125,304.194580078125,0.940640151500702,0.805310845375061,0.7664763331413269,293.191162109375,297.1499938964844,293.1499938964844,0.0831274017691612,-9957.0322265625,304.15972900390625,0.4926350712776184,0.1187303140759468,0.5783305168151855,289.9117736816406,291.1499938964844,253.09341430664065,252.49205017089844,279.1737060546875,293.2489013671875,289.91571044921875,1.0,0.6423441767692566,0.4718998074531555,0.4718998074531555,1.0,1.0,-2.9604501724243164,1.0378944873809814,1.922555685043335,0.3735983073711395,0.0,0.0,1.0,289.5848693847656,261.0,134.49417114257812,-32205.28515625,2938.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1031188964844,309.90118408203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746226191520691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861434714868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33648681640625,297.1499938964844,293.1499938964844,0.3365369141101837,-6018.04345703125,304.197509765625,0.7408530712127686,0.3810834288597107,0.3512908518314361,293.3036804199219,297.1499938964844,293.1499938964844,0.2824065089225769,-5525.7431640625,304.19110107421875,0.7095657587051392,0.330923318862915,0.3226990103721618,293.15069580078125,297.1499938964844,293.1499938964844,0.6095319986343384,-7435.9345703125,304.1831970214844,0.8621907830238342,0.6150296330451965,0.4344956278800964,293.17315673828125,297.1499938964844,293.1499938964844,0.8588066697120667,-13093.208984375,304.1988220214844,0.9470380544662476,0.8032490015029907,0.7642171382904053,293.1929626464844,297.1499938964844,293.1499938964844,0.0808945447206497,-9742.5869140625,304.16021728515625,0.4938145875930786,0.1173214539885521,0.5702031254768372,290.0199279785156,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0245056152344,1.0,0.6335240602493286,0.4744463562965393,0.4744463562965393,1.0,1.0,-2.933144807815552,1.0322442054748535,1.9009006023406985,0.3740726709365845,0.0,0.0,1.0,279.0244140625,249.0,147.8972930908203,-32250.97265625,2831.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3388671875,310.13104248046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7743749618530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785892130807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33648681640625,297.1499938964844,293.1499938964844,0.3365369141101837,-6018.04345703125,304.197509765625,0.7408530712127686,0.3810834288597107,0.3512908518314361,293.3036804199219,297.1499938964844,293.1499938964844,0.2824065089225769,-5525.7431640625,304.19110107421875,0.7095657587051392,0.330923318862915,0.3226990103721618,293.15069580078125,297.1499938964844,293.1499938964844,0.6095319986343384,-7435.9345703125,304.1831970214844,0.8621907830238342,0.6150296330451965,0.4344956278800964,293.17315673828125,297.1499938964844,293.1499938964844,0.8588066697120667,-13093.208984375,304.1988220214844,0.9470380544662476,0.8032490015029907,0.7642171382904053,293.1929626464844,297.1499938964844,293.1499938964844,0.0808945447206497,-9742.5869140625,304.16021728515625,0.4938145875930786,0.1173214539885521,0.5702031254768372,290.0199279785156,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0245056152344,1.0,0.6335240602493286,0.4744463562965393,0.4744463562965393,1.0,1.0,-2.933144807815552,1.0322442054748535,1.9009006023406985,0.3740726709365845,0.0,0.0,1.0,279.0244140625,249.0,147.8972930908203,-32250.97265625,2831.6845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3388671875,310.13104248046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7743749618530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785892130807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3418884277344,297.1499938964844,293.1499938964844,0.3266050517559051,-5876.919921875,304.1982116699219,0.7424933910369873,0.3752603232860565,0.3457204699516296,293.3125305175781,297.1499938964844,293.1499938964844,0.2734813392162323,-5386.01318359375,304.1922607421875,0.710818886756897,0.3252317607402801,0.316975474357605,293.1578369140625,297.1499938964844,293.1499938964844,0.6013671159744263,-7357.6787109375,304.1856994628906,0.8679741621017456,0.6135652661323547,0.4332131743431091,293.1810302734375,297.1499938964844,293.1499938964844,0.8469914197921753,-12953.9111328125,304.20220947265625,0.9539918899536132,0.8010643720626831,0.7618198394775391,293.1944274902344,297.1499938964844,293.1499938964844,0.0786650776863098,-9529.431640625,304.1605224609375,0.495344340801239,0.1159354224801063,0.562091588973999,290.1298522949219,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26483154296875,290.13433837890625,1.0,0.6242743134498596,0.4770973622798919,0.4770973622798919,1.0,1.0,-2.9053969383239746,1.0264886617660522,1.8789081573486328,0.3745383024215698,0.0,0.0,1.0,267.92919921875,237.0,151.23753356933594,-32266.77734375,2722.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54931640625,310.3393859863281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7734814882278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007849853718653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3418884277344,297.1499938964844,293.1499938964844,0.3266050517559051,-5876.919921875,304.1982116699219,0.7424933910369873,0.3752603232860565,0.3457204699516296,293.3125305175781,297.1499938964844,293.1499938964844,0.2734813392162323,-5386.01318359375,304.1922607421875,0.710818886756897,0.3252317607402801,0.316975474357605,293.1578369140625,297.1499938964844,293.1499938964844,0.6013671159744263,-7357.6787109375,304.1856994628906,0.8679741621017456,0.6135652661323547,0.4332131743431091,293.1810302734375,297.1499938964844,293.1499938964844,0.8469914197921753,-12953.9111328125,304.20220947265625,0.9539918899536132,0.8010643720626831,0.7618198394775391,293.1944274902344,297.1499938964844,293.1499938964844,0.0786650776863098,-9529.431640625,304.1605224609375,0.495344340801239,0.1159354224801063,0.562091588973999,290.1298522949219,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.26483154296875,290.13433837890625,1.0,0.6242743134498596,0.4770973622798919,0.4770973622798919,1.0,1.0,-2.9053969383239746,1.0264886617660522,1.8789081573486328,0.3745383024215698,0.0,0.0,1.0,267.92919921875,237.0,151.23753356933594,-32266.77734375,2722.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54931640625,310.3393859863281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7734814882278442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007849853718653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3443298339844,297.1499938964844,293.1499938964844,0.3217252790927887,-5807.28466796875,304.19830322265625,0.7434530258178711,0.3723500072956085,0.3429307043552398,293.3167419433594,297.1499938964844,293.1499938964844,0.2690573334693908,-5316.43603515625,304.192626953125,0.7115446329116821,0.3223482966423034,0.3140724003314972,293.1612243652344,297.1499938964844,293.1499938964844,0.597294807434082,-7318.70751953125,304.1866149902344,0.871084988117218,0.6127979755401611,0.43254354596138,293.1847839355469,297.1499938964844,293.1499938964844,0.8410942554473877,-12884.568359375,304.20343017578125,0.9576112627983092,0.7999333143234253,0.7605786323547363,293.1950378417969,297.1499938964844,293.1499938964844,0.0775641351938247,-9424.662109375,304.1606140136719,0.4962225556373596,0.1152485683560371,0.5580443739891052,290.1835021972656,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.26861572265625,290.1879272460937,1.0,0.6195315718650818,0.4784596860408783,0.4784596860408783,1.0,1.0,-2.891392946243286,1.0235776901245115,1.867815375328064,0.3747657537460327,0.0,0.0,1.0,262.2646484375,237.0,150.31301879882812,-32264.306640625,2668.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6453857421875,310.4357604980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7776201367378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891855784691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3465881347656,297.1499938964844,293.1499938964844,0.3168016970157623,-5736.6826171875,304.198486328125,0.7444995045661926,0.3694420158863067,0.3401405215263366,293.3207702636719,297.1499938964844,293.1499938964844,0.2645760476589203,-5245.61572265625,304.1930236816406,0.7123274207115173,0.3194425106048584,0.3111455142498016,293.1645202636719,297.1499938964844,293.1499938964844,0.5930494070053101,-7277.91357421875,304.18768310546875,0.8743347525596619,0.6120076179504395,0.4318571090698242,293.1884155273437,297.1499938964844,293.1499938964844,0.8349652886390686,-12812.1630859375,304.2048645019531,0.9612975120544434,0.7987769246101379,0.7593129873275757,293.19561767578125,297.1499938964844,293.1499938964844,0.0764455646276474,-9318.3408203125,304.16070556640625,0.4971710741519928,0.1145647838711738,0.5540037751197815,290.2401428222656,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723388671875,290.24517822265625,1.0,0.6147265434265137,0.479845255613327,0.479845255613327,1.0,1.0,-2.8773186206817627,1.0206466913223269,1.8566720485687256,0.3749884068965912,0.0,0.0,1.0,256.5531616210937,225.0,155.80142211914062,-32288.498046875,2614.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7715759277344,310.558837890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7774012088775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889633998274,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3506774902344,297.1499938964844,293.1499938964844,0.3069592416286468,-5594.70361328125,304.1986999511719,0.7468554973602295,0.3636368215084076,0.3345640897750854,293.3283996582031,297.1499938964844,293.1499938964844,0.2555595934391022,-5102.240234375,304.1936950683594,0.7140558958053589,0.3135669231414795,0.3052250444889068,293.1708984375,297.1499938964844,293.1499938964844,0.5842460989952087,-7193.1240234375,304.18975830078125,0.8812452554702759,0.6103469133377075,0.4304273426532745,293.1954650878906,297.1499938964844,293.1499938964844,0.8222804665565491,-12661.95703125,304.2076721191406,0.9688055515289308,0.7963725328445435,0.7566949725151062,293.1966247558594,297.1499938964844,293.1499938964844,0.0741875246167182,-9104.515625,304.160888671875,0.4992803931236267,0.1132050678133964,0.5459424257278442,290.3587951660156,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.27960205078125,290.3637084960937,1.0,0.6049482226371765,0.4826849102973938,0.4826849102973938,1.0,1.0,-2.8489465713500977,1.0147119760513306,1.834234476089477,0.3754093945026397,0.0,0.0,1.0,245.0358428955078,213.0,161.95457458496094,-32312.60546875,2505.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0031433105469,310.7872619628906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7764418125152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879897020757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3506774902344,297.1499938964844,293.1499938964844,0.3069592416286468,-5594.70361328125,304.1986999511719,0.7468554973602295,0.3636368215084076,0.3345640897750854,293.3283996582031,297.1499938964844,293.1499938964844,0.2555595934391022,-5102.240234375,304.1936950683594,0.7140558958053589,0.3135669231414795,0.3052250444889068,293.1708984375,297.1499938964844,293.1499938964844,0.5842460989952087,-7193.1240234375,304.18975830078125,0.8812452554702759,0.6103469133377075,0.4304273426532745,293.1954650878906,297.1499938964844,293.1499938964844,0.8222804665565491,-12661.95703125,304.2076721191406,0.9688055515289308,0.7963725328445435,0.7566949725151062,293.1966247558594,297.1499938964844,293.1499938964844,0.0741875246167182,-9104.515625,304.160888671875,0.4992803931236267,0.1132050678133964,0.5459424257278442,290.3587951660156,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.27960205078125,290.3637084960937,1.0,0.6049482226371765,0.4826849102973938,0.4826849102973938,1.0,1.0,-2.8489465713500977,1.0147119760513306,1.834234476089477,0.3754093945026397,0.0,0.0,1.0,245.0358428955078,213.0,161.95457458496094,-32312.60546875,2505.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0031433105469,310.7872619628906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7764418125152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879897020757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35406494140625,297.1499938964844,293.1499938964844,0.2974162995815277,-5456.1650390625,304.1983642578125,0.7495895624160767,0.3578644394874573,0.3290084600448608,293.3354187011719,297.1499938964844,293.1499938964844,0.246721863746643,-4960.72705078125,304.19384765625,0.716011643409729,0.3076230585575104,0.2992316782474518,293.1769104003906,297.1499938964844,293.1499938964844,0.5755506753921509,-7109.41064453125,304.19097900390625,0.8887240290641785,0.6085963249206543,0.42892986536026,293.2021484375,297.1499938964844,293.1499938964844,0.8097383379936218,-12513.6826171875,304.2093200683594,0.9764204025268556,0.7938696146011353,0.7539755702018738,293.1974792480469,297.1499938964844,293.1499938964844,0.0719688087701797,-8896.0751953125,304.16094970703125,0.5016875863075256,0.1118504181504249,0.5379014015197754,290.47314453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786193847656,293.285400390625,290.4779052734375,1.0,0.5949724912643433,0.4855859577655792,0.4855859577655792,1.0,1.0,-2.82033371925354,1.008642554283142,1.8116910457611084,0.3757464289665222,0.0,0.0,1.0,233.4436798095703,201.0,159.4650115966797,-32306.3984375,2398.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2065734863281,310.991455078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7796942591667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007912905421108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35406494140625,297.1499938964844,293.1499938964844,0.2974162995815277,-5456.1650390625,304.1983642578125,0.7495895624160767,0.3578644394874573,0.3290084600448608,293.3354187011719,297.1499938964844,293.1499938964844,0.246721863746643,-4960.72705078125,304.19384765625,0.716011643409729,0.3076230585575104,0.2992316782474518,293.1769104003906,297.1499938964844,293.1499938964844,0.5755506753921509,-7109.41064453125,304.19097900390625,0.8887240290641785,0.6085963249206543,0.42892986536026,293.2021484375,297.1499938964844,293.1499938964844,0.8097383379936218,-12513.6826171875,304.2093200683594,0.9764204025268556,0.7938696146011353,0.7539755702018738,293.1974792480469,297.1499938964844,293.1499938964844,0.0719688087701797,-8896.0751953125,304.16094970703125,0.5016875863075256,0.1118504181504249,0.5379014015197754,290.47314453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786193847656,293.285400390625,290.4779052734375,1.0,0.5949724912643433,0.4855859577655792,0.4855859577655792,1.0,1.0,-2.82033371925354,1.008642554283142,1.8116910457611084,0.3757464289665222,0.0,0.0,1.0,233.4436798095703,201.0,159.4650115966797,-32306.3984375,2398.76513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2065734863281,310.991455078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7796942591667175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007912905421108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3568115234375,297.1499938964844,293.1499938964844,0.2879118621349334,-5316.9267578125,304.1980895996094,0.7527428865432739,0.3521361351013183,0.3234889507293701,293.3418273925781,297.1499938964844,293.1499938964844,0.2378542274236679,-4817.39208984375,304.1940002441406,0.7182154059410095,0.3016270697116852,0.293184220790863,293.1826171875,297.1499938964844,293.1499938964844,0.5664750933647156,-7021.4873046875,304.1924743652344,0.8967978358268738,0.6067588329315186,0.4273727536201477,293.2084350585937,297.1499938964844,293.1499938964844,0.7966932654380798,-12358.390625,304.2113037109375,0.9840545058250428,0.7912719249725342,0.7511693239212036,293.19830322265625,297.1499938964844,293.1499938964844,0.0697008818387985,-8684.267578125,304.1611022949219,0.5043948888778687,0.1104797944426536,0.5298027992248535,290.5945129394531,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.2891845703125,290.599853515625,1.0,0.5848141312599182,0.4885323941707611,0.4885323941707611,1.0,1.0,-2.791454792022705,1.0023844242095947,1.7890704870224,0.3759524524211883,0.0,0.0,1.0,221.82374572753903,189.0,168.03829956054688,-32336.04296875,2293.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4554138183594,311.2364501953125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787140607833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007902957731857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3568115234375,297.1499938964844,293.1499938964844,0.2879118621349334,-5316.9267578125,304.1980895996094,0.7527428865432739,0.3521361351013183,0.3234889507293701,293.3418273925781,297.1499938964844,293.1499938964844,0.2378542274236679,-4817.39208984375,304.1940002441406,0.7182154059410095,0.3016270697116852,0.293184220790863,293.1826171875,297.1499938964844,293.1499938964844,0.5664750933647156,-7021.4873046875,304.1924743652344,0.8967978358268738,0.6067588329315186,0.4273727536201477,293.2084350585937,297.1499938964844,293.1499938964844,0.7966932654380798,-12358.390625,304.2113037109375,0.9840545058250428,0.7912719249725342,0.7511693239212036,293.19830322265625,297.1499938964844,293.1499938964844,0.0697008818387985,-8684.267578125,304.1611022949219,0.5043948888778687,0.1104797944426536,0.5298027992248535,290.5945129394531,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.2891845703125,290.599853515625,1.0,0.5848141312599182,0.4885323941707611,0.4885323941707611,1.0,1.0,-2.791454792022705,1.0023844242095947,1.7890704870224,0.3759524524211883,0.0,0.0,1.0,221.82374572753903,189.0,168.03829956054688,-32336.04296875,2293.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4554138183594,311.2364501953125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7787140607833862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007902957731857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.35894775390625,297.1499938964844,293.1499938964844,0.2786383628845215,-5180.0419921875,304.197509765625,0.7563801407814026,0.3464588224887848,0.3180117607116699,293.3476257324219,297.1499938964844,293.1499938964844,0.2291261255741119,-4675.1484375,304.1938781738281,0.7207076549530029,0.2955878674983978,0.2870925068855285,293.18804931640625,297.1499938964844,293.1499938964844,0.5573570132255554,-6932.9482421875,304.1934814453125,0.9055594205856324,0.6048324704170227,0.4257519245147705,293.21441650390625,297.1499938964844,293.1499938964844,0.7835924625396729,-12202.13671875,304.2126770019531,0.991632044315338,0.7885745763778687,0.7482663989067078,293.1990661621094,297.1499938964844,293.1499938964844,0.0674320086836814,-8474.185546875,304.1611633300781,0.507454514503479,0.1091010197997093,0.521649956703186,290.7158203125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2926025390625,290.72100830078125,1.0,0.574475109577179,0.4915454089641571,0.4915454089641571,1.0,1.0,-2.7623167037963867,0.9959789514541626,1.766337752342224,0.3760652840137481,0.0,0.0,1.0,210.1920318603516,177.0,168.1103973388672,-32332.689453125,2188.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67431640625,311.45574951171875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7770910263061523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886486127972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.35894775390625,297.1499938964844,293.1499938964844,0.2786383628845215,-5180.0419921875,304.197509765625,0.7563801407814026,0.3464588224887848,0.3180117607116699,293.3476257324219,297.1499938964844,293.1499938964844,0.2291261255741119,-4675.1484375,304.1938781738281,0.7207076549530029,0.2955878674983978,0.2870925068855285,293.18804931640625,297.1499938964844,293.1499938964844,0.5573570132255554,-6932.9482421875,304.1934814453125,0.9055594205856324,0.6048324704170227,0.4257519245147705,293.21441650390625,297.1499938964844,293.1499938964844,0.7835924625396729,-12202.13671875,304.2126770019531,0.991632044315338,0.7885745763778687,0.7482663989067078,293.1990661621094,297.1499938964844,293.1499938964844,0.0674320086836814,-8474.185546875,304.1611633300781,0.507454514503479,0.1091010197997093,0.521649956703186,290.7158203125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2926025390625,290.72100830078125,1.0,0.574475109577179,0.4915454089641571,0.4915454089641571,1.0,1.0,-2.7623167037963867,0.9959789514541626,1.766337752342224,0.3760652840137481,0.0,0.0,1.0,210.1920318603516,177.0,168.1103973388672,-32332.689453125,2188.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67431640625,311.45574951171875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7770910263061523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007886486127972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3598327636719,297.1499938964844,293.1499938964844,0.2741325497627258,-5113.181640625,304.1970520019531,0.7584095001220703,0.343641847372055,0.3152916133403778,293.350341796875,297.1499938964844,293.1499938964844,0.224852055311203,-4605.08349609375,304.19366455078125,0.7220816612243652,0.2925545275211334,0.2840325534343719,293.19061279296875,297.1499938964844,293.1499938964844,0.5528736710548401,-6889.3759765625,304.1937255859375,0.910457193851471,0.6038414835929871,0.4249210357666015,293.21728515625,297.1499938964844,293.1499938964844,0.777147650718689,-12125.248046875,304.2130126953125,0.9953830242156982,0.7871960997581482,0.746785044670105,293.1994323730469,297.1499938964844,293.1499938964844,0.0663107633590698,-8371.1376953125,304.16119384765625,0.5091447830200195,0.1084114760160446,0.5175681114196777,290.7745361328125,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.2941589355469,290.7796325683594,1.0,0.5692393779754639,0.4930750727653503,0.4930750727653503,1.0,1.0,-2.74768590927124,0.9927302598953248,1.754955768585205,0.37608802318573,0.0,0.0,1.0,204.3716583251953,177.0,165.89598083496094,-32319.89453125,2137.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7732849121094,311.5563659667969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7808673977851868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007924811216071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3605651855469,297.1499938964844,293.1499938964844,0.2696215510368347,-5045.8916015625,304.1967163085937,0.7605393528938293,0.3408405184745788,0.3125865161418915,293.3528747558594,297.1499938964844,293.1499938964844,0.2205640077590942,-4534.404296875,304.19354248046875,0.7235023379325867,0.2895145714282989,0.2809672653675079,293.1931457519531,297.1499938964844,293.1499938964844,0.5482659339904785,-6844.37548828125,304.19415283203125,0.9156734347343444,0.6028343439102173,0.424080342054367,293.2200012207031,297.1499938964844,293.1499938964844,0.7702006101608276,-12041.4150390625,304.2142333984375,0.9989530444145204,0.7858095765113831,0.7449798583984375,293.1997375488281,297.1499938964844,293.1499938964844,0.0651757046580314,-8267.1298828125,304.1612243652344,0.5109184980392456,0.1077242419123649,0.5135018229484558,290.8358459472656,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.2956237792969,290.84161376953125,1.0,0.5639450550079346,0.4946303963661194,0.4946303963661194,1.0,1.0,-2.7326583862304688,0.9893102645874025,1.743348240852356,0.376071959733963,0.0,0.0,1.0,198.6078643798828,165.0,170.4071044921875,-32329.796875,2085.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9016418457031,311.6834716796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7802886366844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007918937481008,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36151123046875,297.1499938964844,293.1499938964844,0.2603765726089477,-4906.6220703125,304.1965637207031,0.7633904814720154,0.3353139162063598,0.3073272407054901,293.357421875,297.1499938964844,293.1499938964844,0.2118041366338729,-4388.5615234375,304.1936340332031,0.7249870300292969,0.2834573984146118,0.2749393880367279,293.1978454589844,297.1499938964844,293.1499938964844,0.5381397008895874,-6744.4453125,304.1963806152344,0.9243521690368652,0.600788414478302,0.4224452078342438,293.21453857421875,297.1499938964844,293.1499938964844,0.7402416467666626,-11654.990234375,304.2432556152344,0.9990000128746032,0.7850939035415649,0.7274643182754517,293.1999816894531,297.1499938964844,293.1499938964844,0.0628821477293968,-8057.04052734375,304.16131591796875,0.5135571360588074,0.1064105555415153,0.5060043334960938,290.9813232421875,291.1499938964844,254.45681762695312,253.7828521728516,279.1835632324219,293.2969665527344,290.9884033203125,1.0,0.5523821711540222,0.4981369972229004,0.4981369972229004,1.0,1.0,-2.6870205402374268,0.9765300154685974,1.7104904651641846,0.3736773729324341,0.0,0.0,1.0,188.7566375732422,153.0,198.3196716308593,-32230.037109375,1967.9134521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15386962890625,311.9485778808594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7784159779548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000789993267972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36151123046875,297.1499938964844,293.1499938964844,0.2603765726089477,-4906.6220703125,304.1965637207031,0.7633904814720154,0.3353139162063598,0.3073272407054901,293.357421875,297.1499938964844,293.1499938964844,0.2118041366338729,-4388.5615234375,304.1936340332031,0.7249870300292969,0.2834573984146118,0.2749393880367279,293.1978454589844,297.1499938964844,293.1499938964844,0.5381397008895874,-6744.4453125,304.1963806152344,0.9243521690368652,0.600788414478302,0.4224452078342438,293.21453857421875,297.1499938964844,293.1499938964844,0.7402416467666626,-11654.990234375,304.2432556152344,0.9990000128746032,0.7850939035415649,0.7274643182754517,293.1999816894531,297.1499938964844,293.1499938964844,0.0628821477293968,-8057.04052734375,304.16131591796875,0.5135571360588074,0.1064105555415153,0.5060043334960938,290.9813232421875,291.1499938964844,254.45681762695312,253.7828521728516,279.1835632324219,293.2969665527344,290.9884033203125,1.0,0.5523821711540222,0.4981369972229004,0.4981369972229004,1.0,1.0,-2.6870205402374268,0.9765300154685974,1.7104904651641846,0.3736773729324341,0.0,0.0,1.0,188.7566375732422,153.0,198.3196716308593,-32230.037109375,1967.9134521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15386962890625,311.9485778808594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7784159779548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000789993267972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3622741699219,297.1499938964844,293.1499938964844,0.2509194016456604,-4762.5439453125,304.1968078613281,0.7667941451072693,0.329796701669693,0.3020827770233154,293.3617248535156,297.1499938964844,293.1499938964844,0.2028566300868988,-4237.814453125,304.1940002441406,0.7268304228782654,0.2773305773735046,0.2688575088977813,293.2026672363281,297.1499938964844,293.1499938964844,0.5270657539367676,-6634.22314453125,304.1993713378906,0.933928906917572,0.5985977649688721,0.4207176268100738,293.1894836425781,297.1499938964844,293.1499938964844,0.7040207982063293,-11188.2763671875,304.2723999023437,0.9990000128746032,0.7885112166404724,0.7055560350418091,293.2001953125,297.1499938964844,293.1499938964844,0.0604862384498119,-7838.85546875,304.1615295410156,0.5166754126548767,0.1051025986671447,0.4985570907592773,291.1463928222656,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.2967529296875,291.1541748046875,1.0,0.5398831367492676,0.5018618702888489,0.5018618702888489,1.0,1.0,-2.6361567974090576,0.9616961479187012,1.674460530281067,0.3702352941036224,0.0,0.0,0.9984622597694396,178.5869598388672,141.0,223.140380859375,-32091.4921875,1844.1182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4135131835937,312.2262268066406,278.1499938964844,0.0,18000.0,316.6700134277344,32442.48046875,36000.0,0.0,0.0,0.7802454233169556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318253755569456,1.8318531513214111,-2.771360414044466e-05,0.0,0.0007918499177321,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3622741699219,297.1499938964844,293.1499938964844,0.2509194016456604,-4762.5439453125,304.1968078613281,0.7667941451072693,0.329796701669693,0.3020827770233154,293.3617248535156,297.1499938964844,293.1499938964844,0.2028566300868988,-4237.814453125,304.1940002441406,0.7268304228782654,0.2773305773735046,0.2688575088977813,293.2026672363281,297.1499938964844,293.1499938964844,0.5270657539367676,-6634.22314453125,304.1993713378906,0.933928906917572,0.5985977649688721,0.4207176268100738,293.1894836425781,297.1499938964844,293.1499938964844,0.7040207982063293,-11188.2763671875,304.2723999023437,0.9990000128746032,0.7885112166404724,0.7055560350418091,293.2001953125,297.1499938964844,293.1499938964844,0.0604862384498119,-7838.85546875,304.1615295410156,0.5166754126548767,0.1051025986671447,0.4985570907592773,291.1463928222656,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.2967529296875,291.1541748046875,1.0,0.5398831367492676,0.5018618702888489,0.5018618702888489,1.0,1.0,-2.6361567974090576,0.9616961479187012,1.674460530281067,0.3702352941036224,0.0,0.0,0.9984622597694396,178.5869598388672,141.0,223.140380859375,-32091.4921875,1844.1182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4135131835937,312.2262268066406,278.1499938964844,0.0,18000.0,316.6700134277344,32442.48046875,36000.0,0.0,0.0,0.7802454233169556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318253755569456,1.8318531513214111,-2.771360414044466e-05,0.0,0.0007918499177321,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3627014160156,297.1499938964844,293.1499938964844,0.2412653416395187,-4613.7783203125,304.1972961425781,0.7710870504379272,0.3243360221385956,0.2968628704547882,293.3656616210937,297.1499938964844,293.1499938964844,0.1937298625707626,-4082.152587890625,304.1945495605469,0.729290783405304,0.2711642980575561,0.2627127468585968,293.2073974609375,297.1499938964844,293.1499938964844,0.515019416809082,-6513.3525390625,304.2030029296875,0.9446285367012024,0.5963028073310852,0.4188996851444244,293.1513061523437,297.1499938964844,293.1499938964844,0.664551854133606,-10680.7939453125,304.2972717285156,0.9990000128746032,0.7952215075492859,0.6819178462028503,293.20001220703125,297.1499938964844,293.1499938964844,0.0580033995211124,-7614.16162109375,304.1618347167969,0.5205913186073303,0.1038676053285598,0.4912698864936828,291.3315124511719,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2991027832031,291.34039306640625,1.0,0.5266965627670288,0.5058173537254333,0.5058173537254333,1.0,1.0,-2.583157777786255,0.9460431933403016,1.637114644050598,0.3664344847202301,0.0,0.0,0.9621400833129884,168.0037384033203,129.0,251.0558319091797,-31971.556640625,1719.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7467041015625,312.5658569335937,278.1499938964844,0.0,18000.0,316.6700134277344,33526.875,36000.0,0.0,0.0,0.7772740721702576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277199268341064,1.827747821807861,-2.786760524031706e-05,0.0,0.0007888343534432,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3627014160156,297.1499938964844,293.1499938964844,0.2412653416395187,-4613.7783203125,304.1972961425781,0.7710870504379272,0.3243360221385956,0.2968628704547882,293.3656616210937,297.1499938964844,293.1499938964844,0.1937298625707626,-4082.152587890625,304.1945495605469,0.729290783405304,0.2711642980575561,0.2627127468585968,293.2073974609375,297.1499938964844,293.1499938964844,0.515019416809082,-6513.3525390625,304.2030029296875,0.9446285367012024,0.5963028073310852,0.4188996851444244,293.1513061523437,297.1499938964844,293.1499938964844,0.664551854133606,-10680.7939453125,304.2972717285156,0.9990000128746032,0.7952215075492859,0.6819178462028503,293.20001220703125,297.1499938964844,293.1499938964844,0.0580033995211124,-7614.16162109375,304.1618347167969,0.5205913186073303,0.1038676053285598,0.4912698864936828,291.3315124511719,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2991027832031,291.34039306640625,1.0,0.5266965627670288,0.5058173537254333,0.5058173537254333,1.0,1.0,-2.583157777786255,0.9460431933403016,1.637114644050598,0.3664344847202301,0.0,0.0,0.9621400833129884,168.0037384033203,129.0,251.0558319091797,-31971.556640625,1719.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7467041015625,312.5658569335937,278.1499938964844,0.0,18000.0,316.6700134277344,33526.875,36000.0,0.0,0.0,0.7772740721702576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277199268341064,1.827747821807861,-2.786760524031706e-05,0.0,0.0007888343534432,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36260986328125,297.1499938964844,293.1499938964844,0.2318048775196075,-4466.65625,304.197265625,0.7763815522193909,0.3189652562141418,0.291705310344696,293.3691711425781,297.1499938964844,293.1499938964844,0.1847517490386963,-3927.419921875,304.19464111328125,0.7324433922767639,0.2649914026260376,0.2565424740314483,293.2119140625,297.1499938964844,293.1499938964844,0.5027408003807068,-6389.74169921875,304.20574951171875,0.956244707107544,0.5939347743988037,0.4170167744159698,293.1038513183594,297.1499938964844,293.1499938964844,0.6233755946159363,-10149.5673828125,304.316650390625,0.9990000128746032,0.804794192314148,0.6566451191902161,293.1991271972656,297.1499938964844,293.1499938964844,0.0555991567671299,-7398.283203125,304.161865234375,0.5255560278892517,0.1027780398726463,0.4845148921012878,291.521484375,291.1499938964844,254.91433715820312,254.2124938964844,279.1907043457031,293.305419921875,291.5298156738281,1.0,0.5129620432853699,0.5100104808807373,0.5100104808807373,1.0,1.0,-2.5288028717041016,0.9298760294914246,1.5989267826080322,0.3624100983142853,0.0,0.0,0.8998720049858093,157.13702392578125,147.0,257.08770751953125,-31753.302734375,1596.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0787048339844,312.8807373046875,278.1499938964844,0.0,18000.0,316.6700134277344,36325.62109375,36000.0,0.0,0.0,0.7729833126068115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.807350397109985,1.80737853050232,-2.8050904802512378e-05,0.0,0.0007844797801226,0.0,0.0,674.0225830078125,0.0,0.0,0.0,0.9929774403572084,4.0,0.0,1.0
636240,293.36260986328125,297.1499938964844,293.1499938964844,0.2318048775196075,-4466.65625,304.197265625,0.7763815522193909,0.3189652562141418,0.291705310344696,293.3691711425781,297.1499938964844,293.1499938964844,0.1847517490386963,-3927.419921875,304.19464111328125,0.7324433922767639,0.2649914026260376,0.2565424740314483,293.2119140625,297.1499938964844,293.1499938964844,0.5027408003807068,-6389.74169921875,304.20574951171875,0.956244707107544,0.5939347743988037,0.4170167744159698,293.1038513183594,297.1499938964844,293.1499938964844,0.6233755946159363,-10149.5673828125,304.316650390625,0.9990000128746032,0.804794192314148,0.6566451191902161,293.1991271972656,297.1499938964844,293.1499938964844,0.0555991567671299,-7398.283203125,304.161865234375,0.5255560278892517,0.1027780398726463,0.4845148921012878,291.521484375,291.1499938964844,254.91433715820312,254.2124938964844,279.1907043457031,293.305419921875,291.5298156738281,1.0,0.5129620432853699,0.5100104808807373,0.5100104808807373,1.0,1.0,-2.5288028717041016,0.9298760294914246,1.5989267826080322,0.3624100983142853,0.0,0.0,0.8998720049858093,157.13702392578125,147.0,257.08770751953125,-31753.302734375,1596.5054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0787048339844,312.8807373046875,278.1499938964844,0.0,18000.0,316.6700134277344,36325.62109375,36000.0,0.0,0.0,0.7729833126068115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.807350397109985,1.80737853050232,-2.8050904802512378e-05,0.0,0.0007844797801226,0.0,0.0,674.0225830078125,0.0,0.0,0.0,0.9929774403572084,4.0,0.0,1.0
636300,293.3626403808594,297.1499938964844,293.1499938964844,0.2281472235918045,-4410.35791015625,304.1952819824219,0.7759548425674438,0.3162625133991241,0.2892490029335022,293.3710021972656,297.1499938964844,293.1499938964844,0.1811299175024032,-3865.395263671875,304.1930847167969,0.7313408851623535,0.2618516385555267,0.2535524666309356,293.2142639160156,297.1499938964844,293.1499938964844,0.4985453188419342,-6348.99853515625,304.2031555175781,0.9578478932380676,0.5926912426948547,0.4161326587200165,293.08074951171875,297.1499938964844,293.1499938964844,0.6131972074508667,-10029.8603515625,304.30450439453125,0.9990000128746032,0.8099210858345032,0.6521715521812439,293.1987609863281,297.1499938964844,293.1499938964844,0.0547865591943264,-7326.9482421875,304.16119384765625,0.5258264541625977,0.1022261381149292,0.4818329811096191,291.5757141113281,291.1499938964844,254.98834228515625,254.28176879882807,279.1888427734375,293.30816650390625,291.5777893066406,1.0,0.5102383494377136,0.5118201375007629,0.5118201375007629,1.0,1.0,-2.5125718116760254,0.9259372353553772,1.5866347551345823,0.3617599308490753,0.0,0.0,0.8656858205795288,155.02088928222656,147.0,189.81007385253903,-31525.640625,1565.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2623291015625,312.96392822265625,278.1499938964844,0.0,18000.0,316.19000244140625,37095.953125,36000.0,0.0,0.0,0.7653494477272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.751989245414734,1.752016305923462,-2.702853635128121e-05,0.0,0.000776732340455,0.0,0.0,624.5985717773438,0.0,0.0,0.0,0.9666954874992372,4.0,0.0,1.0
