time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636360,293.3627319335937,297.1499938964844,293.1499938964844,0.2256374955177307,-4372.84765625,304.19158935546875,0.7733531594276428,0.3135533034801483,0.2868420481681824,293.3729248046875,297.1499938964844,293.1499938964844,0.1784120500087738,-3819.7724609375,304.190185546875,0.7283466458320618,0.2586784064769745,0.2505905628204345,293.2164001464844,297.1499938964844,293.1499938964844,0.4967060983181,-6333.5341796875,304.1968078613281,0.9566231966018676,0.5914530754089355,0.4152842462062835,293.0652160644531,297.1499938964844,293.1499938964844,0.6115021705627441,-10026.6640625,304.27935791015625,0.9990000128746032,0.8138557076454163,0.6531919240951538,293.1986083984375,297.1499938964844,293.1499938964844,0.0543317832052707,-7289.34619140625,304.15997314453125,0.5244161486625671,0.1016424223780632,0.479354590177536,291.5762023925781,291.1499938964844,255.0615081787109,254.35015869140625,279.1861877441406,293.3103942871094,291.5741882324219,1.0,0.5093972086906433,0.513433039188385,0.513433039188385,1.0,1.0,-2.503340482711792,0.9245657324790956,1.5787749290466309,0.3623248934745788,0.0,0.0,0.8369812369346619,155.06817626953125,165.0,92.96656036376952,-31259.876953125,1553.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4315490722656,312.9967346191406,278.1499938964844,0.0,18000.0,316.19000244140625,37443.65234375,36000.0,0.0,0.0,0.761345386505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.683617353439331,1.6836429834365845,-2.568074523878749e-05,0.0,0.0007726687472313,0.0,0.0,565.2871704101562,0.0,0.0,0.0,0.934777855873108,4.0,0.0,1.0
636420,293.3628845214844,297.1499938964844,293.1499938964844,0.22237429022789,-4326.1806640625,304.1831970214844,0.7639724612236023,0.3081309199333191,0.2821722030639648,293.3767395019531,297.1499938964844,293.1499938964844,0.1743156313896179,-3752.54296875,304.1836242675781,0.7185112833976746,0.2522600293159485,0.2447483837604522,293.2200622558594,297.1499938964844,293.1499938964844,0.4968267381191253,-6342.13623046875,304.1809997558594,0.9483915567398072,0.5890259146690369,0.4137333333492279,293.0602722167969,297.1499938964844,293.1499938964844,0.6245868802070618,-10241.3203125,304.21417236328125,0.9990000128746032,0.8170816898345947,0.666388213634491,293.1990966796875,297.1499938964844,293.1499938964844,0.0539173334836959,-7260.6875,304.1573486328125,0.5182300806045532,0.100312627851963,0.4745388329029083,291.4974060058594,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.3115539550781,291.4921875,1.0,0.5122639536857605,0.5161142349243164,0.5161142349243164,1.0,1.0,-2.4989023208618164,0.926853597164154,1.5720486640930176,0.3654165267944336,0.0,0.0,0.7951943278312683,159.56993103027344,183.0,-59.49248123168945,-30830.568359375,1566.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80584716796875,313.0642395019531,278.1499938964844,0.0,18000.0,316.19000244140625,37380.2109375,36000.0,0.0,0.0,0.7518935203552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530341863632202,1.553057312965393,-2.309984847670421e-05,0.0,0.0007630762993358,0.0,0.0,461.2642517089844,0.0,0.0,0.0,0.8745045065879822,4.0,0.0,1.0
636480,293.3628845214844,297.1499938964844,293.1499938964844,0.22237429022789,-4326.1806640625,304.1831970214844,0.7639724612236023,0.3081309199333191,0.2821722030639648,293.3767395019531,297.1499938964844,293.1499938964844,0.1743156313896179,-3752.54296875,304.1836242675781,0.7185112833976746,0.2522600293159485,0.2447483837604522,293.2200622558594,297.1499938964844,293.1499938964844,0.4968267381191253,-6342.13623046875,304.1809997558594,0.9483915567398072,0.5890259146690369,0.4137333333492279,293.0602722167969,297.1499938964844,293.1499938964844,0.6245868802070618,-10241.3203125,304.21417236328125,0.9990000128746032,0.8170816898345947,0.666388213634491,293.1990966796875,297.1499938964844,293.1499938964844,0.0539173334836959,-7260.6875,304.1573486328125,0.5182300806045532,0.100312627851963,0.4745388329029083,291.4974060058594,291.1499938964844,255.2049255371093,254.4840087890625,279.179931640625,293.3115539550781,291.4921875,1.0,0.5122639536857605,0.5161142349243164,0.5161142349243164,1.0,1.0,-2.4989023208618164,0.926853597164154,1.5720486640930176,0.3654165267944336,0.0,0.0,0.7951943278312683,159.56993103027344,183.0,-59.49248123168945,-30830.568359375,1566.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80584716796875,313.0642395019531,278.1499938964844,0.0,18000.0,316.19000244140625,37380.2109375,36000.0,0.0,0.0,0.7518935203552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530341863632202,1.553057312965393,-2.309984847670421e-05,0.0,0.0007630762993358,0.0,0.0,461.2642517089844,0.0,0.0,0.0,0.8745045065879822,4.0,0.0,1.0
636540,293.3633117675781,297.1499938964844,293.1499938964844,0.2198962867259979,-4291.5458984375,304.17633056640625,0.7511852979660034,0.3026526570320129,0.2776152491569519,293.3806457519531,297.1499938964844,293.1499938964844,0.1707671284675598,-3694.5810546875,304.1783752441406,0.7042773365974426,0.2457237243652343,0.2389595210552215,293.22344970703125,297.1499938964844,293.1499938964844,0.4988722205162048,-6369.0986328125,304.1673583984375,0.9344839453697203,0.5865685343742371,0.4122986197471618,293.0888061523437,297.1499938964844,293.1499938964844,0.6524781584739685,-10646.8369140625,304.1464233398437,0.9990000128746032,0.8136339783668518,0.6903778910636902,293.2011413574219,297.1499938964844,293.1499938964844,0.0535843968391418,-7240.52197265625,304.1554870605469,0.509056568145752,0.0986567735671997,0.469143807888031,291.3857421875,291.1499938964844,255.34393310546875,254.61338806152344,279.17401123046875,293.3090209960937,291.38037109375,1.0,0.5194740295410156,0.5182141661643982,0.5182141661643982,1.0,1.0,-2.507080554962158,0.9335679411888124,1.5735126733779907,0.3701843321323395,0.0,0.0,0.7711607813835144,168.53424072265625,201.0,-127.20476531982422,-30602.6796875,1615.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15008544921875,313.1410827636719,278.1499938964844,0.0,18000.0,315.7099914550781,36938.8125,36000.0,0.0,0.0,0.7364721894264221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4594862461090088,1.4595075845718384,-2.128870801243465e-05,0.0,0.0007474256563,0.0,0.0,394.5769653320313,0.0,0.0,0.0,0.8318576812744141,4.0,0.0,1.0
636600,293.3633117675781,297.1499938964844,293.1499938964844,0.2198962867259979,-4291.5458984375,304.17633056640625,0.7511852979660034,0.3026526570320129,0.2776152491569519,293.3806457519531,297.1499938964844,293.1499938964844,0.1707671284675598,-3694.5810546875,304.1783752441406,0.7042773365974426,0.2457237243652343,0.2389595210552215,293.22344970703125,297.1499938964844,293.1499938964844,0.4988722205162048,-6369.0986328125,304.1673583984375,0.9344839453697203,0.5865685343742371,0.4122986197471618,293.0888061523437,297.1499938964844,293.1499938964844,0.6524781584739685,-10646.8369140625,304.1464233398437,0.9990000128746032,0.8136339783668518,0.6903778910636902,293.2011413574219,297.1499938964844,293.1499938964844,0.0535843968391418,-7240.52197265625,304.1554870605469,0.509056568145752,0.0986567735671997,0.469143807888031,291.3857421875,291.1499938964844,255.34393310546875,254.61338806152344,279.17401123046875,293.3090209960937,291.38037109375,1.0,0.5194740295410156,0.5182141661643982,0.5182141661643982,1.0,1.0,-2.507080554962158,0.9335679411888124,1.5735126733779907,0.3701843321323395,0.0,0.0,0.7711607813835144,168.53424072265625,201.0,-127.20476531982422,-30602.6796875,1615.8309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15008544921875,313.1410827636719,278.1499938964844,0.0,18000.0,315.7099914550781,36938.8125,36000.0,0.0,0.0,0.7364721894264221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4594862461090088,1.4595075845718384,-2.128870801243465e-05,0.0,0.0007474256563,0.0,0.0,394.5769653320313,0.0,0.0,0.0,0.8318576812744141,4.0,0.0,1.0
636660,293.3641052246094,297.1499938964844,293.1499938964844,0.2174767553806305,-4257.0888671875,304.171630859375,0.7370280027389526,0.2970887422561645,0.2730968594551086,293.3847351074219,297.1499938964844,293.1499938964844,0.1671959608793258,-3635.486083984375,304.1749267578125,0.6873469948768616,0.2390492409467697,0.2331608235836029,293.2270202636719,297.1499938964844,293.1499938964844,0.5012770295143127,-6397.87451171875,304.1576843261719,0.9174432754516602,0.5839828252792358,0.4108752906322479,293.1454162597656,297.1499938964844,293.1499938964844,0.6900873780250549,-11169.3046875,304.0851745605469,0.9990000128746032,0.8037647008895874,0.7213870882987976,293.2048034667969,297.1499938964844,293.1499938964844,0.0530382245779037,-7202.12744140625,304.15460205078125,0.4984192550182342,0.0966204404830932,0.4626335203647613,291.27374267578125,291.1499938964844,255.47789001464844,254.7377166748047,279.1692810058594,293.3026428222656,291.26885986328125,1.0,0.5294663310050964,0.5198825001716614,0.5198825001716614,1.0,1.0,-2.522404909133911,0.9426461458206176,1.5797587633132937,0.3757660090923309,0.0,0.0,0.7622101902961731,180.73931884765625,204.0,-145.17063903808594,-30512.716796875,1689.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3028564453125,313.13482666015625,278.1499938964844,0.0,18000.0,315.7099914550781,36442.75390625,36000.0,0.0,0.0,0.7248265147209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41081964969635,1.4108400344848633,-2.032827069342602e-05,0.0,0.0007356067653745,0.0,0.0,361.9778747558594,0.0,0.0,0.0,0.8099009990692139,4.0,0.0,1.0
636720,293.3641052246094,297.1499938964844,293.1499938964844,0.2174767553806305,-4257.0888671875,304.171630859375,0.7370280027389526,0.2970887422561645,0.2730968594551086,293.3847351074219,297.1499938964844,293.1499938964844,0.1671959608793258,-3635.486083984375,304.1749267578125,0.6873469948768616,0.2390492409467697,0.2331608235836029,293.2270202636719,297.1499938964844,293.1499938964844,0.5012770295143127,-6397.87451171875,304.1576843261719,0.9174432754516602,0.5839828252792358,0.4108752906322479,293.1454162597656,297.1499938964844,293.1499938964844,0.6900873780250549,-11169.3046875,304.0851745605469,0.9990000128746032,0.8037647008895874,0.7213870882987976,293.2048034667969,297.1499938964844,293.1499938964844,0.0530382245779037,-7202.12744140625,304.15460205078125,0.4984192550182342,0.0966204404830932,0.4626335203647613,291.27374267578125,291.1499938964844,255.47789001464844,254.7377166748047,279.1692810058594,293.3026428222656,291.26885986328125,1.0,0.5294663310050964,0.5198825001716614,0.5198825001716614,1.0,1.0,-2.522404909133911,0.9426461458206176,1.5797587633132937,0.3757660090923309,0.0,0.0,0.7622101902961731,180.73931884765625,204.0,-145.17063903808594,-30512.716796875,1689.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3028564453125,313.13482666015625,278.1499938964844,0.0,18000.0,315.7099914550781,36442.75390625,36000.0,0.0,0.0,0.7248265147209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41081964969635,1.4108400344848633,-2.032827069342602e-05,0.0,0.0007356067653745,0.0,0.0,361.9778747558594,0.0,0.0,0.0,0.8099009990692139,4.0,0.0,1.0
636780,293.36474609375,297.1499938964844,293.1499938964844,0.2142452299594879,-4208.4326171875,304.1698913574219,0.7257137894630432,0.2915375232696533,0.2684755325317383,293.3885803222656,297.1499938964844,293.1499938964844,0.1629141122102737,-3562.47119140625,304.1737976074219,0.6731112003326416,0.2323251962661743,0.2271977663040161,293.2306213378906,297.1499938964844,293.1499938964844,0.502112090587616,-6408.17236328125,304.1539001464844,0.9049793481826782,0.5813003182411194,0.409311980009079,293.2164001464844,297.1499938964844,293.1499938964844,0.7213621735572815,-11584.359375,304.05548095703125,0.9990000128746032,0.7894987463951111,0.7456161379814148,293.2088317871094,297.1499938964844,293.1499938964844,0.0519718006253242,-7117.576171875,304.15484619140625,0.4895320534706116,0.0944144427776336,0.4545875787734985,291.1990051269531,291.1499938964844,255.6061248779297,254.8563232421875,279.1703491210937,293.3061218261719,291.1963195800781,1.0,0.5359625220298767,0.5219388008117676,0.5219388008117676,1.0,1.0,-2.5272417068481445,0.947746217250824,1.5794954299926758,0.3799567818641662,0.0,0.0,0.7612165808677673,190.4134216308593,207.0,-108.68197631835938,-30451.34375,1737.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2992858886719,313.0917358398437,278.1499938964844,0.0,18000.0,315.7099914550781,36117.89453125,36000.0,0.0,0.0,0.7144505977630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975831270217896,1.397603154182434,-2.002906694542617e-05,0.0,0.000725076533854,0.0,0.0,352.9039306640625,0.0,0.0,0.0,0.8037980198860168,4.0,0.0,1.0
636840,293.36474609375,297.1499938964844,293.1499938964844,0.2142452299594879,-4208.4326171875,304.1698913574219,0.7257137894630432,0.2915375232696533,0.2684755325317383,293.3885803222656,297.1499938964844,293.1499938964844,0.1629141122102737,-3562.47119140625,304.1737976074219,0.6731112003326416,0.2323251962661743,0.2271977663040161,293.2306213378906,297.1499938964844,293.1499938964844,0.502112090587616,-6408.17236328125,304.1539001464844,0.9049793481826782,0.5813003182411194,0.409311980009079,293.2164001464844,297.1499938964844,293.1499938964844,0.7213621735572815,-11584.359375,304.05548095703125,0.9990000128746032,0.7894987463951111,0.7456161379814148,293.2088317871094,297.1499938964844,293.1499938964844,0.0519718006253242,-7117.576171875,304.15484619140625,0.4895320534706116,0.0944144427776336,0.4545875787734985,291.1990051269531,291.1499938964844,255.6061248779297,254.8563232421875,279.1703491210937,293.3061218261719,291.1963195800781,1.0,0.5359625220298767,0.5219388008117676,0.5219388008117676,1.0,1.0,-2.5272417068481445,0.947746217250824,1.5794954299926758,0.3799567818641662,0.0,0.0,0.7612165808677673,190.4134216308593,207.0,-108.68197631835938,-30451.34375,1737.6826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2992858886719,313.0917358398437,278.1499938964844,0.0,18000.0,315.7099914550781,36117.89453125,36000.0,0.0,0.0,0.7144505977630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975831270217896,1.397603154182434,-2.002906694542617e-05,0.0,0.000725076533854,0.0,0.0,352.9039306640625,0.0,0.0,0.0,0.8037980198860168,4.0,0.0,1.0
636900,293.3646850585937,297.1499938964844,293.1499938964844,0.2123370915651321,-4178.9501953125,304.16973876953125,0.7195098400115967,0.288826435804367,0.2662372887134552,293.3901062011719,297.1499938964844,293.1499938964844,0.1605416685342788,-3521.285888671875,304.1737976074219,0.6655899882316589,0.2290039956569671,0.2242680341005325,293.2322692871094,297.1499938964844,293.1499938964844,0.5017690062522888,-6404.82177734375,304.1538391113281,0.8984453678131104,0.5799579620361328,0.4085458219051361,293.2480773925781,297.1499938964844,293.1499938964844,0.7238558530807495,-11603.099609375,304.0687255859375,0.9951939582824708,0.7824242115020752,0.7449738383293152,293.2103271484375,297.1499938964844,293.1499938964844,0.0513701029121875,-7068.50732421875,304.1550598144531,0.4846926927566528,0.0933770611882209,0.4508367478847503,291.18035888671875,291.1499938964844,255.6678924560547,254.91329956054688,279.1745300292969,293.3124694824219,291.1800231933594,1.0,0.5378801226615906,0.5234667062759399,0.5234667062759399,1.0,1.0,-2.514932632446289,0.9446564316749572,1.5702762603759766,0.3799853920936584,0.0,0.0,0.7612043023109436,195.8134002685547,207.0,-74.733642578125,-30325.501953125,1743.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2548522949219,313.0648803710937,278.1499938964844,0.0,18000.0,315.2300109863281,36041.9296875,36000.0,0.0,0.0,0.7049594521522522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396685242652893,1.3967052698135376,-1.999665255425498e-05,0.0,0.0007154442137107,0.0,0.0,352.1394958496094,0.0,0.0,0.0,0.8033179640769958,4.0,0.0,1.0
636960,293.3646545410156,297.1499938964844,293.1499938964844,0.2101292312145233,-4144.28662109375,304.170166015625,0.7135016322135925,0.2861104309558868,0.2640256881713867,293.3915710449219,297.1499938964844,293.1499938964844,0.1579437851905822,-3475.617919921875,304.1741943359375,0.6585909128189087,0.2256707102060318,0.2213572114706039,293.23406982421875,297.1499938964844,293.1499938964844,0.5006566643714905,-6393.1416015625,304.1551513671875,0.8924369812011719,0.5785596370697021,0.4077676236629486,293.2677001953125,297.1499938964844,293.1499938964844,0.7199916243553162,-11537.1494140625,304.0904235839844,0.9887586832046508,0.7773145437240601,0.7395325899124146,293.211669921875,297.1499938964844,293.1499938964844,0.0506999604403972,-7012.73486328125,304.1553649902344,0.4800106883049011,0.0923482105135917,0.4472782611846924,291.1806030273437,291.1499938964844,255.7279815673828,254.9686279296875,279.17803955078125,293.3180236816406,291.1800537109375,1.0,0.5389550924301147,0.5251418352127075,0.5251418352127075,1.0,1.0,-2.496989250183105,0.9394131898880004,1.557576060295105,0.3787389695644378,0.0,0.0,0.7591163516044617,200.76248168945312,210.0,-43.07405471801758,-30115.796875,1739.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.17095947265625,313.0047912597656,278.1499938964844,0.0,18000.0,315.2300109863281,36078.37890625,36000.0,0.0,0.0,0.699831485748291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3933771848678589,1.393397092819214,-1.994884769374039e-05,0.0,0.0007102399831637,0.0,0.0,350.2344665527344,0.0,0.0,0.0,0.8016720414161682,4.0,0.0,1.0
637020,293.3646545410156,297.1499938964844,293.1499938964844,0.2057677209377288,-4075.801513671875,304.17071533203125,0.7030653953552246,0.2806736826896667,0.2594681680202484,293.3946228027344,297.1499938964844,293.1499938964844,0.1527372747659683,-3383.796142578125,304.1748046875,0.6470710039138794,0.2189344614744186,0.2153467237949371,293.238037109375,297.1499938964844,293.1499938964844,0.4985156953334808,-6370.98046875,304.1570129394531,0.8834651112556458,0.5756246447563171,0.4060085713863373,293.2870483398437,297.1499938964844,293.1499938964844,0.7155303955078125,-11459.2490234375,304.1173095703125,0.9790005087852478,0.7703788876533508,0.7325018048286438,293.21417236328125,297.1499938964844,293.1499938964844,0.0492900907993316,-6896.41357421875,304.1559143066406,0.4713650345802307,0.090276800096035,0.4395289421081543,291.1712646484375,291.1499938964844,255.84283447265625,255.073974609375,279.1808166503906,293.3248291015625,291.1708679199219,1.0,0.539836049079895,0.5283940434455872,0.5283940434455872,1.0,1.0,-2.464418649673462,0.9300975799560548,1.5343210697174072,0.3766404092311859,0.0,0.0,0.756955087184906,207.96063232421875,213.0,-20.856521606445312,-29718.041015625,1724.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0081481933594,312.8804016113281,278.1499938964844,0.0,18000.0,315.2300109863281,36077.9140625,36000.0,0.0,0.0,0.6900250315666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3852870464324951,1.3853068351745603,-1.981223431357648e-05,0.0,0.0007002876373007,0.0,0.0,345.35418701171875,0.0,0.0,0.0,0.7981056571006775,4.0,0.0,1.0
637080,293.3646545410156,297.1499938964844,293.1499938964844,0.2057677209377288,-4075.801513671875,304.17071533203125,0.7030653953552246,0.2806736826896667,0.2594681680202484,293.3946228027344,297.1499938964844,293.1499938964844,0.1527372747659683,-3383.796142578125,304.1748046875,0.6470710039138794,0.2189344614744186,0.2153467237949371,293.238037109375,297.1499938964844,293.1499938964844,0.4985156953334808,-6370.98046875,304.1570129394531,0.8834651112556458,0.5756246447563171,0.4060085713863373,293.2870483398437,297.1499938964844,293.1499938964844,0.7155303955078125,-11459.2490234375,304.1173095703125,0.9790005087852478,0.7703788876533508,0.7325018048286438,293.21417236328125,297.1499938964844,293.1499938964844,0.0492900907993316,-6896.41357421875,304.1559143066406,0.4713650345802307,0.090276800096035,0.4395289421081543,291.1712646484375,291.1499938964844,255.84283447265625,255.073974609375,279.1808166503906,293.3248291015625,291.1708679199219,1.0,0.539836049079895,0.5283940434455872,0.5283940434455872,1.0,1.0,-2.464418649673462,0.9300975799560548,1.5343210697174072,0.3766404092311859,0.0,0.0,0.756955087184906,207.96063232421875,213.0,-20.856521606445312,-29718.041015625,1724.016357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0081481933594,312.8804016113281,278.1499938964844,0.0,18000.0,315.2300109863281,36077.9140625,36000.0,0.0,0.0,0.6900250315666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3852870464324951,1.3853068351745603,-1.981223431357648e-05,0.0,0.0007002876373007,0.0,0.0,345.35418701171875,0.0,0.0,0.0,0.7981056571006775,4.0,0.0,1.0
637140,293.3641052246094,297.1499938964844,293.1499938964844,0.2013154625892639,-4005.487060546875,304.1712341308594,0.6942182779312134,0.2753434479236603,0.2549031972885132,293.397216796875,297.1499938964844,293.1499938964844,0.1474053859710693,-3288.967041015625,304.1754150390625,0.6373934745788574,0.2122090011835098,0.2092372924089431,293.24176025390625,297.1499938964844,293.1499938964844,0.4959429800510406,-6344.43505859375,304.1589660644531,0.8767021894454956,0.5726399421691895,0.4041314125061035,293.2958984375,297.1499938964844,293.1499938964844,0.7118990421295166,-11400.2041015625,304.1340637207031,0.9715065956115724,0.7650983929634094,0.7275640368461609,293.216064453125,297.1499938964844,293.1499938964844,0.0478056780993938,-6774.197265625,304.15643310546875,0.4625162184238434,0.0882697403430938,0.4315901696681976,291.1671142578125,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.328369140625,291.1668701171875,1.0,0.5397180914878845,0.5315303206443787,0.5315303206443787,1.0,1.0,-2.433868169784546,0.9213272333145142,1.5125409364700315,0.3746504783630371,0.0,0.0,0.7549792528152466,213.125732421875,216.0,-9.628374099731444,-29351.431640625,1703.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8500061035156,312.76202392578125,278.1499938964844,0.0,18000.0,314.75,36068.5625,36000.0,0.0,0.0,0.6760137677192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788896799087524,1.3789093494415283,-1.9702736608451232e-05,0.0,0.0006860680296085,0.0,0.0,341.5049133300781,0.0,0.0,0.0,0.7952106595039368,4.0,0.0,1.0
637200,293.3641052246094,297.1499938964844,293.1499938964844,0.2013154625892639,-4005.487060546875,304.1712341308594,0.6942182779312134,0.2753434479236603,0.2549031972885132,293.397216796875,297.1499938964844,293.1499938964844,0.1474053859710693,-3288.967041015625,304.1754150390625,0.6373934745788574,0.2122090011835098,0.2092372924089431,293.24176025390625,297.1499938964844,293.1499938964844,0.4959429800510406,-6344.43505859375,304.1589660644531,0.8767021894454956,0.5726399421691895,0.4041314125061035,293.2958984375,297.1499938964844,293.1499938964844,0.7118990421295166,-11400.2041015625,304.1340637207031,0.9715065956115724,0.7650983929634094,0.7275640368461609,293.216064453125,297.1499938964844,293.1499938964844,0.0478056780993938,-6774.197265625,304.15643310546875,0.4625162184238434,0.0882697403430938,0.4315901696681976,291.1671142578125,291.1499938964844,255.9499969482422,255.17176818847656,279.1811218261719,293.328369140625,291.1668701171875,1.0,0.5397180914878845,0.5315303206443787,0.5315303206443787,1.0,1.0,-2.433868169784546,0.9213272333145142,1.5125409364700315,0.3746504783630371,0.0,0.0,0.7549792528152466,213.125732421875,216.0,-9.628374099731444,-29351.431640625,1703.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8500061035156,312.76202392578125,278.1499938964844,0.0,18000.0,314.75,36068.5625,36000.0,0.0,0.0,0.6760137677192688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788896799087524,1.3789093494415283,-1.9702736608451232e-05,0.0,0.0006860680296085,0.0,0.0,341.5049133300781,0.0,0.0,0.0,0.7952106595039368,4.0,0.0,1.0
637260,293.3622741699219,297.1499938964844,293.1499938964844,0.1971462070941925,-3939.622314453125,304.17108154296875,0.6864899396896362,0.2702900767326355,0.2504875659942627,293.3984375,297.1499938964844,293.1499938964844,0.1422703266143798,-3197.17236328125,304.17547607421875,0.6288047432899475,0.2056932896375656,0.2032124698162078,293.2442932128906,297.1499938964844,293.1499938964844,0.4936653971672058,-6321.376953125,304.15972900390625,0.8712257146835327,0.569799542427063,0.4022737145423889,293.30047607421875,297.1499938964844,293.1499938964844,0.7087869048118591,-11352.8896484375,304.1444091796875,0.9651893973350524,0.7604722380638123,0.7233114838600159,293.216552734375,297.1499938964844,293.1499938964844,0.0464551150798797,-6664.095703125,304.1565246582031,0.454256534576416,0.0864937677979469,0.4241884052753448,291.15545654296875,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3297424316406,291.1547546386719,1.0,0.5391207933425903,0.5345644354820251,0.5345644354820251,1.0,1.0,-2.405089855194092,0.9130408763885498,1.4920490980148315,0.3727238178253174,0.0,0.0,0.7549009919166565,217.14276123046875,219.0,-15.277372360229492,-28964.822265625,1680.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.622314453125,312.5888671875,278.1499938964844,0.0,18000.0,314.75,36017.5546875,36000.0,0.0,0.0,0.6663448214530945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375554442405701,1.375573992729187,-1.9635415810626e-05,0.0,0.0006762553239241,0.0,0.0,339.38037109375,0.0,0.0,0.0,0.7937731146812439,4.0,0.0,1.0
637320,293.3622741699219,297.1499938964844,293.1499938964844,0.1971462070941925,-3939.622314453125,304.17108154296875,0.6864899396896362,0.2702900767326355,0.2504875659942627,293.3984375,297.1499938964844,293.1499938964844,0.1422703266143798,-3197.17236328125,304.17547607421875,0.6288047432899475,0.2056932896375656,0.2032124698162078,293.2442932128906,297.1499938964844,293.1499938964844,0.4936653971672058,-6321.376953125,304.15972900390625,0.8712257146835327,0.569799542427063,0.4022737145423889,293.30047607421875,297.1499938964844,293.1499938964844,0.7087869048118591,-11352.8896484375,304.1444091796875,0.9651893973350524,0.7604722380638123,0.7233114838600159,293.216552734375,297.1499938964844,293.1499938964844,0.0464551150798797,-6664.095703125,304.1565246582031,0.454256534576416,0.0864937677979469,0.4241884052753448,291.15545654296875,291.1499938964844,256.0531311035156,255.26528930664065,279.1805725097656,293.3297424316406,291.1547546386719,1.0,0.5391207933425903,0.5345644354820251,0.5345644354820251,1.0,1.0,-2.405089855194092,0.9130408763885498,1.4920490980148315,0.3727238178253174,0.0,0.0,0.7549009919166565,217.14276123046875,219.0,-15.277372360229492,-28964.822265625,1680.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.622314453125,312.5888671875,278.1499938964844,0.0,18000.0,314.75,36017.5546875,36000.0,0.0,0.0,0.6663448214530945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375554442405701,1.375573992729187,-1.9635415810626e-05,0.0,0.0006762553239241,0.0,0.0,339.38037109375,0.0,0.0,0.0,0.7937731146812439,4.0,0.0,1.0
637380,293.3592224121094,297.1499938964844,293.1499938964844,0.1931937634944915,-3876.93408203125,304.1706237792969,0.6796504259109497,0.2655304670333862,0.246328517794609,293.398193359375,297.1499938964844,293.1499938964844,0.1373403519392013,-3108.38818359375,304.1752014160156,0.6208853721618652,0.1994495391845703,0.1974282264709472,293.24566650390625,297.1499938964844,293.1499938964844,0.4914315640926361,-6298.849609375,304.16021728515625,0.8666428327560425,0.5671320557594299,0.4005298316478729,293.3026733398437,297.1499938964844,293.1499938964844,0.7055478692054749,-11306.630859375,304.151611328125,0.9596441388130188,0.7562064528465271,0.7194358110427856,293.21563720703125,297.1499938964844,293.1499938964844,0.0453077480196952,-6570.943359375,304.15625,0.4475946128368377,0.0849899351596832,0.4179595112800598,291.145751953125,291.1499938964844,256.15631103515625,255.35826110839844,279.17987060546875,293.3294372558594,291.1452331542969,1.0,0.5383949279785156,0.5375171899795532,0.5375171899795532,1.0,1.0,-2.37890887260437,0.9056405425071716,1.4732683897018433,0.3710958063602447,0.0,0.0,0.7561532855033875,220.45266723632807,222.0,-13.479541778564451,-28632.048828125,1658.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3929138183594,312.4256896972656,278.1499938964844,0.0,18000.0,314.75,35969.97265625,36000.0,0.0,0.0,0.6576123237609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377899169921875,1.3779188394546509,-1.9663859347929247e-05,0.0,0.0006673929165117,0.0,0.0,340.6373291015625,0.0,0.0,0.0,0.7948129773139954,4.0,0.0,1.0
637440,293.3592224121094,297.1499938964844,293.1499938964844,0.1931937634944915,-3876.93408203125,304.1706237792969,0.6796504259109497,0.2655304670333862,0.246328517794609,293.398193359375,297.1499938964844,293.1499938964844,0.1373403519392013,-3108.38818359375,304.1752014160156,0.6208853721618652,0.1994495391845703,0.1974282264709472,293.24566650390625,297.1499938964844,293.1499938964844,0.4914315640926361,-6298.849609375,304.16021728515625,0.8666428327560425,0.5671320557594299,0.4005298316478729,293.3026733398437,297.1499938964844,293.1499938964844,0.7055478692054749,-11306.630859375,304.151611328125,0.9596441388130188,0.7562064528465271,0.7194358110427856,293.21563720703125,297.1499938964844,293.1499938964844,0.0453077480196952,-6570.943359375,304.15625,0.4475946128368377,0.0849899351596832,0.4179595112800598,291.145751953125,291.1499938964844,256.15631103515625,255.35826110839844,279.17987060546875,293.3294372558594,291.1452331542969,1.0,0.5383949279785156,0.5375171899795532,0.5375171899795532,1.0,1.0,-2.37890887260437,0.9056405425071716,1.4732683897018433,0.3710958063602447,0.0,0.0,0.7561532855033875,220.45266723632807,222.0,-13.479541778564451,-28632.048828125,1658.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3929138183594,312.4256896972656,278.1499938964844,0.0,18000.0,314.75,35969.97265625,36000.0,0.0,0.0,0.6576123237609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377899169921875,1.3779188394546509,-1.9663859347929247e-05,0.0,0.0006673929165117,0.0,0.0,340.6373291015625,0.0,0.0,0.0,0.7948129773139954,4.0,0.0,1.0
637500,293.3574523925781,297.1499938964844,293.1499938964844,0.1912701576948166,-3846.313232421875,304.1703796386719,0.6764294505119324,0.2632249891757965,0.244316890835762,293.3977355957031,297.1499938964844,293.1499938964844,0.1349308490753173,-3064.73583984375,304.17498779296875,0.6169590353965759,0.1963960379362106,0.19460229575634,293.2461242675781,297.1499938964844,293.1499938964844,0.4902957677841186,-6287.39697265625,304.160400390625,0.8645310997962952,0.5658280253410339,0.3996791541576385,293.3033447265625,297.1499938964844,293.1499938964844,0.7038344740867615,-11282.990234375,304.1544189453125,0.9570090770721436,0.7541412115097046,0.7175686955451965,293.21490478515625,297.1499938964844,293.1499938964844,0.0447835437953472,-6528.44482421875,304.15606689453125,0.4446392059326172,0.0843001753091812,0.4151417315006256,291.14190673828125,291.1499938964844,256.2078857421875,255.40451049804688,279.1796264648437,293.3289794921875,291.1414794921875,1.0,0.5380293130874634,0.5389772057533264,0.5389772057533264,1.0,1.0,-2.3664469718933105,0.9021466970443726,1.464300274848938,0.3703460097312927,0.0,0.0,0.7570838928222656,221.98092651367188,222.0,-11.968461990356444,-28476.359375,1648.0748291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2777404785156,312.3456420898437,278.1499938964844,0.0,18000.0,314.2699890136719,35953.828125,36000.0,0.0,0.0,0.6487982273101807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3801788091659546,1.3801984786987305,-1.969838922377676e-05,0.0,0.0006584476795978,0.0,0.0,341.9481201171875,0.0,0.0,0.0,0.7958419919013977,4.0,0.0,1.0
637560,293.3556213378906,297.1499938964844,293.1499938964844,0.189429834485054,-3817.033935546875,304.1700134277344,0.6733019351959229,0.2609600126743316,0.2423412948846817,293.3971252441406,297.1499938964844,293.1499938964844,0.1325892060995102,-3022.216552734375,304.1747131347656,0.6129457950592041,0.1933774352073669,0.1918097734451294,293.2464904785156,297.1499938964844,293.1499938964844,0.489281415939331,-6277.29345703125,304.16033935546875,0.8624944090843201,0.5645372271537781,0.3988369405269623,293.3038330078125,297.1499938964844,293.1499938964844,0.702251136302948,-11261.5703125,304.1564636230469,0.9544212818145752,0.7521072030067444,0.7157313823699951,293.2140808105469,297.1499938964844,293.1499938964844,0.0442990958690643,-6489.421875,304.1558532714844,0.4418570399284363,0.0836385861039161,0.4124585688114166,291.1355895996094,291.1499938964844,256.2594299316406,255.4506072998047,279.1794128417969,293.328369140625,291.1344909667969,1.0,0.5376729369163513,0.5404320955276489,0.5404320955276489,1.0,1.0,-2.354276418685913,0.8987444043159485,1.4555319547653198,0.3696203529834747,0.0,0.0,0.7586340308189392,223.4659118652344,225.0,-16.713918685913086,-28299.671875,1637.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1260986328125,312.23541259765625,278.1499938964844,0.0,18000.0,314.2699890136719,35932.57421875,36000.0,0.0,0.0,0.6444493532180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3832799196243286,1.383299708366394,-1.974562292161864e-05,0.0,0.0006540341419167,0.0,0.0,343.7393493652344,0.0,0.0,0.0,0.7972785830497742,4.0,0.0,1.0
637620,293.3517150878906,297.1499938964844,293.1499938964844,0.1858760118484497,-3760.333740234375,304.1692810058594,0.6672827005386353,0.2565428614616394,0.238490954041481,293.39556884765625,297.1499938964844,293.1499938964844,0.1280150711536407,-2938.700439453125,304.1741027832031,0.6045714616775513,0.1874315738677978,0.1863117814064026,293.2469787597656,297.1499938964844,293.1499938964844,0.4873426556587219,-6257.9970703125,304.16015625,0.8585898280143738,0.5619930028915405,0.3971768915653229,293.30426025390625,297.1499938964844,293.1499938964844,0.6991244554519653,-11220.0390625,304.1595153808594,0.9493377208709716,0.7481229305267334,0.7121363282203674,293.2122802734375,297.1499938964844,293.1499938964844,0.0433938391506671,-6416.71044921875,304.1553955078125,0.4366998374462127,0.0823804065585136,0.4073991775512695,291.12091064453125,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.32684326171875,291.12030029296875,1.0,0.5370054244995117,0.5433348417282104,0.5433348417282104,1.0,1.0,-2.3306548595428467,0.8921621441841125,1.438492774963379,0.3682219088077545,0.0,0.0,0.7636118531227112,226.36325073242188,228.0,-17.34647560119629,-27989.83984375,1618.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8228454589844,312.029052734375,278.1499938964844,0.0,18000.0,314.2699890136719,35855.07421875,36000.0,0.0,0.0,0.6366683840751648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958362340927124,1.3958561420440674,-1.9939996491302736e-05,0.0,0.0006461374578066,0.0,0.0,351.0883483886719,0.0,0.0,0.0,0.8029661774635315,4.0,0.0,1.0
637680,293.3517150878906,297.1499938964844,293.1499938964844,0.1858760118484497,-3760.333740234375,304.1692810058594,0.6672827005386353,0.2565428614616394,0.238490954041481,293.39556884765625,297.1499938964844,293.1499938964844,0.1280150711536407,-2938.700439453125,304.1741027832031,0.6045714616775513,0.1874315738677978,0.1863117814064026,293.2469787597656,297.1499938964844,293.1499938964844,0.4873426556587219,-6257.9970703125,304.16015625,0.8585898280143738,0.5619930028915405,0.3971768915653229,293.30426025390625,297.1499938964844,293.1499938964844,0.6991244554519653,-11220.0390625,304.1595153808594,0.9493377208709716,0.7481229305267334,0.7121363282203674,293.2122802734375,297.1499938964844,293.1499938964844,0.0433938391506671,-6416.71044921875,304.1553955078125,0.4366998374462127,0.0823804065585136,0.4073991775512695,291.12091064453125,291.1499938964844,256.3623962402344,255.54229736328125,279.1791687011719,293.32684326171875,291.12030029296875,1.0,0.5370054244995117,0.5433348417282104,0.5433348417282104,1.0,1.0,-2.3306548595428467,0.8921621441841125,1.438492774963379,0.3682219088077545,0.0,0.0,0.7636118531227112,226.36325073242188,228.0,-17.34647560119629,-27989.83984375,1618.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8228454589844,312.029052734375,278.1499938964844,0.0,18000.0,314.2699890136719,35855.07421875,36000.0,0.0,0.0,0.6366683840751648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3958362340927124,1.3958561420440674,-1.9939996491302736e-05,0.0,0.0006461374578066,0.0,0.0,351.0883483886719,0.0,0.0,0.0,0.8029661774635315,4.0,0.0,1.0
637740,293.3476257324219,297.1499938964844,293.1499938964844,0.1823425441980362,-3703.554931640625,304.1687316894531,0.6615307927131653,0.2522612512111664,0.2347622662782669,293.3936767578125,297.1499938964844,293.1499938964844,0.123480699956417,-2855.12353515625,304.1736145019531,0.5959776639938354,0.1815913468599319,0.1809139549732208,293.2472839355469,297.1499938964844,293.1499938964844,0.4851547479629516,-6235.9521484375,304.1604309082031,0.8548452258110046,0.5594781041145325,0.395538330078125,293.30426025390625,297.1499938964844,293.1499938964844,0.6955655217170715,-11173.423828125,304.1622619628906,0.9443197250366212,0.744210958480835,0.7086146473884583,293.2103881835937,297.1499938964844,293.1499938964844,0.0425100773572921,-6345.38330078125,304.15509033203125,0.4319673478603363,0.0811873152852058,0.4026450216770172,291.1131591796875,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3250427246094,291.11279296875,1.0,0.536409318447113,0.5462415218353271,0.5462415218353271,1.0,1.0,-2.307781219482422,0.8858049511909485,1.4219763278961182,0.3668690621852875,0.0,0.0,0.769092857837677,229.22154235839844,231.0,-11.929978370666504,-27706.267578125,1599.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5264892578125,311.8343505859375,278.1499938964844,0.0,18000.0,313.7900085449219,35825.1328125,36000.0,0.0,0.0,0.6252233386039734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4116365909576416,1.4116567373275757,-2.020259671553504e-05,0.0,0.0006345221772789,0.0,0.0,360.6975708007813,0.0,0.0,0.0,0.81012362241745,4.0,0.0,1.0
637800,293.3476257324219,297.1499938964844,293.1499938964844,0.1823425441980362,-3703.554931640625,304.1687316894531,0.6615307927131653,0.2522612512111664,0.2347622662782669,293.3936767578125,297.1499938964844,293.1499938964844,0.123480699956417,-2855.12353515625,304.1736145019531,0.5959776639938354,0.1815913468599319,0.1809139549732208,293.2472839355469,297.1499938964844,293.1499938964844,0.4851547479629516,-6235.9521484375,304.1604309082031,0.8548452258110046,0.5594781041145325,0.395538330078125,293.30426025390625,297.1499938964844,293.1499938964844,0.6955655217170715,-11173.423828125,304.1622619628906,0.9443197250366212,0.744210958480835,0.7086146473884583,293.2103881835937,297.1499938964844,293.1499938964844,0.0425100773572921,-6345.38330078125,304.15509033203125,0.4319673478603363,0.0811873152852058,0.4026450216770172,291.1131591796875,291.1499938964844,256.4651794433594,255.6332550048828,279.1791076660156,293.3250427246094,291.11279296875,1.0,0.536409318447113,0.5462415218353271,0.5462415218353271,1.0,1.0,-2.307781219482422,0.8858049511909485,1.4219763278961182,0.3668690621852875,0.0,0.0,0.769092857837677,229.22154235839844,231.0,-11.929978370666504,-27706.267578125,1599.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5264892578125,311.8343505859375,278.1499938964844,0.0,18000.0,313.7900085449219,35825.1328125,36000.0,0.0,0.0,0.6252233386039734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4116365909576416,1.4116567373275757,-2.020259671553504e-05,0.0,0.0006345221772789,0.0,0.0,360.6975708007813,0.0,0.0,0.0,0.81012362241745,4.0,0.0,1.0
637860,293.3434143066406,297.1499938964844,293.1499938964844,0.1790179312229156,-3650.054443359375,304.16802978515625,0.6560238003730774,0.2481075376272201,0.2311471700668335,293.3915710449219,297.1499938964844,293.1499938964844,0.1191111579537391,-2774.066650390625,304.17303466796875,0.5871830582618713,0.1758474111557006,0.1756063103675842,293.24737548828125,297.1499938964844,293.1499938964844,0.4832145571708679,-6216.63525390625,304.16015625,0.8512264490127563,0.5569932460784912,0.3939177691936493,293.303955078125,297.1499938964844,293.1499938964844,0.6922837495803833,-11131.3291015625,304.1636047363281,0.9393500089645386,0.7403653860092163,0.705151379108429,293.20849609375,297.1499938964844,293.1499938964844,0.0416991226375103,-6280.39697265625,304.1547241210937,0.4275815784931183,0.0800448432564735,0.3981240689754486,291.0999450683594,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.32305908203125,291.09918212890625,1.0,0.5358870029449463,0.5491605401039124,0.5491605401039124,1.0,1.0,-2.285524845123291,0.8796302080154419,1.405894756317139,0.365546852350235,0.0,0.0,0.7765447497367859,232.07034301757807,234.0,-17.235139846801758,-27398.197265625,1581.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1698913574219,311.5927124023437,278.1499938964844,0.0,18000.0,313.7900085449219,35769.78125,36000.0,0.0,0.0,0.6185604333877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310764074325562,1.4310969114303589,-2.05256565095624e-05,0.0,0.0006277601933106,0.0,0.0,372.72857666015625,0.0,0.0,0.0,0.8190332651138306,4.0,0.0,1.0
637920,293.3434143066406,297.1499938964844,293.1499938964844,0.1790179312229156,-3650.054443359375,304.16802978515625,0.6560238003730774,0.2481075376272201,0.2311471700668335,293.3915710449219,297.1499938964844,293.1499938964844,0.1191111579537391,-2774.066650390625,304.17303466796875,0.5871830582618713,0.1758474111557006,0.1756063103675842,293.24737548828125,297.1499938964844,293.1499938964844,0.4832145571708679,-6216.63525390625,304.16015625,0.8512264490127563,0.5569932460784912,0.3939177691936493,293.303955078125,297.1499938964844,293.1499938964844,0.6922837495803833,-11131.3291015625,304.1636047363281,0.9393500089645386,0.7403653860092163,0.705151379108429,293.20849609375,297.1499938964844,293.1499938964844,0.0416991226375103,-6280.39697265625,304.1547241210937,0.4275815784931183,0.0800448432564735,0.3981240689754486,291.0999450683594,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.32305908203125,291.09918212890625,1.0,0.5358870029449463,0.5491605401039124,0.5491605401039124,1.0,1.0,-2.285524845123291,0.8796302080154419,1.405894756317139,0.365546852350235,0.0,0.0,0.7765447497367859,232.07034301757807,234.0,-17.235139846801758,-27398.197265625,1581.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1698913574219,311.5927124023437,278.1499938964844,0.0,18000.0,313.7900085449219,35769.78125,36000.0,0.0,0.0,0.6185604333877563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310764074325562,1.4310969114303589,-2.05256565095624e-05,0.0,0.0006277601933106,0.0,0.0,372.72857666015625,0.0,0.0,0.0,0.8190332651138306,4.0,0.0,1.0
637980,293.339111328125,297.1499938964844,293.1499938964844,0.175728753209114,-3596.76806640625,304.1675109863281,0.6507551074028015,0.2440780997276306,0.22764353454113,293.3892517089844,297.1499938964844,293.1499938964844,0.1147891730070114,-2693.136474609375,304.1725769042969,0.5782191753387451,0.1701966077089309,0.1703858822584152,293.247314453125,297.1499938964844,293.1499938964844,0.4810906946659088,-6195.23876953125,304.16033935546875,0.8477215766906738,0.5545378923416138,0.3923186361789703,293.3033752441406,297.1499938964844,293.1499938964844,0.688711941242218,-11085.5478515625,304.1650390625,0.9344406127929688,0.7365810871124268,0.7017486095428467,293.20660400390625,297.1499938964844,293.1499938964844,0.0408983118832111,-6215.88720703125,304.1545104980469,0.4234999716281891,0.0789462551474571,0.3938024640083313,291.091796875,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3209228515625,291.0914306640625,1.0,0.5354388356208801,0.5520959496498108,0.5520959496498108,1.0,1.0,-2.263845682144165,0.8736274838447571,1.3902181386947632,0.3642540276050567,0.0,0.0,0.7849252223968506,234.91995239257807,222.0,-11.836183547973633,-27130.23046875,1565.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83319091796875,311.37628173828125,278.1499938964844,0.0,18000.0,313.7900085449219,35733.37109375,36000.0,0.0,0.0,0.6130951642990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4553117752075195,1.4553327560424805,-2.0942208720953204e-05,0.0,0.0006222136435098,0.0,0.0,388.2341613769531,0.0,0.0,0.0,0.8300761580467224,4.0,0.0,1.0
638040,293.339111328125,297.1499938964844,293.1499938964844,0.175728753209114,-3596.76806640625,304.1675109863281,0.6507551074028015,0.2440780997276306,0.22764353454113,293.3892517089844,297.1499938964844,293.1499938964844,0.1147891730070114,-2693.136474609375,304.1725769042969,0.5782191753387451,0.1701966077089309,0.1703858822584152,293.247314453125,297.1499938964844,293.1499938964844,0.4810906946659088,-6195.23876953125,304.16033935546875,0.8477215766906738,0.5545378923416138,0.3923186361789703,293.3033752441406,297.1499938964844,293.1499938964844,0.688711941242218,-11085.5478515625,304.1650390625,0.9344406127929688,0.7365810871124268,0.7017486095428467,293.20660400390625,297.1499938964844,293.1499938964844,0.0408983118832111,-6215.88720703125,304.1545104980469,0.4234999716281891,0.0789462551474571,0.3938024640083313,291.091796875,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3209228515625,291.0914306640625,1.0,0.5354388356208801,0.5520959496498108,0.5520959496498108,1.0,1.0,-2.263845682144165,0.8736274838447571,1.3902181386947632,0.3642540276050567,0.0,0.0,0.7849252223968506,234.91995239257807,222.0,-11.836183547973633,-27130.23046875,1565.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.83319091796875,311.37628173828125,278.1499938964844,0.0,18000.0,313.7900085449219,35733.37109375,36000.0,0.0,0.0,0.6130951642990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4553117752075195,1.4553327560424805,-2.0942208720953204e-05,0.0,0.0006222136435098,0.0,0.0,388.2341613769531,0.0,0.0,0.0,0.8300761580467224,4.0,0.0,1.0
