time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638100,293.3368835449219,297.1499938964844,293.1499938964844,0.1740075051784515,-3568.691162109375,304.1674499511719,0.6493866443634033,0.2421225160360336,0.2258471101522445,293.3879699707031,297.1499938964844,293.1499938964844,0.1125667765736579,-2651.1845703125,304.1725158691406,0.5749272704124451,0.167416512966156,0.1677173823118209,293.2471923828125,297.1499938964844,293.1499938964844,0.4798328578472137,-6182.40087890625,304.1607360839844,0.847553551197052,0.5533295273780823,0.3914582133293152,293.302978515625,297.1499938964844,293.1499938964844,0.6866754293441772,-11059.3154296875,304.166015625,0.934094488620758,0.7347157001495361,0.6999732851982117,293.2055969238281,297.1499938964844,293.1499938964844,0.0404157415032386,-6176.71142578125,304.1545715332031,0.4225212335586548,0.0784235224127769,0.391282707452774,291.0904846191406,291.1499938964844,256.720703125,255.85720825195312,279.1796264648437,293.3197937011719,291.0904235839844,1.0,0.5333303213119507,0.5536019802093506,0.5536019802093506,1.0,1.0,-2.252291202545166,0.8703137040138245,1.3819775581359863,0.3634698688983917,0.0,0.0,0.7890391945838928,233.9451141357422,222.0,-7.16836404800415,-26997.572265625,1546.7005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6752624511719,311.2774658203125,278.1499938964844,0.0,18000.0,313.3099975585937,35730.37890625,36000.0,0.0,0.0,0.6059476733207703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4676555395126345,1.4676767587661743,-2.1160631149541587e-05,0.0,0.0006149598630145,0.0,0.0,396.3565979003906,0.0,0.0,0.0,0.8357204794883728,4.0,0.0,1.0
638160,293.33447265625,297.1499938964844,293.1499938964844,0.1723020374774933,-3540.8408203125,304.1673889160156,0.64873868227005,0.2402248829603195,0.2240473628044128,293.3865661621094,297.1499938964844,293.1499938964844,0.1103507876396179,-2609.1982421875,304.17242431640625,0.5723391771316528,0.1646811068058014,0.165033683180809,293.2469482421875,297.1499938964844,293.1499938964844,0.4785785973072052,-6169.6494140625,304.1610717773437,0.8482926487922668,0.5521477460861206,0.3905740976333618,293.3024597167969,297.1499938964844,293.1499938964844,0.6846464276313782,-11033.341796875,304.1667785644531,0.9349626302719116,0.7328792810440063,0.6981685161590576,293.2045288085937,297.1499938964844,293.1499938964844,0.0399137698113918,-6136.03125,304.1546325683594,0.4221587181091308,0.0779330655932426,0.3886362612247467,291.0884704589844,291.1499938964844,256.7715148925781,255.9013519287109,279.1799621582031,293.3185119628906,291.0877990722656,1.0,0.5305193066596985,0.5551244616508484,0.5551244616508484,1.0,1.0,-2.24049711227417,0.8668923377990723,1.3736048936843872,0.362608402967453,0.0,0.0,0.7933035492897034,231.609130859375,210.0,-8.58593463897705,-26838.900390625,1522.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4894104003906,311.1529846191406,278.1499938964844,0.0,18000.0,313.3099975585937,35732.1328125,36000.0,0.0,0.0,0.6032618880271912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4797077178955078,1.479729175567627,-2.137673618562985e-05,0.0,0.0006122341146692,0.0,0.0,404.4195556640625,0.0,0.0,0.0,0.8412688374519348,4.0,0.0,1.0
638220,293.329345703125,297.1499938964844,293.1499938964844,0.1689725816249847,-3486.324462890625,304.1671447753906,0.6488543152809143,0.2365941852331161,0.2205062955617904,293.38330078125,297.1499938964844,293.1499938964844,0.1059800684452056,-2525.870361328125,304.1722412109375,0.5685274600982666,0.1593454182147979,0.1596963107585907,293.2460632324219,297.1499938964844,293.1499938964844,0.4760897159576416,-6144.3798828125,304.1615295410156,0.8515489101409912,0.5498669743537903,0.3887914419174194,293.3010559082031,297.1499938964844,293.1499938964844,0.6806098818778992,-10981.8759765625,304.1679382324219,0.9390337467193604,0.7293016314506531,0.6945492029190063,293.2020568847656,297.1499938964844,293.1499938964844,0.038910336792469,-6054.74267578125,304.1547546386719,0.4226994812488556,0.0770488679409027,0.3833178281784057,291.08251953125,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.31561279296875,291.0823974609375,1.0,0.5233407616615295,0.5582003593444824,0.5582003593444824,1.0,1.0,-2.2169556617736816,0.8600273132324219,1.3569283485412598,0.3608347773551941,0.0,0.0,0.8028188943862915,224.4831085205078,198.0,-6.175230979919434,-26553.88671875,1466.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14825439453125,310.9340209960937,278.1499938964844,0.0,18000.0,313.3099975585937,35703.421875,36000.0,0.0,0.0,0.5986563563346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5064243078231812,1.506446123123169,-2.185469929827377e-05,0.0,0.0006075600394979,0.0,0.0,422.6140747070313,0.0,0.0,0.0,0.8535767197608948,4.0,0.0,1.0
638280,293.329345703125,297.1499938964844,293.1499938964844,0.1689725816249847,-3486.324462890625,304.1671447753906,0.6488543152809143,0.2365941852331161,0.2205062955617904,293.38330078125,297.1499938964844,293.1499938964844,0.1059800684452056,-2525.870361328125,304.1722412109375,0.5685274600982666,0.1593454182147979,0.1596963107585907,293.2460632324219,297.1499938964844,293.1499938964844,0.4760897159576416,-6144.3798828125,304.1615295410156,0.8515489101409912,0.5498669743537903,0.3887914419174194,293.3010559082031,297.1499938964844,293.1499938964844,0.6806098818778992,-10981.8759765625,304.1679382324219,0.9390337467193604,0.7293016314506531,0.6945492029190063,293.2020568847656,297.1499938964844,293.1499938964844,0.038910336792469,-6054.74267578125,304.1547546386719,0.4226994812488556,0.0770488679409027,0.3833178281784057,291.08251953125,291.1499938964844,256.8727111816406,255.9889678955078,279.18048095703125,293.31561279296875,291.0823974609375,1.0,0.5233407616615295,0.5582003593444824,0.5582003593444824,1.0,1.0,-2.2169556617736816,0.8600273132324219,1.3569283485412598,0.3608347773551941,0.0,0.0,0.8028188943862915,224.4831085205078,198.0,-6.175230979919434,-26553.88671875,1466.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14825439453125,310.9340209960937,278.1499938964844,0.0,18000.0,313.3099975585937,35703.421875,36000.0,0.0,0.0,0.5986563563346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5064243078231812,1.506446123123169,-2.185469929827377e-05,0.0,0.0006075600394979,0.0,0.0,422.6140747070313,0.0,0.0,0.0,0.8535767197608948,4.0,0.0,1.0
638340,293.3238830566406,297.1499938964844,293.1499938964844,0.1656345874071121,-3431.27490234375,304.1669921875,0.6503382325172424,0.2331573665142059,0.2170678377151489,293.379638671875,297.1499938964844,293.1499938964844,0.1016387566924095,-2442.237060546875,304.17205810546875,0.5660048723220825,0.1541785150766372,0.1544399112462997,293.2449035644531,297.1499938964844,293.1499938964844,0.4732677936553955,-6115.51904296875,304.1623840332031,0.8565552234649658,0.5476722121238708,0.3870127201080322,293.2993469238281,297.1499938964844,293.1499938964844,0.6760997176170349,-10924.1748046875,304.1694641113281,0.9452686309814452,0.7258242964744568,0.6909486055374146,293.1993408203125,297.1499938964844,293.1499938964844,0.037897489964962,-5972.0625,304.1548767089844,0.4245396852493286,0.07628034055233,0.3781521022319793,291.0848083496094,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3124084472656,291.08502197265625,1.0,0.5148308873176575,0.5613048076629639,0.5613048076629639,1.0,1.0,-2.193845510482788,0.8532796502113342,1.340565800666809,0.3590638935565948,0.0,0.0,0.8114196062088013,215.31402587890625,186.0,1.570539951324463,-26293.84765625,1404.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8528747558594,310.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,35721.53125,35280.0,0.0,0.0,0.593269407749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5320550203323364,1.5320773124694824,-2.233171107945964e-05,0.0,0.0006020930013619,0.0,0.0,440.7634887695313,0.0,0.0,0.0,0.8553943634033203,4.0,0.0,1.0
638400,293.3238830566406,297.1499938964844,293.1499938964844,0.1656345874071121,-3431.27490234375,304.1669921875,0.6503382325172424,0.2331573665142059,0.2170678377151489,293.379638671875,297.1499938964844,293.1499938964844,0.1016387566924095,-2442.237060546875,304.17205810546875,0.5660048723220825,0.1541785150766372,0.1544399112462997,293.2449035644531,297.1499938964844,293.1499938964844,0.4732677936553955,-6115.51904296875,304.1623840332031,0.8565552234649658,0.5476722121238708,0.3870127201080322,293.2993469238281,297.1499938964844,293.1499938964844,0.6760997176170349,-10924.1748046875,304.1694641113281,0.9452686309814452,0.7258242964744568,0.6909486055374146,293.1993408203125,297.1499938964844,293.1499938964844,0.037897489964962,-5972.0625,304.1548767089844,0.4245396852493286,0.07628034055233,0.3781521022319793,291.0848083496094,291.1499938964844,256.9733581542969,256.0756530761719,279.18084716796875,293.3124084472656,291.08502197265625,1.0,0.5148308873176575,0.5613048076629639,0.5613048076629639,1.0,1.0,-2.193845510482788,0.8532796502113342,1.340565800666809,0.3590638935565948,0.0,0.0,0.8114196062088013,215.31402587890625,186.0,1.570539951324463,-26293.84765625,1404.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8528747558594,310.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,35721.53125,35280.0,0.0,0.0,0.593269407749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5320550203323364,1.5320773124694824,-2.233171107945964e-05,0.0,0.0006020930013619,0.0,0.0,440.7634887695313,0.0,0.0,0.0,0.8553943634033203,4.0,0.0,1.0
638460,293.3182678222656,297.1499938964844,293.1499938964844,0.1625678986310959,-3380.73681640625,304.1664733886719,0.6528546810150146,0.2298913896083831,0.213742971420288,293.37567138671875,297.1499938964844,293.1499938964844,0.097506009042263,-2362.1259765625,304.1716003417969,0.5643925070762634,0.1491629183292389,0.1492839008569717,293.2434387207031,297.1499938964844,293.1499938964844,0.4708924889564514,-6091.60302734375,304.16229248046875,0.8629144430160522,0.5455594062805176,0.3852563500404358,293.2973022460937,297.1499938964844,293.1499938964844,0.6721938848495483,-10875.03515625,304.1695861816406,0.9529434442520142,0.7224511504173279,0.6873960494995117,293.1965026855469,297.1499938964844,293.1499938964844,0.0369818620383739,-5897.88037109375,304.15478515625,0.4274339973926544,0.075607419013977,0.373219221830368,291.0763244628906,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3089599609375,291.0767822265625,1.0,0.5055251121520996,0.5644281506538391,0.5644281506538391,1.0,1.0,-2.1713569164276123,0.8467239141464233,1.324633002281189,0.3573303818702698,0.0,0.0,0.8221166729927063,205.00704956054688,174.0,-2.399064064025879,-26006.208984375,1339.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5947570800781,310.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,35024.75,35280.0,0.0,0.0,0.5895697474479675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.545695424079895,1.5457178354263306,-2.2429068849305626e-05,0.0,0.0005983383161947,0.0,0.0,448.4092102050781,0.0,0.0,0.0,0.8702418804168701,4.0,0.0,1.0
638520,293.3182678222656,297.1499938964844,293.1499938964844,0.1625678986310959,-3380.73681640625,304.1664733886719,0.6528546810150146,0.2298913896083831,0.213742971420288,293.37567138671875,297.1499938964844,293.1499938964844,0.097506009042263,-2362.1259765625,304.1716003417969,0.5643925070762634,0.1491629183292389,0.1492839008569717,293.2434387207031,297.1499938964844,293.1499938964844,0.4708924889564514,-6091.60302734375,304.16229248046875,0.8629144430160522,0.5455594062805176,0.3852563500404358,293.2973022460937,297.1499938964844,293.1499938964844,0.6721938848495483,-10875.03515625,304.1695861816406,0.9529434442520142,0.7224511504173279,0.6873960494995117,293.1965026855469,297.1499938964844,293.1499938964844,0.0369818620383739,-5897.88037109375,304.15478515625,0.4274339973926544,0.075607419013977,0.373219221830368,291.0763244628906,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3089599609375,291.0767822265625,1.0,0.5055251121520996,0.5644281506538391,0.5644281506538391,1.0,1.0,-2.1713569164276123,0.8467239141464233,1.324633002281189,0.3573303818702698,0.0,0.0,0.8221166729927063,205.00704956054688,174.0,-2.399064064025879,-26006.208984375,1339.7384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5947570800781,310.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,35024.75,35280.0,0.0,0.0,0.5895697474479675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.545695424079895,1.5457178354263306,-2.2429068849305626e-05,0.0,0.0005983383161947,0.0,0.0,448.4092102050781,0.0,0.0,0.0,0.8702418804168701,4.0,0.0,1.0
638580,293.3126220703125,297.1499938964844,293.1499938964844,0.159335196018219,-3326.790771484375,304.1663513183594,0.656252920627594,0.2267747521400451,0.2105321884155273,293.3715515136719,297.1499938964844,293.1499938964844,0.0933159962296485,-2280.031494140625,304.17138671875,0.5634944438934326,0.1442831754684448,0.144233837723732,293.241943359375,297.1499938964844,293.1499938964844,0.4677277207374573,-6059.0185546875,304.1634521484375,0.8704453706741333,0.5434970855712891,0.383522480726242,293.29522705078125,297.1499938964844,293.1499938964844,0.6671916246414185,-10810.85546875,304.17138671875,0.9615790843963624,0.7191413044929504,0.6838890314102173,293.193603515625,297.1499938964844,293.1499938964844,0.0360208265483379,-5818.39208984375,304.15478515625,0.4312973618507385,0.0750130712985992,0.3685363829135895,291.0885009765625,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.30548095703125,291.0892028808594,1.0,0.4957146048545837,0.5675696730613708,0.5675696730613708,1.0,1.0,-2.149515151977539,0.84037184715271,1.309143304824829,0.3556432127952575,0.0,0.0,0.8295419812202454,194.072982788086,162.0,11.907190322875977,-25787.1796875,1274.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3755187988281,310.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,35044.34375,35280.0,0.0,0.0,0.5864368081092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5680129528045654,1.5680358409881592,-2.285547998326365e-05,0.0,0.0005951588391326,0.0,0.0,464.9027404785156,0.0,0.0,0.0,0.8805239200592041,4.0,0.0,1.0
638640,293.3126220703125,297.1499938964844,293.1499938964844,0.159335196018219,-3326.790771484375,304.1663513183594,0.656252920627594,0.2267747521400451,0.2105321884155273,293.3715515136719,297.1499938964844,293.1499938964844,0.0933159962296485,-2280.031494140625,304.17138671875,0.5634944438934326,0.1442831754684448,0.144233837723732,293.241943359375,297.1499938964844,293.1499938964844,0.4677277207374573,-6059.0185546875,304.1634521484375,0.8704453706741333,0.5434970855712891,0.383522480726242,293.29522705078125,297.1499938964844,293.1499938964844,0.6671916246414185,-10810.85546875,304.17138671875,0.9615790843963624,0.7191413044929504,0.6838890314102173,293.193603515625,297.1499938964844,293.1499938964844,0.0360208265483379,-5818.39208984375,304.15478515625,0.4312973618507385,0.0750130712985992,0.3685363829135895,291.0885009765625,291.1499938964844,257.1725769042969,256.2459716796875,279.1813049316406,293.30548095703125,291.0892028808594,1.0,0.4957146048545837,0.5675696730613708,0.5675696730613708,1.0,1.0,-2.149515151977539,0.84037184715271,1.309143304824829,0.3556432127952575,0.0,0.0,0.8295419812202454,194.072982788086,162.0,11.907190322875977,-25787.1796875,1274.661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3755187988281,310.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,35044.34375,35280.0,0.0,0.0,0.5864368081092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5680129528045654,1.5680358409881592,-2.285547998326365e-05,0.0,0.0005951588391326,0.0,0.0,464.9027404785156,0.0,0.0,0.0,0.8805239200592041,4.0,0.0,1.0
638700,293.3097839355469,297.1499938964844,293.1499938964844,0.1577463001012802,-3300.17138671875,304.1662902832031,0.6582675576210022,0.2252680957317352,0.208968698978424,293.36944580078125,297.1499938964844,293.1499938964844,0.0912496149539947,-2239.435791015625,304.1712646484375,0.5632836222648621,0.1418900042772293,0.1417483538389206,293.2411804199219,297.1499938964844,293.1499938964844,0.4660943746566772,-6042.21240234375,304.1639709472656,0.8746299147605896,0.5424832701683044,0.3826627731323242,293.2941589355469,297.1499938964844,293.1499938964844,0.664612889289856,-10777.8388671875,304.17218017578125,0.9661473631858826,0.7175090312957764,0.6821494698524475,293.19219970703125,297.1499938964844,293.1499938964844,0.0355534218251705,-5779.52587890625,304.1547546386719,0.433594137430191,0.0747409835457801,0.3662852644920349,291.0959167480469,291.1499938964844,257.221923828125,256.2878723144531,279.181396484375,293.3037414550781,291.09674072265625,1.0,0.490671694278717,0.5691473484039307,0.5691473484039307,1.0,1.0,-2.1388261318206787,0.8372682929039001,1.3015577793121338,0.3548154830932617,0.0,0.0,0.8323960304260254,188.46554565429688,162.0,16.19015884399414,-25680.19140625,1242.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2816467285156,310.3890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,35073.546875,34200.0,0.0,0.0,0.5850244164466858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577054142951965,1.5770771503448486,-2.303475412190892e-05,0.0,0.0005937254172749,0.0,0.0,471.7752380371094,0.0,0.0,0.0,0.8697165846824646,4.0,0.0,1.0
638760,293.3070068359375,297.1499938964844,293.1499938964844,0.1564029455184936,-3277.961181640625,304.1657409667969,0.6604899168014526,0.2237908989191055,0.2074305713176727,293.3673400878906,297.1499938964844,293.1499938964844,0.0893285349011421,-2201.9580078125,304.1708984375,0.5632187128067017,0.1395217776298523,0.1392861008644104,293.2403869628906,297.1499938964844,293.1499938964844,0.4650973677635193,-6032.4765625,304.1632385253906,0.8790929317474365,0.5414867997169495,0.3818102777004242,293.2930603027344,297.1499938964844,293.1499938964844,0.6629050970077515,-10757.046875,304.1712341308594,0.9708348512649536,0.7159013748168945,0.680424153804779,293.1907958984375,297.1499938964844,293.1499938964844,0.035171028226614,-5748.68896484375,304.15460205078125,0.4361416399478912,0.0744833797216415,0.3640896677970886,291.08770751953125,291.1499938964844,257.2710266113281,256.3295288085937,279.1814880371094,293.3019714355469,291.08721923828125,1.0,0.4855565726757049,0.5707290172576904,0.5707290172576904,1.0,1.0,-2.1282880306243896,0.8342112898826599,1.294076681137085,0.3539974391460418,0.0,0.0,0.8372542858123779,182.8002471923828,150.0,-2.881056785583496,-25508.673828125,1210.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2098083496094,310.3178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,34204.56640625,34200.0,0.0,0.0,0.5835546851158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5667662620544434,1.566788911819458,-2.264183058287017e-05,0.0,0.000592233845964,0.0,0.0,461.2763977050781,0.0,0.0,0.0,0.8779645562171936,4.0,0.0,1.0
638820,293.3016662597656,297.1499938964844,293.1499938964844,0.1533143371343612,-3225.872314453125,304.1656494140625,0.6655724048614502,0.2208960801362991,0.2044140994548797,293.36334228515625,297.1499938964844,293.1499938964844,0.0852551981806755,-2121.956298828125,304.17071533203125,0.5635002851486206,0.1348294019699096,0.1344101428985595,293.23876953125,297.1499938964844,293.1499938964844,0.4617888331413269,-5998.3115234375,304.16436767578125,0.888886034488678,0.5395256280899048,0.3801324069499969,293.2908020019531,297.1499938964844,293.1499938964844,0.6576949954032898,-10690.1630859375,304.1728820800781,0.9804571866989136,0.7127329111099243,0.677029013633728,293.1880187988281,297.1499938964844,293.1499938964844,0.0342826098203659,-5674.1650390625,304.154541015625,0.4420512020587921,0.0740080997347831,0.3598615527153015,291.1046447753906,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.2985534667969,291.10595703125,1.0,0.4751355946063995,0.5739086270332336,0.5739086270332336,1.0,1.0,-2.107637405395508,0.8282288908958435,1.2794084548950195,0.3523909151554107,0.0,0.0,0.8424564003944397,171.3537139892578,138.0,19.903228759765625,-25334.642578125,1146.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0914001464844,310.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,34066.73828125,34200.0,0.0,0.0,0.5807449221611023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581412672996521,1.5814355611801147,-2.289066105731763e-05,0.0,0.0005893823108635,0.0,0.0,471.8044128417969,0.0,0.0,0.0,0.884455144405365,4.0,0.0,1.0
638880,293.3016662597656,297.1499938964844,293.1499938964844,0.1533143371343612,-3225.872314453125,304.1656494140625,0.6655724048614502,0.2208960801362991,0.2044140994548797,293.36334228515625,297.1499938964844,293.1499938964844,0.0852551981806755,-2121.956298828125,304.17071533203125,0.5635002851486206,0.1348294019699096,0.1344101428985595,293.23876953125,297.1499938964844,293.1499938964844,0.4617888331413269,-5998.3115234375,304.16436767578125,0.888886034488678,0.5395256280899048,0.3801324069499969,293.2908020019531,297.1499938964844,293.1499938964844,0.6576949954032898,-10690.1630859375,304.1728820800781,0.9804571866989136,0.7127329111099243,0.677029013633728,293.1880187988281,297.1499938964844,293.1499938964844,0.0342826098203659,-5674.1650390625,304.154541015625,0.4420512020587921,0.0740080997347831,0.3598615527153015,291.1046447753906,291.1499938964844,257.3686218261719,256.4119873046875,279.18170166015625,293.2985534667969,291.10595703125,1.0,0.4751355946063995,0.5739086270332336,0.5739086270332336,1.0,1.0,-2.107637405395508,0.8282288908958435,1.2794084548950195,0.3523909151554107,0.0,0.0,0.8424564003944397,171.3537139892578,138.0,19.903228759765625,-25334.642578125,1146.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0914001464844,310.2619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,34066.73828125,34200.0,0.0,0.0,0.5807449221611023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581412672996521,1.5814355611801147,-2.289066105731763e-05,0.0,0.0005893823108635,0.0,0.0,471.8044128417969,0.0,0.0,0.0,0.884455144405365,4.0,0.0,1.0
638940,293.2968139648437,297.1499938964844,293.1499938964844,0.1501997858285904,-3173.00634765625,304.1656188964844,0.6715164184570312,0.2180379331111908,0.2014369517564773,293.3598022460937,297.1499938964844,293.1499938964844,0.0811418816447258,-2041.435302734375,304.1706848144531,0.5642596483230591,0.1301419138908386,0.1295495331287384,293.2372436523437,297.1499938964844,293.1499938964844,0.4582265317440033,-5961.48583984375,304.1654968261719,0.8998522758483887,0.5375826954841614,0.3784655332565307,293.2886962890625,297.1499938964844,293.1499938964844,0.6521211266517639,-10618.623046875,304.1745300292969,0.9901822805404664,0.7095929980278015,0.6736581325531006,293.1853942871094,297.1499938964844,293.1499938964844,0.0334103219211101,-5600.14892578125,304.15447998046875,0.4491467177867889,0.073576845228672,0.3558274209499359,291.12872314453125,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.29547119140625,291.1300964355469,1.0,0.4644804298877716,0.5771227478981018,0.5771227478981018,1.0,1.0,-2.0873281955718994,0.8223355412483215,1.2649927139282229,0.3507869839668274,0.0,0.0,0.8436805605888367,159.8380889892578,126.0,29.699766159057617,-25150.4609375,1084.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0019836425781,310.21710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,34138.39453125,33120.0,0.0,0.0,0.5780643224716187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5883482694625854,1.5883712768554688,-2.3040363885229453e-05,0.0,0.0005866618012078,0.0,0.0,477.2974853515625,0.0,0.0,0.0,0.8726291060447693,4.0,0.0,1.0
639000,293.2968139648437,297.1499938964844,293.1499938964844,0.1501997858285904,-3173.00634765625,304.1656188964844,0.6715164184570312,0.2180379331111908,0.2014369517564773,293.3598022460937,297.1499938964844,293.1499938964844,0.0811418816447258,-2041.435302734375,304.1706848144531,0.5642596483230591,0.1301419138908386,0.1295495331287384,293.2372436523437,297.1499938964844,293.1499938964844,0.4582265317440033,-5961.48583984375,304.1654968261719,0.8998522758483887,0.5375826954841614,0.3784655332565307,293.2886962890625,297.1499938964844,293.1499938964844,0.6521211266517639,-10618.623046875,304.1745300292969,0.9901822805404664,0.7095929980278015,0.6736581325531006,293.1853942871094,297.1499938964844,293.1499938964844,0.0334103219211101,-5600.14892578125,304.15447998046875,0.4491467177867889,0.073576845228672,0.3558274209499359,291.12872314453125,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.29547119140625,291.1300964355469,1.0,0.4644804298877716,0.5771227478981018,0.5771227478981018,1.0,1.0,-2.0873281955718994,0.8223355412483215,1.2649927139282229,0.3507869839668274,0.0,0.0,0.8436805605888367,159.8380889892578,126.0,29.699766159057617,-25150.4609375,1084.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0019836425781,310.21710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,34138.39453125,33120.0,0.0,0.0,0.5780643224716187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5883482694625854,1.5883712768554688,-2.3040363885229453e-05,0.0,0.0005866618012078,0.0,0.0,477.2974853515625,0.0,0.0,0.0,0.8726291060447693,4.0,0.0,1.0
639060,293.2924499511719,297.1499938964844,293.1499938964844,0.1473849266767501,-3125.39697265625,304.1651306152344,0.6782940030097961,0.215207353234291,0.1984849572181701,293.3568420410156,297.1499938964844,293.1499938964844,0.0771359056234359,-1963.9036865234373,304.17047119140625,0.5653758645057678,0.1254305839538574,0.1246707588434219,293.2356872558594,297.1499938964844,293.1499938964844,0.4554682672023773,-5933.57373046875,304.1650085449219,0.9124208688735962,0.5356861352920532,0.3768273591995239,293.2864074707031,297.1499938964844,293.1499938964844,0.6468571424484253,-10550.9765625,304.17547607421875,0.9990000128746032,0.7065446376800537,0.6695087552070618,293.18292236328125,297.1499938964844,293.1499938964844,0.0326661169528961,-5537.76025390625,304.1542358398437,0.4574782252311706,0.073184810578823,0.351982057094574,291.1327514648437,291.1499938964844,257.56085205078125,256.57342529296875,279.1827392578125,293.2925720214844,291.13427734375,1.0,0.4535704851150512,0.5804172158241272,0.5804172158241272,1.0,1.0,-2.066390037536621,0.81611567735672,1.2502743005752563,0.3490678071975708,0.0,0.0,0.846056342124939,148.4136505126953,114.0,19.56959342956543,-24902.79296875,1023.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96685791015625,310.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,33155.66015625,33120.0,0.0,0.0,0.5750887989997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571114420890808,1.5711369514465332,-2.248747478006408e-05,0.0,0.0005836420459672,0.0,0.0,461.1369934082031,0.0,0.0,0.0,0.8773694634437561,4.0,0.0,1.0
639120,293.2924499511719,297.1499938964844,293.1499938964844,0.1473849266767501,-3125.39697265625,304.1651306152344,0.6782940030097961,0.215207353234291,0.1984849572181701,293.3568420410156,297.1499938964844,293.1499938964844,0.0771359056234359,-1963.9036865234373,304.17047119140625,0.5653758645057678,0.1254305839538574,0.1246707588434219,293.2356872558594,297.1499938964844,293.1499938964844,0.4554682672023773,-5933.57373046875,304.1650085449219,0.9124208688735962,0.5356861352920532,0.3768273591995239,293.2864074707031,297.1499938964844,293.1499938964844,0.6468571424484253,-10550.9765625,304.17547607421875,0.9990000128746032,0.7065446376800537,0.6695087552070618,293.18292236328125,297.1499938964844,293.1499938964844,0.0326661169528961,-5537.76025390625,304.1542358398437,0.4574782252311706,0.073184810578823,0.351982057094574,291.1327514648437,291.1499938964844,257.56085205078125,256.57342529296875,279.1827392578125,293.2925720214844,291.13427734375,1.0,0.4535704851150512,0.5804172158241272,0.5804172158241272,1.0,1.0,-2.066390037536621,0.81611567735672,1.2502743005752563,0.3490678071975708,0.0,0.0,0.846056342124939,148.4136505126953,114.0,19.56959342956543,-24902.79296875,1023.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96685791015625,310.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,33155.66015625,33120.0,0.0,0.0,0.5750887989997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571114420890808,1.5711369514465332,-2.248747478006408e-05,0.0,0.0005836420459672,0.0,0.0,461.1369934082031,0.0,0.0,0.0,0.8773694634437561,4.0,0.0,1.0
639180,293.28814697265625,297.1499938964844,293.1499938964844,0.1441229879856109,-3069.00390625,304.1655578613281,0.6837795376777649,0.2124700248241424,0.195693701505661,293.3539123535156,297.1499938964844,293.1499938964844,0.0728724524378776,-1881.5037841796875,304.1707763671875,0.5649144053459167,0.1207856461405754,0.1199249103665351,293.234130859375,297.1499938964844,293.1499938964844,0.4509977102279663,-5886.59619140625,304.1675109863281,0.9239683151245116,0.5338340401649475,0.3752987086772918,293.2691955566406,297.1499938964844,293.1499938964844,0.6202124357223511,-10183.9775390625,304.21160888671875,0.9990000128746032,0.7065224051475525,0.6469666361808777,293.1802062988281,297.1499938964844,293.1499938964844,0.0318807624280452,-5468.17236328125,304.1541442871094,0.4649869799613952,0.0729018524289131,0.3489826619625091,291.1846618652344,291.1499938964844,257.65533447265625,256.6523132324219,279.1875915527344,293.28466796875,291.1884765625,1.0,0.4414782524108886,0.5844390988349915,0.5844390988349915,1.0,1.0,-2.025079727172852,0.8013876676559448,1.2236920595169067,0.343183159828186,0.0,0.0,0.8384414911270142,138.7764434814453,102.0,64.0736083984375,-24572.962890625,950.0728759765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.981201171875,310.2225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,33274.25390625,33120.0,0.0,0.0,0.5716757774353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5625052452087402,1.5625276565551758,-2.235047213616781e-05,0.0,0.0005801782826893,0.0,0.0,455.1383666992188,0.0,0.0,0.0,0.8729928731918335,4.0,0.0,1.0
639240,293.28814697265625,297.1499938964844,293.1499938964844,0.1441229879856109,-3069.00390625,304.1655578613281,0.6837795376777649,0.2124700248241424,0.195693701505661,293.3539123535156,297.1499938964844,293.1499938964844,0.0728724524378776,-1881.5037841796875,304.1707763671875,0.5649144053459167,0.1207856461405754,0.1199249103665351,293.234130859375,297.1499938964844,293.1499938964844,0.4509977102279663,-5886.59619140625,304.1675109863281,0.9239683151245116,0.5338340401649475,0.3752987086772918,293.2691955566406,297.1499938964844,293.1499938964844,0.6202124357223511,-10183.9775390625,304.21160888671875,0.9990000128746032,0.7065224051475525,0.6469666361808777,293.1802062988281,297.1499938964844,293.1499938964844,0.0318807624280452,-5468.17236328125,304.1541442871094,0.4649869799613952,0.0729018524289131,0.3489826619625091,291.1846618652344,291.1499938964844,257.65533447265625,256.6523132324219,279.1875915527344,293.28466796875,291.1884765625,1.0,0.4414782524108886,0.5844390988349915,0.5844390988349915,1.0,1.0,-2.025079727172852,0.8013876676559448,1.2236920595169067,0.343183159828186,0.0,0.0,0.8384414911270142,138.7764434814453,102.0,64.0736083984375,-24572.962890625,950.0728759765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.981201171875,310.2225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,33274.25390625,33120.0,0.0,0.0,0.5716757774353027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5625052452087402,1.5625276565551758,-2.235047213616781e-05,0.0,0.0005801782826893,0.0,0.0,455.1383666992188,0.0,0.0,0.0,0.8729928731918335,4.0,0.0,1.0
639300,293.2861022949219,297.1499938964844,293.1499938964844,0.1424299925565719,-3039.52685546875,304.1658020019531,0.6869000196456909,0.2111212462186813,0.1943146288394928,293.3524780273437,297.1499938964844,293.1499938964844,0.070694699883461,-1839.740234375,304.17095947265625,0.5649121999740601,0.118479810655117,0.11756631731987,293.2335205078125,297.1499938964844,293.1499938964844,0.4484570920467376,-5859.8330078125,304.1689453125,0.9303921461105348,0.5328893661499023,0.3745228350162506,293.25201416015625,297.1499938964844,293.1499938964844,0.604365885257721,-9969.9619140625,304.2291564941406,0.9990000128746032,0.7083799839019775,0.6342485547065735,293.1788024902344,297.1499938964844,293.1499938964844,0.0314886346459388,-5432.74609375,304.15411376953125,0.4688947200775146,0.0727936625480651,0.3476259708404541,291.2182006835937,291.1499938964844,257.7021484375,256.6913146972656,279.1893310546875,293.27813720703125,291.22216796875,1.0,0.4350404441356659,0.5865394473075867,0.5865394473075867,1.0,1.0,-2.002486228942871,0.7931490540504456,1.2093372344970703,0.339874118566513,0.0,0.0,0.8305432796478271,133.8411407470703,102.0,77.81188201904297,-24377.97265625,912.3923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.019775390625,310.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,33408.87109375,32040.0,0.0,0.0,0.5695921778678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5488760471343994,1.5488981008529663,-2.212340768892318e-05,0.0,0.0005780636565759,0.0,0.0,445.5942687988281,0.0,0.0,0.0,0.8515223860740662,4.0,0.0,1.0
639360,293.2840576171875,297.1499938964844,293.1499938964844,0.1409585922956466,-3014.126220703125,304.16558837890625,0.690396785736084,0.2097991853952407,0.1929498165845871,293.3510437011719,297.1499938964844,293.1499938964844,0.0686274245381355,-1800.6187744140625,304.1708984375,0.5651755332946777,0.1161969974637031,0.1152195632457733,293.23291015625,297.1499938964844,293.1499938964844,0.4465183019638061,-5839.86962890625,304.16900634765625,0.9373438954353333,0.5319511294364929,0.3737411201000213,293.23052978515625,297.1499938964844,293.1499938964844,0.5886304378509521,-9757.6015625,304.2433166503906,0.9990000128746032,0.7113005518913269,0.6208840012550354,293.1773681640625,297.1499938964844,293.1499938964844,0.0311834961175918,-5405.7314453125,304.1539001464844,0.4728414714336395,0.0727129131555557,0.3463624119758606,291.2361145019531,291.1499938964844,257.7486877441406,256.7299499511719,279.19073486328125,293.2711181640625,291.2383728027344,1.0,0.428395003080368,0.5886814594268799,0.5886814594268799,1.0,1.0,-1.979523539543152,0.7847666144371033,1.1947569847106934,0.3363829255104065,0.0,0.0,0.822873592376709,128.77252197265625,90.0,62.62678146362305,-24104.41796875,874.5384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0913391113281,310.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,32652.45703125,32040.0,0.0,0.0,0.5670704245567322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5106643438339231,1.5106855630874634,-2.12424074561568e-05,0.0,0.0005755043821409,0.0,0.0,416.12115478515625,0.0,0.0,0.0,0.8466356992721558,4.0,0.0,1.0
639420,293.2799072265625,297.1499938964844,293.1499938964844,0.1377646923065185,-2958.267822265625,304.16571044921875,0.6985104084014893,0.2072455286979675,0.1902913600206375,293.3479919433594,297.1499938964844,293.1499938964844,0.0643402114510536,-1720.044921875,304.17108154296875,0.5665141940116882,0.1117221191525459,0.1105962246656417,293.2316589355469,297.1499938964844,293.1499938964844,0.4416147768497467,-5788.4228515625,304.1708679199219,0.9524581432342528,0.5301027297973633,0.3721925914287567,293.1760559082031,297.1499938964844,293.1499938964844,0.5537657737731934,-9286.76171875,304.27020263671875,0.9990000128746032,0.7202709317207336,0.5925465822219849,293.1744384765625,297.1499938964844,293.1499938964844,0.0305167473852634,-5344.6025390625,304.1537170410156,0.4808225929737091,0.0726127177476883,0.3441143929958343,291.29766845703125,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2595520019531,291.3016052246094,1.0,0.4145303666591644,0.5932169556617737,0.5932169556617737,1.0,1.0,-1.9321905374526973,0.7674494385719299,1.164741039276123,0.3291113376617431,0.0,0.0,0.799322247505188,118.40086364746094,108.0,82.44589233398438,-23672.873046875,799.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2942810058594,310.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,32698.56640625,32040.0,0.0,0.0,0.5608923435211182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4574142694473269,1.4574345350265503,-2.029307688644621e-05,0.0,0.0005692343693226,0.0,0.0,380.5436401367188,0.0,0.0,0.0,0.8214604258537292,4.0,0.0,1.0
639480,293.2799072265625,297.1499938964844,293.1499938964844,0.1377646923065185,-2958.267822265625,304.16571044921875,0.6985104084014893,0.2072455286979675,0.1902913600206375,293.3479919433594,297.1499938964844,293.1499938964844,0.0643402114510536,-1720.044921875,304.17108154296875,0.5665141940116882,0.1117221191525459,0.1105962246656417,293.2316589355469,297.1499938964844,293.1499938964844,0.4416147768497467,-5788.4228515625,304.1708679199219,0.9524581432342528,0.5301027297973633,0.3721925914287567,293.1760559082031,297.1499938964844,293.1499938964844,0.5537657737731934,-9286.76171875,304.27020263671875,0.9990000128746032,0.7202709317207336,0.5925465822219849,293.1744384765625,297.1499938964844,293.1499938964844,0.0305167473852634,-5344.6025390625,304.1537170410156,0.4808225929737091,0.0726127177476883,0.3441143929958343,291.29766845703125,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2595520019531,291.3016052246094,1.0,0.4145303666591644,0.5932169556617737,0.5932169556617737,1.0,1.0,-1.9321905374526973,0.7674494385719299,1.164741039276123,0.3291113376617431,0.0,0.0,0.799322247505188,118.40086364746094,108.0,82.44589233398438,-23672.873046875,799.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2942810058594,310.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,32698.56640625,32040.0,0.0,0.0,0.5608923435211182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4574142694473269,1.4574345350265503,-2.029307688644621e-05,0.0,0.0005692343693226,0.0,0.0,380.5436401367188,0.0,0.0,0.0,0.8214604258537292,4.0,0.0,1.0
639540,293.27642822265625,297.1499938964844,293.1499938964844,0.1352778673171997,-2915.192138671875,304.1645812988281,0.6982712745666504,0.2046625167131424,0.1879147887229919,293.3453369140625,297.1499938964844,293.1499938964844,0.0605065375566482,-1649.660888671875,304.17041015625,0.5599884390830994,0.1072458699345588,0.1062896996736526,293.2309875488281,297.1499938964844,293.1499938964844,0.4382831156253814,-5754.66650390625,304.1692810058594,0.9551794528961182,0.5281717777252197,0.3708122968673706,293.1244506835937,297.1499938964844,293.1499938964844,0.5418720841407776,-9145.533203125,304.2486572265625,0.9990000128746032,0.73012775182724,0.5857108235359192,293.1722106933594,297.1499938964844,293.1499938964844,0.0302359983325004,-5317.345703125,304.1529235839844,0.4824038743972778,0.0724422484636306,0.343070924282074,291.3256530761719,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2567749023437,291.3247985839844,1.0,0.4110732972621918,0.5969185829162598,0.5969185829162598,1.0,1.0,-1.9130173921585083,0.7619870901107788,1.1510303020477295,0.3272693753242492,0.0,0.0,0.7730678915977478,115.7657470703125,126.0,33.9708251953125,-23384.25,774.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5364074707031,310.5019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,32832.53125,30960.0,0.0,0.0,0.5534064769744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3846182823181152,1.3846373558044434,-1.9067045286647044e-05,0.0,0.0005616372218355,0.0,0.0,335.741455078125,0.0,0.0,0.0,0.7731488347053528,4.0,0.0,1.0
639600,293.27642822265625,297.1499938964844,293.1499938964844,0.1352778673171997,-2915.192138671875,304.1645812988281,0.6982712745666504,0.2046625167131424,0.1879147887229919,293.3453369140625,297.1499938964844,293.1499938964844,0.0605065375566482,-1649.660888671875,304.17041015625,0.5599884390830994,0.1072458699345588,0.1062896996736526,293.2309875488281,297.1499938964844,293.1499938964844,0.4382831156253814,-5754.66650390625,304.1692810058594,0.9551794528961182,0.5281717777252197,0.3708122968673706,293.1244506835937,297.1499938964844,293.1499938964844,0.5418720841407776,-9145.533203125,304.2486572265625,0.9990000128746032,0.73012775182724,0.5857108235359192,293.1722106933594,297.1499938964844,293.1499938964844,0.0302359983325004,-5317.345703125,304.1529235839844,0.4824038743972778,0.0724422484636306,0.343070924282074,291.3256530761719,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2567749023437,291.3247985839844,1.0,0.4110732972621918,0.5969185829162598,0.5969185829162598,1.0,1.0,-1.9130173921585083,0.7619870901107788,1.1510303020477295,0.3272693753242492,0.0,0.0,0.7730678915977478,115.7657470703125,126.0,33.9708251953125,-23384.25,774.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5364074707031,310.5019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,32832.53125,30960.0,0.0,0.0,0.5534064769744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3846182823181152,1.3846373558044434,-1.9067045286647044e-05,0.0,0.0005616372218355,0.0,0.0,335.741455078125,0.0,0.0,0.0,0.7731488347053528,4.0,0.0,1.0
639660,293.27349853515625,297.1499938964844,293.1499938964844,0.1339460164308548,-2893.567138671875,304.1619567871094,0.6909661293029785,0.2020529955625534,0.185703158378601,293.3428955078125,297.1499938964844,293.1499938964844,0.0573253184556961,-1593.2515869140625,304.1689147949219,0.5468922853469849,0.1027915626764297,0.1021965071558952,293.2303771972656,297.1499938964844,293.1499938964844,0.4383966326713562,-5758.85498046875,304.1627197265625,0.9478415846824646,0.5262413024902344,0.3695694208145141,293.1059265136719,297.1499938964844,293.1499938964844,0.5522325038909912,-9315.2138671875,304.1982116699219,0.9990000128746032,0.7346067428588867,0.5961843729019165,293.1708068847656,297.1499938964844,293.1499938964844,0.0303659308701753,-5334.423828125,304.1517333984375,0.47884601354599,0.0721708685159683,0.3426241278648376,291.2677307128906,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,293.2553100585937,291.2644348144531,1.0,0.4146198332309723,0.5996095538139343,0.5996095538139343,1.0,1.0,-1.915982365608216,0.7655041813850403,1.1504781246185305,0.3298537135124206,0.0,0.0,0.7610973119735718,119.13661193847656,144.0,-48.24030303955078,-23220.13671875,788.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7525634765625,310.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31529.7421875,30960.0,0.0,0.0,0.5452378392219543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3127223253250122,1.3127399682998655,-1.7594795281183906e-05,0.0,0.0005533471121452,0.0,0.0,291.541259765625,0.0,0.0,0.0,0.753131628036499,4.0,0.0,1.0
639720,293.27349853515625,297.1499938964844,293.1499938964844,0.1339460164308548,-2893.567138671875,304.1619567871094,0.6909661293029785,0.2020529955625534,0.185703158378601,293.3428955078125,297.1499938964844,293.1499938964844,0.0573253184556961,-1593.2515869140625,304.1689147949219,0.5468922853469849,0.1027915626764297,0.1021965071558952,293.2303771972656,297.1499938964844,293.1499938964844,0.4383966326713562,-5758.85498046875,304.1627197265625,0.9478415846824646,0.5262413024902344,0.3695694208145141,293.1059265136719,297.1499938964844,293.1499938964844,0.5522325038909912,-9315.2138671875,304.1982116699219,0.9990000128746032,0.7346067428588867,0.5961843729019165,293.1708068847656,297.1499938964844,293.1499938964844,0.0303659308701753,-5334.423828125,304.1517333984375,0.47884601354599,0.0721708685159683,0.3426241278648376,291.2677307128906,291.1499938964844,258.0208740234375,256.9550476074219,279.1808166503906,293.2553100585937,291.2644348144531,1.0,0.4146198332309723,0.5996095538139343,0.5996095538139343,1.0,1.0,-1.915982365608216,0.7655041813850403,1.1504781246185305,0.3298537135124206,0.0,0.0,0.7610973119735718,119.13661193847656,144.0,-48.24030303955078,-23220.13671875,788.0401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7525634765625,310.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,31529.7421875,30960.0,0.0,0.0,0.5452378392219543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3127223253250122,1.3127399682998655,-1.7594795281183906e-05,0.0,0.0005533471121452,0.0,0.0,291.541259765625,0.0,0.0,0.0,0.753131628036499,4.0,0.0,1.0
639780,293.2710876464844,297.1499938964844,293.1499938964844,0.1327711045742035,-2874.556884765625,304.1599426269531,0.6792601943016052,0.1994162052869796,0.1836174130439758,293.34063720703125,297.1499938964844,293.1499938964844,0.0542641654610633,-1539.6981201171875,304.167724609375,0.5301241278648376,0.0983627513051033,0.0982920005917549,293.2300720214844,297.1499938964844,293.1499938964844,0.4389188289642334,-5766.68701171875,304.1576232910156,0.9335702657699584,0.524267852306366,0.3684233129024505,293.12371826171875,297.1499938964844,293.1499938964844,0.5762717723846436,-9668.345703125,304.1419982910156,0.9990000128746032,0.7321903705596924,0.61846923828125,293.170654296875,297.1499938964844,293.1499938964844,0.0305078700184822,-5351.060546875,304.15093994140625,0.4709522128105163,0.0716738626360893,0.3420458436012268,291.20556640625,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2503662109375,291.2010803222656,1.0,0.4231674969196319,0.6013407707214355,0.6013407707214355,1.0,1.0,-1.9334709644317627,0.774750292301178,1.15872061252594,0.3351004421710968,0.0,0.0,0.7576026916503906,126.78947448730467,162.0,-80.06857299804688,-23284.10546875,827.8341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83917236328125,310.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,31175.072265625,30960.0,0.0,0.0,0.5377380847930908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880951166152954,1.2881122827529907,-1.712563789624255e-05,0.0,0.0005457357619889,0.0,0.0,277.59674072265625,0.0,0.0,0.0,0.7419381737709045,4.0,0.0,1.0
