time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639840,293.2710876464844,297.1499938964844,293.1499938964844,0.1327711045742035,-2874.556884765625,304.1599426269531,0.6792601943016052,0.1994162052869796,0.1836174130439758,293.34063720703125,297.1499938964844,293.1499938964844,0.0542641654610633,-1539.6981201171875,304.167724609375,0.5301241278648376,0.0983627513051033,0.0982920005917549,293.2300720214844,297.1499938964844,293.1499938964844,0.4389188289642334,-5766.68701171875,304.1576232910156,0.9335702657699584,0.524267852306366,0.3684233129024505,293.12371826171875,297.1499938964844,293.1499938964844,0.5762717723846436,-9668.345703125,304.1419982910156,0.9990000128746032,0.7321903705596924,0.61846923828125,293.170654296875,297.1499938964844,293.1499938964844,0.0305078700184822,-5351.060546875,304.15093994140625,0.4709522128105163,0.0716738626360893,0.3420458436012268,291.20556640625,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.2503662109375,291.2010803222656,1.0,0.4231674969196319,0.6013407707214355,0.6013407707214355,1.0,1.0,-1.9334709644317627,0.774750292301178,1.15872061252594,0.3351004421710968,0.0,0.0,0.7576026916503906,126.78947448730467,162.0,-80.06857299804688,-23284.10546875,827.8341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.83917236328125,310.5195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,31175.072265625,30960.0,0.0,0.0,0.5377380847930908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880951166152954,1.2881122827529907,-1.712563789624255e-05,0.0,0.0005457357619889,0.0,0.0,277.59674072265625,0.0,0.0,0.0,0.7419381737709045,4.0,0.0,1.0
639900,293.2700500488281,297.1499938964844,293.1499938964844,0.1322741210460662,-2866.671630859375,304.1590270996094,0.6724459528923035,0.1980837732553482,0.1826071292161941,293.33966064453125,297.1499938964844,293.1499938964844,0.052779197692871,-1514.02001953125,304.1672058105469,0.5211637020111084,0.0961401015520095,0.0963826701045036,293.2300720214844,297.1499938964844,293.1499938964844,0.4394489228725433,-5773.32080078125,304.1552734375,0.9247080087661744,0.5232547521591187,0.3678673803806305,293.1449584960937,297.1499938964844,293.1499938964844,0.5925350785255432,-9899.92578125,304.1139221191406,0.9990000128746032,0.7283543348312378,0.6328535079956055,293.171142578125,297.1499938964844,293.1499938964844,0.0305583346635103,-5357.94580078125,304.1506652832031,0.4650997519493103,0.0713208466768264,0.3415206372737884,291.1688232421875,291.1499938964844,258.1521301269531,257.0629577636719,279.16815185546875,293.2485656738281,291.1642150878906,1.0,0.4288028180599212,0.6019671559333801,0.6019671559333801,1.0,1.0,-1.945937156677246,0.7808560729026794,1.1650811433792114,0.3384185135364532,0.0,0.0,0.7600182890892029,131.9031982421875,162.0,-90.88337707519533,-23358.82421875,855.47119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8222045898437,310.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,31002.708984375,29880.0,0.0,0.0,0.5345406532287598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2874468564987185,1.287463903427124,-1.7076519725378603e-05,0.0,0.0005424908013083,0.0,0.0,276.8056945800781,0.0,0.0,0.0,0.7266611456871033,4.0,0.0,1.0
639960,293.2691345214844,297.1499938964844,293.1499938964844,0.132020965218544,-2863.395751953125,304.1578369140625,0.6653278470039368,0.1967432051897049,0.1816136240959167,293.3388061523437,297.1499938964844,293.1499938964844,0.0514115989208221,-1490.80908203125,304.16656494140625,0.5122165679931641,0.0939099043607711,0.0944930016994476,293.2301330566406,297.1499938964844,293.1499938964844,0.4407708942890167,-5788.6572265625,304.1518859863281,0.9153098464012146,0.5222281217575073,0.3673189282417297,293.17340087890625,297.1499938964844,293.1499938964844,0.6119757890701294,-10172.5908203125,304.0851135253906,0.9990000128746032,0.7228408455848694,0.6488518714904785,293.171875,297.1499938964844,293.1499938964844,0.0306593962013721,-5370.572265625,304.1503601074219,0.4579294323921203,0.0709090307354927,0.3408283293247223,291.1125183105469,291.1499938964844,258.19512939453125,257.0982360839844,279.1654663085937,293.2493591308594,291.1058959960937,1.0,0.4351215064525604,0.6025350093841553,0.6025350093841553,1.0,1.0,-1.96019446849823,0.7877222895622253,1.1724722385406494,0.3421154618263244,0.0,0.0,0.7679840326309204,137.73374938964844,165.0,-124.03428649902344,-23381.48828125,887.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7759704589844,310.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,29915.814453125,29880.0,0.0,0.0,0.5316993594169617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2781436443328855,1.2781603336334229,-1.668577897362411e-05,0.0,0.0005396072519943,0.0,0.0,269.1701965332031,0.0,0.0,0.0,0.7351383566856384,4.0,0.0,1.0
640020,293.2671813964844,297.1499938964844,293.1499938964844,0.1308167725801468,-2843.439208984375,304.15728759765625,0.6543770432472229,0.1941206008195877,0.1795672178268432,293.3370056152344,297.1499938964844,293.1499938964844,0.0482386462390422,-1436.2686767578125,304.1663513183594,0.4976296424865722,0.0894902274012565,0.0906396359205246,293.2302551269531,297.1499938964844,293.1499938964844,0.4413020610809326,-5795.01025390625,304.1505126953125,0.901978611946106,0.5201764106750488,0.3661517202854156,293.24029541015625,297.1499938964844,293.1499938964844,0.6416683793067932,-10574.2998046875,304.0581970214844,0.9990000128746032,0.7086986303329468,0.672888994216919,293.17340087890625,297.1499938964844,293.1499938964844,0.030483890324831,-5359.3818359375,304.1505432128906,0.4467452764511108,0.0700423568487167,0.3386253416538238,291.0532531738281,291.1499938964844,258.27984619140625,257.1676940917969,279.1678771972656,293.2630920410156,291.0509948730469,1.0,0.443874329328537,0.6043888926506042,0.6043888926506042,1.0,1.0,-1.9779090881347656,0.7970942854881287,1.1808148622512815,0.3476966023445129,0.0,0.0,0.7856126427650452,146.8592071533203,168.0,-82.90694427490234,-23558.724609375,934.0267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56549072265625,310.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,29461.056640625,29880.0,0.0,0.0,0.52767413854599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317074179649353,1.3170913457870483,-1.7196458429680206e-05,0.0,0.0005355221801437,0.0,0.0,288.2996826171875,0.0,0.0,0.0,0.7523147463798523,4.0,0.0,1.0
640080,293.2671813964844,297.1499938964844,293.1499938964844,0.1308167725801468,-2843.439208984375,304.15728759765625,0.6543770432472229,0.1941206008195877,0.1795672178268432,293.3370056152344,297.1499938964844,293.1499938964844,0.0482386462390422,-1436.2686767578125,304.1663513183594,0.4976296424865722,0.0894902274012565,0.0906396359205246,293.2302551269531,297.1499938964844,293.1499938964844,0.4413020610809326,-5795.01025390625,304.1505126953125,0.901978611946106,0.5201764106750488,0.3661517202854156,293.24029541015625,297.1499938964844,293.1499938964844,0.6416683793067932,-10574.2998046875,304.0581970214844,0.9990000128746032,0.7086986303329468,0.672888994216919,293.17340087890625,297.1499938964844,293.1499938964844,0.030483890324831,-5359.3818359375,304.1505432128906,0.4467452764511108,0.0700423568487167,0.3386253416538238,291.0532531738281,291.1499938964844,258.27984619140625,257.1676940917969,279.1678771972656,293.2630920410156,291.0509948730469,1.0,0.443874329328537,0.6043888926506042,0.6043888926506042,1.0,1.0,-1.9779090881347656,0.7970942854881287,1.1808148622512815,0.3476966023445129,0.0,0.0,0.7856126427650452,146.8592071533203,168.0,-82.90694427490234,-23558.724609375,934.0267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56549072265625,310.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,29461.056640625,29880.0,0.0,0.0,0.52767413854599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317074179649353,1.3170913457870483,-1.7196458429680206e-05,0.0,0.0005355221801437,0.0,0.0,288.2996826171875,0.0,0.0,0.0,0.7523147463798523,4.0,0.0,1.0
640140,293.264892578125,297.1499938964844,293.1499938964844,0.129058375954628,-2812.56103515625,304.1578369140625,0.643187940120697,0.1916145980358123,0.1777019649744033,293.3348693847656,297.1499938964844,293.1499938964844,0.0448336377739906,-1377.403564453125,304.1665954589844,0.4829603731632232,0.0851884707808494,0.0869681909680366,293.2304077148437,297.1499938964844,293.1499938964844,0.4395480155944824,-5775.7626953125,304.1534118652344,0.8881985545158386,0.5181148648262024,0.365044355392456,293.2809753417969,297.1499938964844,293.1499938964844,0.6355874538421631,-10465.177734375,304.0990905761719,0.9858583211898804,0.6980670690536499,0.6641754508018494,293.1748046875,297.1499938964844,293.1499938964844,0.0301051791757345,-5326.28271484375,304.1510314941406,0.4354265034198761,0.0691655427217483,0.3366967439651489,291.0582580566406,291.1499938964844,258.3628845214844,257.2356872558594,279.1795349121094,293.27789306640625,291.05975341796875,1.0,0.449167251586914,0.6080065965652466,0.6080065965652466,1.0,1.0,-1.9571805000305176,0.790444016456604,1.1667364835739136,0.3456303179264068,0.0,0.0,0.7983770966529846,156.91107177734375,171.0,-7.6501970291137695,-23417.345703125,948.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2938232421875,310.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,29484.677734375,28800.0,0.0,0.0,0.5252809524536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3570977449417114,1.357115626335144,-1.785173844837118e-05,0.0,0.0005330934072844,0.0,0.0,310.3982238769531,0.0,0.0,0.0,0.7554196715354919,4.0,0.0,1.0
640200,293.264892578125,297.1499938964844,293.1499938964844,0.129058375954628,-2812.56103515625,304.1578369140625,0.643187940120697,0.1916145980358123,0.1777019649744033,293.3348693847656,297.1499938964844,293.1499938964844,0.0448336377739906,-1377.403564453125,304.1665954589844,0.4829603731632232,0.0851884707808494,0.0869681909680366,293.2304077148437,297.1499938964844,293.1499938964844,0.4395480155944824,-5775.7626953125,304.1534118652344,0.8881985545158386,0.5181148648262024,0.365044355392456,293.2809753417969,297.1499938964844,293.1499938964844,0.6355874538421631,-10465.177734375,304.0990905761719,0.9858583211898804,0.6980670690536499,0.6641754508018494,293.1748046875,297.1499938964844,293.1499938964844,0.0301051791757345,-5326.28271484375,304.1510314941406,0.4354265034198761,0.0691655427217483,0.3366967439651489,291.0582580566406,291.1499938964844,258.3628845214844,257.2356872558594,279.1795349121094,293.27789306640625,291.05975341796875,1.0,0.449167251586914,0.6080065965652466,0.6080065965652466,1.0,1.0,-1.9571805000305176,0.790444016456604,1.1667364835739136,0.3456303179264068,0.0,0.0,0.7983770966529846,156.91107177734375,171.0,-7.6501970291137695,-23417.345703125,948.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2938232421875,310.1681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,29484.677734375,28800.0,0.0,0.0,0.5252809524536133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3570977449417114,1.357115626335144,-1.785173844837118e-05,0.0,0.0005330934072844,0.0,0.0,310.3982238769531,0.0,0.0,0.0,0.7554196715354919,4.0,0.0,1.0
640260,293.262939453125,297.1499938964844,293.1499938964844,0.1273111701011657,-2781.99072265625,304.1581420898437,0.6352139711380005,0.1891015321016311,0.1757233291864395,293.3330993652344,297.1499938964844,293.1499938964844,0.041344054043293,-1317.614990234375,304.1669006347656,0.4681738913059234,0.0808598846197128,0.0831709951162338,293.2310485839844,297.1499938964844,293.1499938964844,0.4378681182861328,-5757.8115234375,304.1551208496094,0.8787370920181274,0.515947699546814,0.3637731373310089,293.29278564453125,297.1499938964844,293.1499938964844,0.6314423680305481,-10394.4150390625,304.1227111816406,0.975214183330536,0.6923213601112366,0.658329427242279,293.1761474609375,297.1499938964844,293.1499938964844,0.0296342372894287,-5285.74560546875,304.1514587402344,0.4275538325309753,0.0682676807045936,0.3340414762496948,291.0551147460937,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.28253173828125,291.0564880371094,1.0,0.4524877071380615,0.6115737557411194,0.6115737557411194,1.0,1.0,-1.9385302066802976,0.7846790552139282,1.1538511514663696,0.3437206447124481,0.0,0.0,0.8115452527999878,164.0010223388672,174.0,1.8871911764144893,-23190.443359375,954.9635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830993652344,310.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,28526.658203125,28800.0,0.0,0.0,0.5232482552528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3674036264419556,1.3674213886260986,-1.7805587049224414e-05,0.0,0.000531030469574,0.0,0.0,313.578125,0.0,0.0,0.0,0.772743284702301,4.0,0.0,1.0
640320,293.262939453125,297.1499938964844,293.1499938964844,0.1273111701011657,-2781.99072265625,304.1581420898437,0.6352139711380005,0.1891015321016311,0.1757233291864395,293.3330993652344,297.1499938964844,293.1499938964844,0.041344054043293,-1317.614990234375,304.1669006347656,0.4681738913059234,0.0808598846197128,0.0831709951162338,293.2310485839844,297.1499938964844,293.1499938964844,0.4378681182861328,-5757.8115234375,304.1551208496094,0.8787370920181274,0.515947699546814,0.3637731373310089,293.29278564453125,297.1499938964844,293.1499938964844,0.6314423680305481,-10394.4150390625,304.1227111816406,0.975214183330536,0.6923213601112366,0.658329427242279,293.1761474609375,297.1499938964844,293.1499938964844,0.0296342372894287,-5285.74560546875,304.1514587402344,0.4275538325309753,0.0682676807045936,0.3340414762496948,291.0551147460937,291.1499938964844,258.4441223144531,257.3022155761719,279.1833801269531,293.28253173828125,291.0564880371094,1.0,0.4524877071380615,0.6115737557411194,0.6115737557411194,1.0,1.0,-1.9385302066802976,0.7846790552139282,1.1538511514663696,0.3437206447124481,0.0,0.0,0.8115452527999878,164.0010223388672,174.0,1.8871911764144893,-23190.443359375,954.9635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830993652344,310.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,28526.658203125,28800.0,0.0,0.0,0.5232482552528381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3674036264419556,1.3674213886260986,-1.7805587049224414e-05,0.0,0.000531030469574,0.0,0.0,313.578125,0.0,0.0,0.0,0.772743284702301,4.0,0.0,1.0
640380,293.2607421875,297.1499938964844,293.1499938964844,0.1252786368131637,-2745.83544921875,304.1588134765625,0.6289636492729187,0.1866838932037353,0.1737473756074905,293.33123779296875,297.1499938964844,293.1499938964844,0.0376955829560756,-1254.7720947265625,304.1673278808594,0.4507140815258026,0.0765992254018783,0.0793460458517074,293.23162841796875,297.1499938964844,293.1499938964844,0.435056060552597,-5727.5244140625,304.1580810546875,0.8716629147529602,0.5137781500816345,0.3624385297298431,293.29644775390625,297.1499938964844,293.1499938964844,0.6269084811210632,-10324.2861328125,304.13916015625,0.966949701309204,0.6879521012306213,0.6542627811431885,293.1768493652344,297.1499938964844,293.1499938964844,0.0290641542524099,-5234.25634765625,304.15191650390625,0.4217512905597687,0.067457690834999,0.3313775956630707,291.07891845703125,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2835388183594,291.0803527832031,1.0,0.4547082185745239,0.6150980591773987,0.6150980591773987,1.0,1.0,-1.9218782186508176,0.779686689376831,1.1421915292739868,0.3421729803085327,0.0,0.0,0.8194249272346497,169.3376922607422,177.0,23.98832893371582,-23054.546875,957.1875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90185546875,309.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,28560.357421875,28800.0,0.0,0.0,0.5217024683952332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3907387256622314,1.3907569646835327,-1.8204043954028748e-05,0.0,0.000529461656697,0.0,0.0,327.2043151855469,0.0,0.0,0.0,0.7834174633026123,4.0,0.0,1.0
640440,293.2607421875,297.1499938964844,293.1499938964844,0.1252786368131637,-2745.83544921875,304.1588134765625,0.6289636492729187,0.1866838932037353,0.1737473756074905,293.33123779296875,297.1499938964844,293.1499938964844,0.0376955829560756,-1254.7720947265625,304.1673278808594,0.4507140815258026,0.0765992254018783,0.0793460458517074,293.23162841796875,297.1499938964844,293.1499938964844,0.435056060552597,-5727.5244140625,304.1580810546875,0.8716629147529602,0.5137781500816345,0.3624385297298431,293.29644775390625,297.1499938964844,293.1499938964844,0.6269084811210632,-10324.2861328125,304.13916015625,0.966949701309204,0.6879521012306213,0.6542627811431885,293.1768493652344,297.1499938964844,293.1499938964844,0.0290641542524099,-5234.25634765625,304.15191650390625,0.4217512905597687,0.067457690834999,0.3313775956630707,291.07891845703125,291.1499938964844,258.5235595703125,257.3672180175781,279.1845397949219,293.2835388183594,291.0803527832031,1.0,0.4547082185745239,0.6150980591773987,0.6150980591773987,1.0,1.0,-1.9218782186508176,0.779686689376831,1.1421915292739868,0.3421729803085327,0.0,0.0,0.8194249272346497,169.3376922607422,177.0,23.98832893371582,-23054.546875,957.1875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90185546875,309.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,28560.357421875,28800.0,0.0,0.0,0.5217024683952332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3907387256622314,1.3907569646835327,-1.8204043954028748e-05,0.0,0.000529461656697,0.0,0.0,327.2043151855469,0.0,0.0,0.0,0.7834174633026123,4.0,0.0,1.0
640500,293.2595520019531,297.1499938964844,293.1499938964844,0.1242878660559654,-2728.190185546875,304.15899658203125,0.6262161731719971,0.18551567196846,0.1727800071239471,293.3302001953125,297.1499938964844,293.1499938964844,0.0359042845666408,-1223.7530517578125,304.1674499511719,0.4426418542861938,0.0745089054107666,0.0774519741535186,293.2318420410156,297.1499938964844,293.1499938964844,0.4336312413215637,-5712.31640625,304.1592102050781,0.8686606287956238,0.5127021670341492,0.3617631196975708,293.2972106933594,297.1499938964844,293.1499938964844,0.6246723532676697,-10291.2568359375,304.1451721191406,0.9633055925369264,0.6859496831893921,0.6524443030357361,293.1770324707031,297.1499938964844,293.1499938964844,0.0286310296505689,-5214.5263671875,304.15234375,0.4193434119224548,0.0670835077762603,0.3301155567169189,291.0904235839844,291.1499938964844,258.56256103515625,257.3991394042969,279.1847839355469,293.28350830078125,291.0918273925781,1.0,0.4555602669715881,0.6168540120124817,0.6168540120124817,1.0,1.0,-1.913931488990784,0.7773223519325256,1.1366091966629028,0.3414527177810669,0.0,0.0,0.822241485118866,171.60293579101562,177.0,27.767230987548828,-22983.935546875,957.2888793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8241271972656,309.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,28598.146484375,27720.0,0.0,0.0,0.5210562944412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995344638824463,1.399552822113037,-1.836162482504733e-05,0.0,0.0005288058891892,0.0,0.0,332.5205993652344,0.0,0.0,0.0,0.7724902629852295,4.0,0.0,1.0
640560,293.25830078125,297.1499938964844,293.1499938964844,0.1235105842351913,-2714.651123046875,304.1587829589844,0.623633861541748,0.184373527765274,0.1718289852142334,293.3290710449219,297.1499938964844,293.1499938964844,0.0342293120920658,-1194.79296875,304.16729736328125,0.4351105988025665,0.072448506951332,0.0755774080753326,293.2319641113281,297.1499938964844,293.1499938964844,0.4328762590885162,-5704.720703125,304.15887451171875,0.8659068942070007,0.5116392374038696,0.3610881865024566,293.29754638671875,297.1499938964844,293.1499938964844,0.6233518719673157,-10271.974609375,304.1484069824219,0.9598770141601562,0.6840192675590515,0.6506957411766052,293.1770935058594,297.1499938964844,293.1499938964844,0.0285427775233984,-5203.15625,304.15203857421875,0.4171653687953949,0.0667262449860572,0.3288988471031189,291.0840759277344,291.1499938964844,258.6010437011719,257.4306640625,279.18487548828125,293.28326416015625,291.08331298828125,1.0,0.4562952518463135,0.6186060309410095,0.6186060309410095,1.0,1.0,-1.9061667919158936,0.775015115737915,1.1311516761779783,0.3407519459724426,0.0,0.0,0.8271030783653259,173.68287658691406,180.0,3.4472663402557373,-22838.775390625,956.9354248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.768310546875,309.8329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,27760.615234375,27720.0,0.0,0.0,0.5203253030776978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3872777223587036,1.3872956037521362,-1.7964797734748572e-05,0.0,0.0005280640325509,0.0,0.0,322.8968811035156,0.0,0.0,0.0,0.7796046137809753,4.0,0.0,1.0
640620,293.25567626953125,297.1499938964844,293.1499938964844,0.1216608509421348,-2681.658935546875,304.158935546875,0.6187964081764221,0.1821591258049011,0.1699777245521545,293.3265075683594,297.1499938964844,293.1499938964844,0.0308650732040405,-1135.0870361328125,304.1671447753906,0.4215941131114959,0.0684277415275573,0.0719028785824775,293.2320861816406,297.1499938964844,293.1499938964844,0.4301937520503998,-5676.27001953125,304.1604309082031,0.8609509468078613,0.5095372200012207,0.3597506582736969,293.2975158691406,297.1499938964844,293.1499938964844,0.6190105676651001,-10210.66015625,304.1561889648437,0.9534865617752076,0.6802865266799927,0.6473391652107239,293.17706298828125,297.1499938964844,293.1499938964844,0.027848107740283,-5149.751953125,304.15240478515625,0.413310557603836,0.0660504102706909,0.326582670211792,291.1013488769531,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.2823486328125,291.1029968261719,1.0,0.4575238227844238,0.6220987439155579,0.6220987439155579,1.0,1.0,-1.891112685203552,0.7705420851707458,1.1205706596374512,0.3393955826759338,0.0,0.0,0.8328136205673218,177.44509887695312,183.0,23.79439353942871,-22730.740234375,955.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803894042969,309.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27595.552734375,27720.0,0.0,0.0,0.518913984298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400938630104065,1.4009567499160769,-1.8158767488785088e-05,0.0,0.0005266317166388,0.0,0.0,330.478271484375,0.0,0.0,0.0,0.7855954766273499,4.0,0.0,1.0
640680,293.25567626953125,297.1499938964844,293.1499938964844,0.1216608509421348,-2681.658935546875,304.158935546875,0.6187964081764221,0.1821591258049011,0.1699777245521545,293.3265075683594,297.1499938964844,293.1499938964844,0.0308650732040405,-1135.0870361328125,304.1671447753906,0.4215941131114959,0.0684277415275573,0.0719028785824775,293.2320861816406,297.1499938964844,293.1499938964844,0.4301937520503998,-5676.27001953125,304.1604309082031,0.8609509468078613,0.5095372200012207,0.3597506582736969,293.2975158691406,297.1499938964844,293.1499938964844,0.6190105676651001,-10210.66015625,304.1561889648437,0.9534865617752076,0.6802865266799927,0.6473391652107239,293.17706298828125,297.1499938964844,293.1499938964844,0.027848107740283,-5149.751953125,304.15240478515625,0.413310557603836,0.0660504102706909,0.326582670211792,291.1013488769531,291.1499938964844,258.67657470703125,257.4925842285156,279.1849060058594,293.2823486328125,291.1029968261719,1.0,0.4575238227844238,0.6220987439155579,0.6220987439155579,1.0,1.0,-1.891112685203552,0.7705420851707458,1.1205706596374512,0.3393955826759338,0.0,0.0,0.8328136205673218,177.44509887695312,183.0,23.79439353942871,-22730.740234375,955.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6803894042969,309.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27595.552734375,27720.0,0.0,0.0,0.518913984298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400938630104065,1.4009567499160769,-1.8158767488785088e-05,0.0,0.0005266317166388,0.0,0.0,330.478271484375,0.0,0.0,0.0,0.7855954766273499,4.0,0.0,1.0
640740,293.25299072265625,297.1499938964844,293.1499938964844,0.1197968646883964,-2648.20654296875,304.1590576171875,0.6141767501831055,0.1800262629985809,0.1681885868310928,293.32342529296875,297.1499938964844,293.1499938964844,0.027493916451931,-1075.9439697265625,304.16705322265625,0.4098439514636993,0.0645796135067939,0.0683625414967536,293.232177734375,297.1499938964844,293.1499938964844,0.4271970093250274,-5644.515625,304.16192626953125,0.8564785718917847,0.5074373483657837,0.3584060668945312,293.2970886230469,297.1499938964844,293.1499938964844,0.6141132116317749,-10143.48046875,304.1622009277344,0.9474793672561646,0.6766341328620911,0.6440578103065491,293.17681884765625,297.1499938964844,293.1499938964844,0.0275031756609678,-5104.970703125,304.1521911621094,0.4099034070968628,0.0654129832983017,0.3243904113769531,291.1271667480469,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2811279296875,291.1287841796875,1.0,0.4585529863834381,0.6255816221237183,0.6255816221237183,1.0,1.0,-1.8765252828598025,0.7661893367767334,1.1103359460830688,0.3380667865276336,0.0,0.0,0.8341079950332642,180.8674468994141,186.0,32.239505767822266,-22611.2109375,953.0255126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61639404296875,309.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27659.439453125,26640.0,0.0,0.0,0.5175700187683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4076765775680542,1.407694935798645,-1.828813401516527e-05,0.0,0.0005252677365206,0.0,0.0,334.68621826171875,0.0,0.0,0.0,0.7736842632293701,4.0,0.0,1.0
640800,293.25299072265625,297.1499938964844,293.1499938964844,0.1197968646883964,-2648.20654296875,304.1590576171875,0.6141767501831055,0.1800262629985809,0.1681885868310928,293.32342529296875,297.1499938964844,293.1499938964844,0.027493916451931,-1075.9439697265625,304.16705322265625,0.4098439514636993,0.0645796135067939,0.0683625414967536,293.232177734375,297.1499938964844,293.1499938964844,0.4271970093250274,-5644.515625,304.16192626953125,0.8564785718917847,0.5074373483657837,0.3584060668945312,293.2970886230469,297.1499938964844,293.1499938964844,0.6141132116317749,-10143.48046875,304.1622009277344,0.9474793672561646,0.6766341328620911,0.6440578103065491,293.17681884765625,297.1499938964844,293.1499938964844,0.0275031756609678,-5104.970703125,304.1521911621094,0.4099034070968628,0.0654129832983017,0.3243904113769531,291.1271667480469,291.1499938964844,258.75,257.55291748046875,279.1848449707031,293.2811279296875,291.1287841796875,1.0,0.4585529863834381,0.6255816221237183,0.6255816221237183,1.0,1.0,-1.8765252828598025,0.7661893367767334,1.1103359460830688,0.3380667865276336,0.0,0.0,0.8341079950332642,180.8674468994141,186.0,32.239505767822266,-22611.2109375,953.0255126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61639404296875,309.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27659.439453125,26640.0,0.0,0.0,0.5175700187683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4076765775680542,1.407694935798645,-1.828813401516527e-05,0.0,0.0005252677365206,0.0,0.0,334.68621826171875,0.0,0.0,0.0,0.7736842632293701,4.0,0.0,1.0
640860,293.2502746582031,297.1499938964844,293.1499938964844,0.1182635724544525,-2621.032470703125,304.1586303710937,0.6096094846725464,0.1779704540967941,0.1664607673883438,293.3199462890625,297.1499938964844,293.1499938964844,0.0243831146508455,-1016.4407958984376,304.16680908203125,0.3989108204841614,0.0608922913670539,0.0649907290935516,293.2321472167969,297.1499938964844,293.1499938964844,0.4251489341259002,-5623.5048828125,304.16143798828125,0.8523432612419128,0.5053647756576538,0.3570691347122192,293.2962341308594,297.1499938964844,293.1499938964844,0.6104624271392822,-10095.0673828125,304.1642761230469,0.9417402744293212,0.6730800271034241,0.6408529281616211,293.1764831542969,297.1499938964844,293.1499938964844,0.0272228810936212,-5072.04150390625,304.15191650390625,0.406778484582901,0.0648029819130897,0.3222890794277191,291.12664794921875,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.27960205078125,291.1280822753906,1.0,0.4594817161560058,0.6290554404258728,0.6290554404258728,1.0,1.0,-1.86242425441742,0.7619705200195312,1.1004536151885986,0.3367700576782226,0.0,0.0,0.8374916911125183,184.08331298828125,189.0,15.11072826385498,-22424.892578125,950.4685668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044616699219,309.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,26675.173828125,26640.0,0.0,0.0,0.515857994556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892301321029663,1.3892478942871094,-1.7752243365976028e-05,0.0,0.0005235302378423,0.0,0.0,320.9482727050781,0.0,0.0,0.0,0.7776480913162231,4.0,0.0,1.0
640920,293.2502746582031,297.1499938964844,293.1499938964844,0.1182635724544525,-2621.032470703125,304.1586303710937,0.6096094846725464,0.1779704540967941,0.1664607673883438,293.3199462890625,297.1499938964844,293.1499938964844,0.0243831146508455,-1016.4407958984376,304.16680908203125,0.3989108204841614,0.0608922913670539,0.0649907290935516,293.2321472167969,297.1499938964844,293.1499938964844,0.4251489341259002,-5623.5048828125,304.16143798828125,0.8523432612419128,0.5053647756576538,0.3570691347122192,293.2962341308594,297.1499938964844,293.1499938964844,0.6104624271392822,-10095.0673828125,304.1642761230469,0.9417402744293212,0.6730800271034241,0.6408529281616211,293.1764831542969,297.1499938964844,293.1499938964844,0.0272228810936212,-5072.04150390625,304.15191650390625,0.406778484582901,0.0648029819130897,0.3222890794277191,291.12664794921875,291.1499938964844,258.8217163085937,257.6117553710937,279.1847839355469,293.27960205078125,291.1280822753906,1.0,0.4594817161560058,0.6290554404258728,0.6290554404258728,1.0,1.0,-1.86242425441742,0.7619705200195312,1.1004536151885986,0.3367700576782226,0.0,0.0,0.8374916911125183,184.08331298828125,189.0,15.11072826385498,-22424.892578125,950.4685668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044616699219,309.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,26675.173828125,26640.0,0.0,0.0,0.515857994556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892301321029663,1.3892478942871094,-1.7752243365976028e-05,0.0,0.0005235302378423,0.0,0.0,320.9482727050781,0.0,0.0,0.0,0.7776480913162231,4.0,0.0,1.0
640980,293.2475280761719,297.1499938964844,293.1499938964844,0.1165283769369125,-2589.698974609375,304.1586303710937,0.6051137447357178,0.1759845167398452,0.1647932976484298,293.31707763671875,297.1499938964844,293.1499938964844,0.0222945641726255,-968.7957763671876,304.1648864746094,0.386025458574295,0.0571698732674121,0.061619359999895,293.2320861816406,297.1499938964844,293.1499938964844,0.4221746921539306,-5592.03662109375,304.1625671386719,0.8484238386154175,0.503292441368103,0.3557364344596863,293.2952575683594,297.1499938964844,293.1499938964844,0.6054842472076416,-10028.517578125,304.16778564453125,0.9361655116081238,0.6695737242698669,0.6377054452896118,293.17608642578125,297.1499938964844,293.1499938964844,0.0268423240631818,-5030.29150390625,304.15191650390625,0.4038136601448059,0.0642116367816925,0.3202622830867767,291.15203857421875,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2781677246094,291.1536865234375,1.0,0.4603587090969085,0.6325514912605286,0.6325514912605286,1.0,1.0,-1.848560094833374,0.7577951550483704,1.0907649993896484,0.335464596748352,0.0,0.0,0.8355495929718018,187.1966857910156,177.0,29.610689163208008,-22319.31640625,947.7748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070556640625,309.7628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,26676.390625,26640.0,0.0,0.0,0.5140129327774048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876755237579346,1.3876932859420776,-1.7726304577081464e-05,0.0,0.0005216577555984,0.0,0.0,320.04522705078125,0.0,0.0,0.0,0.7767513990402222,4.0,0.0,1.0
641040,293.2475280761719,297.1499938964844,293.1499938964844,0.1165283769369125,-2589.698974609375,304.1586303710937,0.6051137447357178,0.1759845167398452,0.1647932976484298,293.31707763671875,297.1499938964844,293.1499938964844,0.0222945641726255,-968.7957763671876,304.1648864746094,0.386025458574295,0.0571698732674121,0.061619359999895,293.2320861816406,297.1499938964844,293.1499938964844,0.4221746921539306,-5592.03662109375,304.1625671386719,0.8484238386154175,0.503292441368103,0.3557364344596863,293.2952575683594,297.1499938964844,293.1499938964844,0.6054842472076416,-10028.517578125,304.16778564453125,0.9361655116081238,0.6695737242698669,0.6377054452896118,293.17608642578125,297.1499938964844,293.1499938964844,0.0268423240631818,-5030.29150390625,304.15191650390625,0.4038136601448059,0.0642116367816925,0.3202622830867767,291.15203857421875,291.1499938964844,258.8921203613281,257.669189453125,279.1849060058594,293.2781677246094,291.1536865234375,1.0,0.4603587090969085,0.6325514912605286,0.6325514912605286,1.0,1.0,-1.848560094833374,0.7577951550483704,1.0907649993896484,0.335464596748352,0.0,0.0,0.8355495929718018,187.1966857910156,177.0,29.610689163208008,-22319.31640625,947.7748413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6070556640625,309.7628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,26676.390625,26640.0,0.0,0.0,0.5140129327774048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876755237579346,1.3876932859420776,-1.7726304577081464e-05,0.0,0.0005216577555984,0.0,0.0,320.04522705078125,0.0,0.0,0.0,0.7767513990402222,4.0,0.0,1.0
641100,293.24609375,297.1499938964844,293.1499938964844,0.1156162396073341,-2573.181884765625,304.1587219238281,0.6042417287826538,0.1750299781560897,0.1639041155576706,293.3158874511719,297.1499938964844,293.1499938964844,0.0209631565958261,-939.6137084960938,304.1645812988281,0.3798041939735412,0.0552880801260471,0.0598239339888095,293.2320251464844,297.1499938964844,293.1499938964844,0.420591801404953,-5575.275390625,304.1631774902344,0.8482579588890076,0.5022655129432678,0.3550070822238922,293.2947082519531,297.1499938964844,293.1499938964844,0.6028769016265869,-9993.8505859375,304.1692810058594,0.9357531070709229,0.6678438782691956,0.6360600590705872,293.17584228515625,297.1499938964844,293.1499938964844,0.0265416298061609,-5003.58642578125,304.1521301269531,0.4033038020133972,0.0639300271868705,0.318875253200531,291.1649475097656,291.1499938964844,258.92681884765625,257.6974182128906,279.18536376953125,293.2774658203125,291.1666564941406,1.0,0.4588006436824798,0.6343520879745483,0.6343520879745483,1.0,1.0,-1.8408207893371584,0.7553382515907288,1.0854825973510742,0.3346292078495025,0.0,0.0,0.833264172077179,186.5415954589844,177.0,32.831878662109375,-22253.388671875,938.7593994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6138610839844,309.7718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,26710.26171875,25560.0,0.0,0.0,0.513024628162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3843681812286377,1.3843859434127808,-1.7678290532785468e-05,0.0,0.0005206547793932,0.0,0.0,318.2188720703125,0.0,0.0,0.0,0.7601824402809143,4.0,0.0,1.0
641160,293.2445373535156,297.1499938964844,293.1499938964844,0.1148719862103462,-2559.9833984375,304.1584777832031,0.6042261123657227,0.1741207987070083,0.163001149892807,293.31475830078125,297.1499938964844,293.1499938964844,0.0196965914219617,-910.8851318359376,304.16424560546875,0.3740513324737549,0.0534074045717716,0.0579731874167919,293.2318420410156,297.1499938964844,293.1499938964844,0.4196104407310486,-5565.37451171875,304.1625366210937,0.8491643667221069,0.5012649297714233,0.3542523980140686,293.2939758300781,297.1499938964844,293.1499938964844,0.6011091470718384,-9971.3076171875,304.1689758300781,0.9367730617523192,0.6661501526832581,0.6343883872032166,293.17547607421875,297.1499938964844,293.1499938964844,0.0262943468987941,-4981.35009765625,304.1521911621094,0.4034081697463989,0.0636718422174453,0.3173290193080902,291.1609191894531,291.1499938964844,258.961181640625,257.72528076171875,279.1858215332031,293.27667236328125,291.16015625,1.0,0.4564416408538818,0.6361797451972961,0.6361797451972961,1.0,1.0,-1.8327442407608032,0.752727746963501,1.0800163745880127,0.3336967229843139,0.0,0.0,0.8327670097351074,184.5726318359375,165.0,7.962465763092041,-22104.47265625,925.3998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6385192871094,309.7510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,25889.876953125,25560.0,0.0,0.0,0.5118284821510315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3589438199996948,1.3589608669281006,-1.7069221939891577e-05,0.0,0.0005194408586248,0.0,0.0,301.4287414550781,0.0,0.0,0.0,0.7610716819763184,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.1131208017468452,-2528.244873046875,304.1585998535156,0.6059621572494507,0.1724304109811782,0.1612214744091034,293.3126525878906,297.1499938964844,293.1499938964844,0.0170360673218965,-846.7727661132812,304.1593322753906,0.3634188771247864,0.050000000745058,0.0542131476104259,293.23114013671875,297.1499938964844,293.1499938964844,0.4165895879268646,-5533.44091796875,304.1634521484375,0.8531686067581177,0.4993315935134887,0.3527250587940216,293.292236328125,297.1499938964844,293.1499938964844,0.5961259007453918,-9905.478515625,304.1710205078125,0.9416719675064088,0.662856936454773,0.631048858165741,293.1744689941406,297.1499938964844,293.1499938964844,0.0256811529397964,-4923.35986328125,304.1524963378906,0.4049306511878967,0.0632280930876731,0.3141005337238312,291.1792297363281,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2748718261719,291.1810302734375,1.0,0.449901670217514,0.639891505241394,0.639891505241394,1.0,1.0,-1.8163714408874512,0.7473806738853455,1.068990707397461,0.3317398726940155,0.0,0.0,0.8280332088470459,178.17445373535156,153.0,26.424259185791016,-21977.064453125,891.1672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010192871094,309.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,25712.29296875,25560.0,0.0,0.0,0.5091257095336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475943803787231,1.3476113080978394,-1.6842530385474674e-05,0.0,0.0005166978808119,0.0,0.0,294.6383972167969,0.0,0.0,0.0,0.7554043531417847,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.1131208017468452,-2528.244873046875,304.1585998535156,0.6059621572494507,0.1724304109811782,0.1612214744091034,293.3126525878906,297.1499938964844,293.1499938964844,0.0170360673218965,-846.7727661132812,304.1593322753906,0.3634188771247864,0.050000000745058,0.0542131476104259,293.23114013671875,297.1499938964844,293.1499938964844,0.4165895879268646,-5533.44091796875,304.1634521484375,0.8531686067581177,0.4993315935134887,0.3527250587940216,293.292236328125,297.1499938964844,293.1499938964844,0.5961259007453918,-9905.478515625,304.1710205078125,0.9416719675064088,0.662856936454773,0.631048858165741,293.1744689941406,297.1499938964844,293.1499938964844,0.0256811529397964,-4923.35986328125,304.1524963378906,0.4049306511878967,0.0632280930876731,0.3141005337238312,291.1792297363281,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2748718261719,291.1810302734375,1.0,0.449901670217514,0.639891505241394,0.639891505241394,1.0,1.0,-1.8163714408874512,0.7473806738853455,1.068990707397461,0.3317398726940155,0.0,0.0,0.8280332088470459,178.17445373535156,153.0,26.424259185791016,-21977.064453125,891.1672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010192871094,309.8034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,25712.29296875,25560.0,0.0,0.0,0.5091257095336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3475943803787231,1.3476113080978394,-1.6842530385474674e-05,0.0,0.0005166978808119,0.0,0.0,294.6383972167969,0.0,0.0,0.0,0.7554043531417847,4.0,0.0,1.0
641340,293.2373046875,297.1499938964844,293.1499938964844,0.1113856881856918,-2496.6689453125,304.1585998535156,0.6096816062927246,0.1708835512399673,0.1594835072755813,293.3129577636719,297.1499938964844,293.1499938964844,0.0163750145584344,-829.318115234375,304.0989990234375,0.3656661510467529,0.050000000745058,0.0532615855336189,293.23028564453125,297.1499938964844,293.1499938964844,0.4134035408496856,-5499.7705078125,304.16424560546875,0.8597456216812134,0.4974496066570282,0.3511642515659332,293.29034423828125,297.1499938964844,293.1499938964844,0.5909141302108765,-9836.8984375,304.1726379394531,0.9496843814849854,0.6596382260322571,0.6276856064796448,293.1732482910156,297.1499938964844,293.1499938964844,0.0250523351132869,-4862.95166015625,304.1527099609375,0.4079759418964386,0.0628600269556045,0.3107792735099792,291.20196533203125,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27349853515625,291.2030639648437,1.0,0.4418436586856842,0.6435248851776123,0.6435248851776123,1.0,1.0,-1.803239107131958,0.7433943152427673,1.0598448514938354,0.3304273784160614,0.0,0.0,0.8194502592086792,169.37794494628906,141.0,27.471513748168945,-21850.525390625,852.8388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76666259765625,309.8418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,25761.82421875,24480.0,0.0,0.0,0.5061336755752563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3304626941680908,1.3304792642593384,-1.6575128029217012e-05,0.0,0.0005136613035574,0.0,0.0,285.4502868652344,0.0,0.0,0.0,0.7323870062828064,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.1113856881856918,-2496.6689453125,304.1585998535156,0.6096816062927246,0.1708835512399673,0.1594835072755813,293.3129577636719,297.1499938964844,293.1499938964844,0.0163750145584344,-829.318115234375,304.0989990234375,0.3656661510467529,0.050000000745058,0.0532615855336189,293.23028564453125,297.1499938964844,293.1499938964844,0.4134035408496856,-5499.7705078125,304.16424560546875,0.8597456216812134,0.4974496066570282,0.3511642515659332,293.29034423828125,297.1499938964844,293.1499938964844,0.5909141302108765,-9836.8984375,304.1726379394531,0.9496843814849854,0.6596382260322571,0.6276856064796448,293.1732482910156,297.1499938964844,293.1499938964844,0.0250523351132869,-4862.95166015625,304.1527099609375,0.4079759418964386,0.0628600269556045,0.3107792735099792,291.20196533203125,291.1499938964844,259.0954284667969,257.8334045410156,279.1864318847656,293.27349853515625,291.2030639648437,1.0,0.4418436586856842,0.6435248851776123,0.6435248851776123,1.0,1.0,-1.803239107131958,0.7433943152427673,1.0598448514938354,0.3304273784160614,0.0,0.0,0.8194502592086792,169.37794494628906,141.0,27.471513748168945,-21850.525390625,852.8388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76666259765625,309.8418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,25761.82421875,24480.0,0.0,0.0,0.5061336755752563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3304626941680908,1.3304792642593384,-1.6575128029217012e-05,0.0,0.0005136613035574,0.0,0.0,285.4502868652344,0.0,0.0,0.0,0.7323870062828064,4.0,0.0,1.0
641460,293.2333374023437,297.1499938964844,293.1499938964844,0.1100659221410751,-2473.1455078125,304.157958984375,0.6146600246429443,0.1694749742746353,0.1578262597322464,293.3181457519531,297.1499938964844,293.1499938964844,0.0159311424940824,-819.4065551757812,304.025634765625,0.3715577721595764,0.050000000745058,0.0528784282505512,293.2291259765625,297.1499938964844,293.1499938964844,0.4115018248558044,-5480.5986328125,304.1627197265625,0.8682094216346741,0.4956512153148651,0.3496209979057312,293.2880554199219,297.1499938964844,293.1499938964844,0.5874963402748108,-9793.8271484375,304.1708679199219,0.9595212936401368,0.6565450429916382,0.6243802905082703,293.171875,297.1499938964844,293.1499938964844,0.0245536770671606,-4816.72216796875,304.15264892578125,0.4121500849723816,0.0625485703349113,0.3075096309185028,291.1888732910156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2731018066406,291.189453125,1.0,0.4328322410583496,0.6471742391586304,0.6471742391586304,1.0,1.0,-1.791041135787964,0.7397626638412476,1.0512783527374268,0.329293429851532,0.0,0.0,0.8153062462806702,159.4044952392578,129.0,0.6057747006416321,-21651.26953125,812.1874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85797119140625,309.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24730.01171875,24480.0,0.0,0.0,0.5025725960731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2917226552963257,1.2917383909225464,-1.5724919649073854e-05,0.0,0.0005100473063066,0.0,0.0,262.416748046875,0.0,0.0,0.0,0.7268396615982056,4.0,0.0,1.0
641520,293.2333374023437,297.1499938964844,293.1499938964844,0.1100659221410751,-2473.1455078125,304.157958984375,0.6146600246429443,0.1694749742746353,0.1578262597322464,293.3181457519531,297.1499938964844,293.1499938964844,0.0159311424940824,-819.4065551757812,304.025634765625,0.3715577721595764,0.050000000745058,0.0528784282505512,293.2291259765625,297.1499938964844,293.1499938964844,0.4115018248558044,-5480.5986328125,304.1627197265625,0.8682094216346741,0.4956512153148651,0.3496209979057312,293.2880554199219,297.1499938964844,293.1499938964844,0.5874963402748108,-9793.8271484375,304.1708679199219,0.9595212936401368,0.6565450429916382,0.6243802905082703,293.171875,297.1499938964844,293.1499938964844,0.0245536770671606,-4816.72216796875,304.15264892578125,0.4121500849723816,0.0625485703349113,0.3075096309185028,291.1888732910156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864929199219,293.2731018066406,291.189453125,1.0,0.4328322410583496,0.6471742391586304,0.6471742391586304,1.0,1.0,-1.791041135787964,0.7397626638412476,1.0512783527374268,0.329293429851532,0.0,0.0,0.8153062462806702,159.4044952392578,129.0,0.6057747006416321,-21651.26953125,812.1874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85797119140625,309.85223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24730.01171875,24480.0,0.0,0.0,0.5025725960731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2917226552963257,1.2917383909225464,-1.5724919649073854e-05,0.0,0.0005100473063066,0.0,0.0,262.416748046875,0.0,0.0,0.0,0.7268396615982056,4.0,0.0,1.0
