time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641580,293.22930908203125,297.1499938964844,293.1499938964844,0.1085840389132499,-2446.16259765625,304.15777587890625,0.6204830408096313,0.1681782305240631,0.1562516838312149,293.32647705078125,297.1499938964844,293.1499938964844,0.0154214482754468,-807.0067749023438,303.9430847167969,0.3784458637237549,0.050000000745058,0.0524705946445465,293.2279052734375,297.1499938964844,293.1499938964844,0.4087645709514618,-5451.77734375,304.1630554199219,0.8783659934997559,0.4938918650150299,0.3480971455574035,293.2857360839844,297.1499938964844,293.1499938964844,0.5829469561576843,-9734.310546875,304.1714782714844,0.9704694747924804,0.6535187363624573,0.6211328506469727,293.1705017089844,297.1499938964844,293.1499938964844,0.0239911247044801,-4761.892578125,304.1526794433594,0.4174135327339172,0.0622691810131073,0.3042906820774078,291.2008361816406,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2735290527344,291.2015686035156,1.0,0.4231523275375366,0.6508799195289612,0.6508799195289612,1.0,1.0,-1.779066562652588,0.7361909747123718,1.0428756475448608,0.3281700015068054,0.0,0.0,0.8077336549758911,148.8043670654297,117.0,11.580621719360352,-21536.216796875,770.3219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9345397949219,309.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,24681.34375,24480.0,0.0,0.0,0.4988154172897339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2746621370315552,1.2746775150299072,-1.5448034901055507e-05,0.0,0.0005062342388555,0.0,0.0,253.7242126464844,0.0,0.0,0.0,0.7187501192092896,4.0,0.0,1.0
641640,293.22930908203125,297.1499938964844,293.1499938964844,0.1085840389132499,-2446.16259765625,304.15777587890625,0.6204830408096313,0.1681782305240631,0.1562516838312149,293.32647705078125,297.1499938964844,293.1499938964844,0.0154214482754468,-807.0067749023438,303.9430847167969,0.3784458637237549,0.050000000745058,0.0524705946445465,293.2279052734375,297.1499938964844,293.1499938964844,0.4087645709514618,-5451.77734375,304.1630554199219,0.8783659934997559,0.4938918650150299,0.3480971455574035,293.2857360839844,297.1499938964844,293.1499938964844,0.5829469561576843,-9734.310546875,304.1714782714844,0.9704694747924804,0.6535187363624573,0.6211328506469727,293.1705017089844,297.1499938964844,293.1499938964844,0.0239911247044801,-4761.892578125,304.1526794433594,0.4174135327339172,0.0622691810131073,0.3042906820774078,291.2008361816406,291.1499938964844,259.2244567871094,257.9364013671875,279.1868896484375,293.2735290527344,291.2015686035156,1.0,0.4231523275375366,0.6508799195289612,0.6508799195289612,1.0,1.0,-1.779066562652588,0.7361909747123718,1.0428756475448608,0.3281700015068054,0.0,0.0,0.8077336549758911,148.8043670654297,117.0,11.580621719360352,-21536.216796875,770.3219604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9345397949219,309.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,24681.34375,24480.0,0.0,0.0,0.4988154172897339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2746621370315552,1.2746775150299072,-1.5448034901055507e-05,0.0,0.0005062342388555,0.0,0.0,253.7242126464844,0.0,0.0,0.0,0.7187501192092896,4.0,0.0,1.0
641700,293.2273254394531,297.1499938964844,293.1499938964844,0.1078812852501869,-2433.360107421875,304.1576232910156,0.6237096190452576,0.1675673872232437,0.1554934829473495,293.33135986328125,297.1499938964844,293.1499938964844,0.0151654910296201,-800.6534423828125,303.8989562988281,0.382255882024765,0.050000000745058,0.052260935306549,293.2273254394531,297.1499938964844,293.1499938964844,0.4074399471282959,-5437.86669921875,304.1630859375,0.8840775489807129,0.4930220544338226,0.3473373651504516,293.2845764160156,297.1499938964844,293.1499938964844,0.5807375311851501,-9705.5,304.1716003417969,0.9761984944343568,0.6520247459411621,0.6195200681686401,293.1698608398437,297.1499938964844,293.1499938964844,0.0237184967845678,-4735.11669921875,304.1527099609375,0.4205018579959869,0.0621369332075119,0.3026924133300781,291.20574951171875,291.1499938964844,259.25592041015625,257.9613647460937,279.1871643066406,293.2740478515625,291.206298828125,1.0,0.4181148409843445,0.6527582406997681,0.6527582406997681,1.0,1.0,-1.7731364965438845,0.7344176769256592,1.038718819618225,0.32760751247406,0.0,0.0,0.8035159707069397,143.36094665527344,117.0,12.009665489196776,-21470.794921875,749.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9670104980469,309.9114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,24689.41015625,23400.0,0.0,0.0,0.4968876540660858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651973962783811,1.2652126550674438,-1.5303881809813902e-05,0.0,0.0005042778211645,0.0,0.0,249.0821228027344,0.0,0.0,0.0,0.699361264705658,4.0,0.0,1.0
641760,293.2253112792969,297.1499938964844,293.1499938964844,0.1073917150497436,-2424.798095703125,304.1571350097656,0.6271748542785645,0.166980355978012,0.1547542065382003,293.33660888671875,297.1499938964844,293.1499938964844,0.0149411465972661,-795.4949340820312,303.8526916503906,0.3863124847412109,0.050000000745058,0.0520487688481807,293.2266845703125,297.1499938964844,293.1499938964844,0.4068571031093597,-5432.41455078125,304.1617431640625,0.890225350856781,0.4921649694442749,0.3465816974639892,293.28338623046875,297.1499938964844,293.1499938964844,0.5795577764511108,-9691.443359375,304.1697692871094,0.9820249676704408,0.6505531668663025,0.6179196834564209,293.16925048828125,297.1499938964844,293.1499938964844,0.0235119238495826,-4716.20947265625,304.152587890625,0.4239391386508941,0.0620084851980209,0.3011005818843841,291.19061279296875,291.1499938964844,259.2870483398437,257.9859924316406,279.1874389648437,293.274658203125,291.18804931640625,1.0,0.4129665791988373,0.6546527147293091,0.6546527147293091,1.0,1.0,-1.7672537565231323,0.7326564192771912,1.0345972776412964,0.3270460367202759,0.0,0.0,0.8021150231361389,137.85569763183594,105.0,-19.10776710510254,-21318.939453125,728.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00994873046875,309.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23832.291015625,23400.0,0.0,0.0,0.4947827458381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235455870628357,1.2354705333709717,-1.4658414329460356e-05,0.0,0.000502141600009,0.0,0.0,232.6603546142578,0.0,0.0,0.0,0.6982188820838928,4.0,0.0,1.0
641820,293.22137451171875,297.1499938964844,293.1499938964844,0.1061786487698555,-2402.79345703125,304.15679931640625,0.6349925994873047,0.1658746600151062,0.1533338874578476,293.3478088378906,297.1499938964844,293.1499938964844,0.0144472355023026,-782.9744873046875,303.75640869140625,0.3947938978672027,0.050000000745058,0.0516190119087696,293.2254333496094,297.1499938964844,293.1499938964844,0.4046814143657684,-5409.6904296875,304.1615295410156,0.9039290547370912,0.4904787242412567,0.3450924754142761,293.2809753417969,297.1499938964844,293.1499938964844,0.57584148645401,-9643.1953125,304.1694641113281,0.9937878251075744,0.6476638317108154,0.6147772073745728,293.1680603027344,297.1499938964844,293.1499938964844,0.023014010861516,-4667.30078125,304.1525573730469,0.4320601522922516,0.0617619268596172,0.2979401051998138,291.1875,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2762451171875,291.1880187988281,1.0,0.40236896276474,0.6584899425506592,0.6584899425506592,1.0,1.0,-1.7556761503219604,0.7291902899742126,1.026485800743103,0.325937807559967,0.0,0.0,0.7977901697158813,126.71353912353516,93.0,-1.4068982601165771,-21213.853515625,685.9046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0823974609375,309.9313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,23573.373046875,23400.0,0.0,0.0,0.4904627203941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2213212251663208,1.2213356494903564,-1.4388990166480651e-05,0.0,0.0004977573407813,0.0,0.0,225.47511291503903,0.0,0.0,0.0,0.6912601590156555,4.0,0.0,1.0
641880,293.22137451171875,297.1499938964844,293.1499938964844,0.1061786487698555,-2402.79345703125,304.15679931640625,0.6349925994873047,0.1658746600151062,0.1533338874578476,293.3478088378906,297.1499938964844,293.1499938964844,0.0144472355023026,-782.9744873046875,303.75640869140625,0.3947938978672027,0.050000000745058,0.0516190119087696,293.2254333496094,297.1499938964844,293.1499938964844,0.4046814143657684,-5409.6904296875,304.1615295410156,0.9039290547370912,0.4904787242412567,0.3450924754142761,293.2809753417969,297.1499938964844,293.1499938964844,0.57584148645401,-9643.1953125,304.1694641113281,0.9937878251075744,0.6476638317108154,0.6147772073745728,293.1680603027344,297.1499938964844,293.1499938964844,0.023014010861516,-4667.30078125,304.1525573730469,0.4320601522922516,0.0617619268596172,0.2979401051998138,291.1875,291.1499938964844,259.3483581542969,258.0343933105469,279.1880798339844,293.2762451171875,291.1880187988281,1.0,0.40236896276474,0.6584899425506592,0.6584899425506592,1.0,1.0,-1.7556761503219604,0.7291902899742126,1.026485800743103,0.325937807559967,0.0,0.0,0.7977901697158813,126.71353912353516,93.0,-1.4068982601165771,-21213.853515625,685.9046020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0823974609375,309.9313049316406,278.1499938964844,0.0,18000.0,313.1499938964844,23573.373046875,23400.0,0.0,0.0,0.4904627203941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2213212251663208,1.2213356494903564,-1.4388990166480651e-05,0.0,0.0004977573407813,0.0,0.0,225.47511291503903,0.0,0.0,0.0,0.6912601590156555,4.0,0.0,1.0
641940,293.21734619140625,297.1499938964844,293.1499938964844,0.1049358621239662,-2379.92626953125,304.1566162109375,0.6429952383041382,0.1648800522089004,0.1520495861768722,293.35943603515625,297.1499938964844,293.1499938964844,0.0139644648879766,-770.0131225585938,303.6558532714844,0.4021638035774231,0.050000000745058,0.0512374527752399,293.2241516113281,297.1499938964844,293.1499938964844,0.4020129442214966,-5381.322265625,304.16217041015625,0.9186192750930786,0.4888245761394501,0.3436557352542877,293.27410888671875,297.1499938964844,293.1499938964844,0.5610904693603516,-9436.68359375,304.18914794921875,0.9990000128746032,0.6457042694091797,0.6013613343238831,293.1667785644531,297.1499938964844,293.1499938964844,0.0225324258208274,-4618.146484375,304.1524963378906,0.4408424794673919,0.0615619383752346,0.295139342546463,291.2012634277344,291.1499938964844,259.40838623046875,258.0816345214844,279.1929931640625,293.2765808105469,291.203857421875,1.0,0.3910035192966461,0.6629429459571838,0.6629429459571838,1.0,1.0,-1.7324868440628052,0.7205750942230225,1.0119117498397827,0.3222992122173309,0.0,0.0,0.7903041243553162,116.54602813720705,81.0,22.103525161743164,-21004.755859375,638.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347351074219,309.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,23580.498046875,22320.0,0.0,0.0,0.4861069321632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060432434082031,1.20605731010437,-1.4165399988996796e-05,0.0,0.0004933367599733,0.0,0.0,218.5853881835937,0.0,0.0,0.0,0.6691314578056335,4.0,0.0,1.0
642000,293.21734619140625,297.1499938964844,293.1499938964844,0.1049358621239662,-2379.92626953125,304.1566162109375,0.6429952383041382,0.1648800522089004,0.1520495861768722,293.35943603515625,297.1499938964844,293.1499938964844,0.0139644648879766,-770.0131225585938,303.6558532714844,0.4021638035774231,0.050000000745058,0.0512374527752399,293.2241516113281,297.1499938964844,293.1499938964844,0.4020129442214966,-5381.322265625,304.16217041015625,0.9186192750930786,0.4888245761394501,0.3436557352542877,293.27410888671875,297.1499938964844,293.1499938964844,0.5610904693603516,-9436.68359375,304.18914794921875,0.9990000128746032,0.6457042694091797,0.6013613343238831,293.1667785644531,297.1499938964844,293.1499938964844,0.0225324258208274,-4618.146484375,304.1524963378906,0.4408424794673919,0.0615619383752346,0.295139342546463,291.2012634277344,291.1499938964844,259.40838623046875,258.0816345214844,279.1929931640625,293.2765808105469,291.203857421875,1.0,0.3910035192966461,0.6629429459571838,0.6629429459571838,1.0,1.0,-1.7324868440628052,0.7205750942230225,1.0119117498397827,0.3222992122173309,0.0,0.0,0.7903041243553162,116.54602813720705,81.0,22.103525161743164,-21004.755859375,638.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1347351074219,309.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,23580.498046875,22320.0,0.0,0.0,0.4861069321632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060432434082031,1.20605731010437,-1.4165399988996796e-05,0.0,0.0004933367599733,0.0,0.0,218.5853881835937,0.0,0.0,0.0,0.6691314578056335,4.0,0.0,1.0
642060,293.2135314941406,297.1499938964844,293.1499938964844,0.103744201362133,-2357.84765625,304.1564025878906,0.6512815356254578,0.1639458537101745,0.1508834809064865,293.371337890625,297.1499938964844,293.1499938964844,0.0135044399648904,-757.1557006835938,303.5512390136719,0.409225732088089,0.050000000745058,0.0508974529802799,293.2230529785156,297.1499938964844,293.1499938964844,0.3991935849189758,-5351.2509765625,304.1628723144531,0.9339764714241028,0.4871691763401031,0.3422656953334808,293.2410888671875,297.1499938964844,293.1499938964844,0.5310726761817932,-9017.1494140625,304.2260437011719,0.9990000128746032,0.6491968631744385,0.5739145278930664,293.16522216796875,297.1499938964844,293.1499938964844,0.0221334993839263,-4576.28759765625,304.15234375,0.4504987895488739,0.0614522024989128,0.2929385006427765,291.2215576171875,291.1499938964844,259.4671630859375,258.127685546875,279.1990661621094,293.2680969238281,291.22509765625,1.0,0.3782533407211303,0.6681747436523438,0.6681747436523438,1.0,1.0,-1.693422555923462,0.7049980759620667,0.9884244203567504,0.3148366808891296,0.0,0.0,0.7797423601150513,107.09453582763672,69.0,35.9356689453125,-20577.05859375,584.3404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25665283203125,310.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,22678.84375,22320.0,0.0,0.0,0.4807260930538177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604279279708862,1.160441279411316,-1.3305983884492887e-05,0.0,0.0004878758918493,0.0,0.0,196.72740173339844,0.0,0.0,0.0,0.660291850566864,4.0,0.0,1.0
642120,293.2135314941406,297.1499938964844,293.1499938964844,0.103744201362133,-2357.84765625,304.1564025878906,0.6512815356254578,0.1639458537101745,0.1508834809064865,293.371337890625,297.1499938964844,293.1499938964844,0.0135044399648904,-757.1557006835938,303.5512390136719,0.409225732088089,0.050000000745058,0.0508974529802799,293.2230529785156,297.1499938964844,293.1499938964844,0.3991935849189758,-5351.2509765625,304.1628723144531,0.9339764714241028,0.4871691763401031,0.3422656953334808,293.2410888671875,297.1499938964844,293.1499938964844,0.5310726761817932,-9017.1494140625,304.2260437011719,0.9990000128746032,0.6491968631744385,0.5739145278930664,293.16522216796875,297.1499938964844,293.1499938964844,0.0221334993839263,-4576.28759765625,304.15234375,0.4504987895488739,0.0614522024989128,0.2929385006427765,291.2215576171875,291.1499938964844,259.4671630859375,258.127685546875,279.1990661621094,293.2680969238281,291.22509765625,1.0,0.3782533407211303,0.6681747436523438,0.6681747436523438,1.0,1.0,-1.693422555923462,0.7049980759620667,0.9884244203567504,0.3148366808891296,0.0,0.0,0.7797423601150513,107.09453582763672,69.0,35.9356689453125,-20577.05859375,584.3404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25665283203125,310.0190734863281,278.1499938964844,0.0,18000.0,313.1499938964844,22678.84375,22320.0,0.0,0.0,0.4807260930538177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604279279708862,1.160441279411316,-1.3305983884492887e-05,0.0,0.0004878758918493,0.0,0.0,196.72740173339844,0.0,0.0,0.0,0.660291850566864,4.0,0.0,1.0
642180,293.2099304199219,297.1499938964844,293.1499938964844,0.1022779941558837,-2330.0947265625,304.1567077636719,0.661586582660675,0.1630662679672241,0.1497427523136139,293.3834533691406,297.1499938964844,293.1499938964844,0.0130080254748463,-741.9328002929688,303.4443359375,0.4178569912910461,0.050000000745058,0.050542514771223,293.2221984863281,297.1499938964844,293.1499938964844,0.3951500654220581,-5307.32275390625,304.1653137207031,0.9517261981964112,0.4854906499385834,0.3408454358577728,293.187255859375,297.1499938964844,293.1499938964844,0.4960044026374817,-8529.0888671875,304.2589416503906,0.9990000128746032,0.6577634811401367,0.5437848567962646,293.1633605957031,297.1499938964844,293.1499938964844,0.0217029638588428,-4528.09423828125,304.1522827148437,0.4629813134670257,0.0614397302269935,0.2910970747470855,291.2765197753906,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.25994873046875,291.28033447265625,1.0,0.3644692003726959,0.6739266514778137,0.6739266514778137,1.0,1.0,-1.65153706073761,0.6882281303405762,0.9633089303970336,0.306719034910202,0.0,0.0,0.7592170834541321,97.22888946533205,87.0,64.76793670654297,-20175.630859375,528.9962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.428466796875,310.1241149902344,278.1499938964844,0.0,18000.0,313.1499938964844,22803.755859375,22320.0,0.0,0.0,0.4742538630962372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199239492416382,1.1199368238449097,-1.2773357411788313e-05,0.0,0.0004813073610421,0.0,0.0,180.69598388671875,0.0,0.0,0.0,0.6416677832603455,4.0,0.0,1.0
642240,293.2099304199219,297.1499938964844,293.1499938964844,0.1022779941558837,-2330.0947265625,304.1567077636719,0.661586582660675,0.1630662679672241,0.1497427523136139,293.3834533691406,297.1499938964844,293.1499938964844,0.0130080254748463,-741.9328002929688,303.4443359375,0.4178569912910461,0.050000000745058,0.050542514771223,293.2221984863281,297.1499938964844,293.1499938964844,0.3951500654220581,-5307.32275390625,304.1653137207031,0.9517261981964112,0.4854906499385834,0.3408454358577728,293.187255859375,297.1499938964844,293.1499938964844,0.4960044026374817,-8529.0888671875,304.2589416503906,0.9990000128746032,0.6577634811401367,0.5437848567962646,293.1633605957031,297.1499938964844,293.1499938964844,0.0217029638588428,-4528.09423828125,304.1522827148437,0.4629813134670257,0.0614397302269935,0.2910970747470855,291.2765197753906,291.1499938964844,259.524658203125,258.172607421875,279.2048034667969,293.25994873046875,291.28033447265625,1.0,0.3644692003726959,0.6739266514778137,0.6739266514778137,1.0,1.0,-1.65153706073761,0.6882281303405762,0.9633089303970336,0.306719034910202,0.0,0.0,0.7592170834541321,97.22888946533205,87.0,64.76793670654297,-20175.630859375,528.9962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.428466796875,310.1241149902344,278.1499938964844,0.0,18000.0,313.1499938964844,22803.755859375,22320.0,0.0,0.0,0.4742538630962372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1199239492416382,1.1199368238449097,-1.2773357411788313e-05,0.0,0.0004813073610421,0.0,0.0,180.69598388671875,0.0,0.0,0.0,0.6416677832603455,4.0,0.0,1.0
642300,293.2083740234375,297.1499938964844,293.1499938964844,0.1017010584473609,-2319.2353515625,304.1565246582031,0.6639264225959778,0.1626121699810028,0.1492712199687957,293.3897399902344,297.1499938964844,293.1499938964844,0.0128132533282041,-736.0910034179688,303.3885803222656,0.4201346039772033,0.050000000745058,0.0504602454602718,293.2220153808594,297.1499938964844,293.1499938964844,0.3934665322303772,-5289.32177734375,304.1655578613281,0.9556848406791688,0.4846173524856567,0.340193510055542,293.1568908691406,297.1499938964844,293.1499938964844,0.4863551557064056,-8401.068359375,304.2563781738281,0.9990000128746032,0.6632559299468994,0.5365554094314575,293.16265869140625,297.1499938964844,293.1499938964844,0.0215845871716737,-4514.46533203125,304.1520690917969,0.4660676419734955,0.0614084675908088,0.290662556886673,291.2970275878906,291.1499938964844,259.55291748046875,258.1946716308594,279.2038879394531,293.2604675292969,291.29815673828125,1.0,0.3617802262306213,0.676562488079071,0.676562488079071,1.0,1.0,-1.640870451927185,0.6844454407691956,0.9564250111579896,0.304905891418457,0.0,0.0,0.7472640872001648,94.91944885253906,87.0,51.61706161499024,-20022.6328125,515.858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5296936035156,310.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,22885.447265625,21240.0,0.0,0.0,0.4705833196640014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092981219291687,1.0929936170578003,-1.2429778507794254e-05,0.0,0.0004775822453666,0.0,0.0,170.57754516601562,0.0,0.0,0.0,0.6145492196083069,4.0,0.0,1.0
642360,293.20703125,297.1499938964844,293.1499938964844,0.1015509068965911,-2317.000244140625,304.1556091308594,0.6639144420623779,0.1621369868516922,0.1488367766141891,293.396240234375,297.1499938964844,293.1499938964844,0.0126960854977369,-733.677001953125,303.3284912109375,0.4206299781799316,0.050000000745058,0.0504429563879966,293.22186279296875,297.1499938964844,293.1499938964844,0.3933412432670593,-5289.20751953125,304.16290283203125,0.95603609085083,0.4837328493595123,0.3395696878433227,293.1324462890625,297.1499938964844,293.1499938964844,0.4843364059925079,-8383.5,304.24053955078125,0.9990000128746032,0.6679783463478088,0.5350217223167419,293.1621398925781,297.1499938964844,293.1499938964844,0.0216083992272615,-4518.94970703125,304.1516418457031,0.4665311872959137,0.0613499395549297,0.2903724610805511,291.27423095703125,291.1499938964844,259.5809020996094,258.2164306640625,279.20166015625,293.2644958496094,291.2684936523437,1.0,0.3611628115177154,0.6789838671684265,0.6789838671684265,1.0,1.0,-1.637382745742798,0.683792233467102,0.9535905122756958,0.304858922958374,0.0,0.0,0.7409189343452454,94.40706634521484,105.0,-17.611663818359375,-19824.810546875,512.270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63995361328125,310.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,21999.60546875,21240.0,0.0,0.0,0.4666117429733276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047767162322998,1.0477787256240845,-1.1641677701845763e-05,0.0,0.000473551597679,0.0,0.0,152.35195922851562,0.0,0.0,0.0,0.6066367626190186,4.0,0.0,1.0
642420,293.20477294921875,297.1499938964844,293.1499938964844,0.1013550460338592,-2314.41455078125,304.1540832519531,0.6588826775550842,0.1611500829458236,0.1480607539415359,293.4096984863281,297.1499938964844,293.1499938964844,0.0125171905383467,-730.759521484375,303.2023620605469,0.4177481234073639,0.050000000745058,0.0505467243492603,293.2216491699219,297.1499938964844,293.1499938964844,0.3933997750282287,-5291.8359375,304.1585693359375,0.9490002989768982,0.4819547533988952,0.3384188413619995,293.109375,297.1499938964844,293.1499938964844,0.4933095872402191,-8532.23046875,304.195068359375,0.9990000128746032,0.6731783747673035,0.5441387891769409,293.16162109375,297.1499938964844,293.1499938964844,0.0217130817472934,-4533.93017578125,304.15093994140625,0.4619022905826568,0.0611518435180187,0.2901214361190796,291.218994140625,291.1499938964844,259.6358642578125,258.2591857910156,279.1930847167969,293.27362060546875,291.2148132324219,1.0,0.3651585280895233,0.6829076409339905,0.6829076409339905,1.0,1.0,-1.6458280086517334,0.6891303062438965,0.956697642803192,0.3082456290721893,0.0,0.0,0.7356132864952087,97.2018051147461,123.0,-58.146278381347656,-19816.91796875,525.3362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7951354980469,310.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21522.859375,21240.0,0.0,0.0,0.4587454795837402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0193454027175903,1.0193564891815186,-1.1177096894243732e-05,0.0,0.000465568358777,0.0,0.0,141.75099182128906,0.0,0.0,0.0,0.5933502316474915,4.0,0.0,1.0
642480,293.20477294921875,297.1499938964844,293.1499938964844,0.1013550460338592,-2314.41455078125,304.1540832519531,0.6588826775550842,0.1611500829458236,0.1480607539415359,293.4096984863281,297.1499938964844,293.1499938964844,0.0125171905383467,-730.759521484375,303.2023620605469,0.4177481234073639,0.050000000745058,0.0505467243492603,293.2216491699219,297.1499938964844,293.1499938964844,0.3933997750282287,-5291.8359375,304.1585693359375,0.9490002989768982,0.4819547533988952,0.3384188413619995,293.109375,297.1499938964844,293.1499938964844,0.4933095872402191,-8532.23046875,304.195068359375,0.9990000128746032,0.6731783747673035,0.5441387891769409,293.16162109375,297.1499938964844,293.1499938964844,0.0217130817472934,-4533.93017578125,304.15093994140625,0.4619022905826568,0.0611518435180187,0.2901214361190796,291.218994140625,291.1499938964844,259.6358642578125,258.2591857910156,279.1930847167969,293.27362060546875,291.2148132324219,1.0,0.3651585280895233,0.6829076409339905,0.6829076409339905,1.0,1.0,-1.6458280086517334,0.6891303062438965,0.956697642803192,0.3082456290721893,0.0,0.0,0.7356132864952087,97.2018051147461,123.0,-58.146278381347656,-19816.91796875,525.3362426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7951354980469,310.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,21522.859375,21240.0,0.0,0.0,0.4587454795837402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0193454027175903,1.0193564891815186,-1.1177096894243732e-05,0.0,0.000465568358777,0.0,0.0,141.75099182128906,0.0,0.0,0.0,0.5933502316474915,4.0,0.0,1.0
642540,293.2030334472656,297.1499938964844,293.1499938964844,0.1013799980282783,-2316.11181640625,304.1526794433594,0.649273693561554,0.1601192057132721,0.14738629758358,293.423828125,297.1499938964844,293.1499938964844,0.0124013423919677,-730.3864135742188,303.06768798828125,0.4114197194576263,0.050000000745058,0.0508008114993572,293.2218017578125,297.1499938964844,293.1499938964844,0.3941531181335449,-5301.86865234375,304.1544494628906,0.9338507652282716,0.4801116287708282,0.3373395800590515,293.1240234375,297.1499938964844,293.1499938964844,0.5168946385383606,-8883.376953125,304.140625,0.9990000128746032,0.6713165044784546,0.5658506155014038,293.16229248046875,297.1499938964844,293.1499938964844,0.0218391008675098,-4552.1875,304.1504211425781,0.4512962102890014,0.060727197676897,0.2897295653820038,291.149658203125,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2767333984375,291.1439819335937,1.0,0.3745160400867462,0.6853414177894592,0.6853414177894592,1.0,1.0,-1.6696171760559082,0.7009225487709045,0.9686945676803588,0.314933031797409,0.0,0.0,0.7400509119033813,104.1236572265625,141.0,-90.44734954833984,-19965.0859375,560.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7951354980469,310.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,21230.921875,20160.0,0.0,0.0,0.4521082937717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015840768814087,1.0158518552780151,-1.10677628981648e-05,0.0,0.0004588324518408,0.0,0.0,139.99366760253906,0.0,0.0,0.0,0.5766287446022034,4.0,0.0,1.0
642600,293.2030334472656,297.1499938964844,293.1499938964844,0.1013799980282783,-2316.11181640625,304.1526794433594,0.649273693561554,0.1601192057132721,0.14738629758358,293.423828125,297.1499938964844,293.1499938964844,0.0124013423919677,-730.3864135742188,303.06768798828125,0.4114197194576263,0.050000000745058,0.0508008114993572,293.2218017578125,297.1499938964844,293.1499938964844,0.3941531181335449,-5301.86865234375,304.1544494628906,0.9338507652282716,0.4801116287708282,0.3373395800590515,293.1240234375,297.1499938964844,293.1499938964844,0.5168946385383606,-8883.376953125,304.140625,0.9990000128746032,0.6713165044784546,0.5658506155014038,293.16229248046875,297.1499938964844,293.1499938964844,0.0218391008675098,-4552.1875,304.1504211425781,0.4512962102890014,0.060727197676897,0.2897295653820038,291.149658203125,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2767333984375,291.1439819335937,1.0,0.3745160400867462,0.6853414177894592,0.6853414177894592,1.0,1.0,-1.6696171760559082,0.7009225487709045,0.9686945676803588,0.314933031797409,0.0,0.0,0.7400509119033813,104.1236572265625,141.0,-90.44734954833984,-19965.0859375,560.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7951354980469,310.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,21230.921875,20160.0,0.0,0.0,0.4521082937717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015840768814087,1.0158518552780151,-1.10677628981648e-05,0.0,0.0004588324518408,0.0,0.0,139.99366760253906,0.0,0.0,0.0,0.5766287446022034,4.0,0.0,1.0
642660,293.2016906738281,297.1499938964844,293.1499938964844,0.1018547490239143,-2326.778076171875,304.1510314941406,0.6374478936195374,0.1590506136417389,0.1467915624380111,293.4385681152344,297.1499938964844,293.1499938964844,0.0123627316206693,-733.7026977539062,302.9207458496094,0.4033873677253723,0.050000000745058,0.0511762872338295,293.2221984863281,297.1499938964844,293.1499938964844,0.3965451419353485,-5329.9892578125,304.14910888671875,0.913898468017578,0.4782100915908813,0.336307018995285,293.1729736328125,297.1499938964844,293.1499938964844,0.5532833337783813,-9405.6396484375,304.08331298828125,0.9990000128746032,0.6621174216270447,0.5964904427528381,293.1643371582031,297.1499938964844,293.1499938964844,0.0219703391194343,-4574.18798828125,304.15008544921875,0.4374846518039703,0.0600026808679103,0.2885961532592773,291.03521728515625,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.2802429199219,291.0297546386719,1.0,0.387638509273529,0.6866353750228882,0.6866353750228882,1.0,1.0,-1.703535556793213,0.7169675827026367,0.9865679144859314,0.3237711191177368,0.0,0.0,0.7632507681846619,114.34402465820312,144.0,-129.4207763671875,-20169.384765625,612.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6438903808594,309.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19844.25390625,20160.0,0.0,0.0,0.4472804963588714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025475025177002,1.025485873222351,-1.0873593964788595e-05,0.0,0.0004539328510873,0.0,0.0,140.24916076660156,0.0,0.0,0.0,0.5924603939056396,4.0,0.0,1.0
642720,293.2016906738281,297.1499938964844,293.1499938964844,0.1018547490239143,-2326.778076171875,304.1510314941406,0.6374478936195374,0.1590506136417389,0.1467915624380111,293.4385681152344,297.1499938964844,293.1499938964844,0.0123627316206693,-733.7026977539062,302.9207458496094,0.4033873677253723,0.050000000745058,0.0511762872338295,293.2221984863281,297.1499938964844,293.1499938964844,0.3965451419353485,-5329.9892578125,304.14910888671875,0.913898468017578,0.4782100915908813,0.336307018995285,293.1729736328125,297.1499938964844,293.1499938964844,0.5532833337783813,-9405.6396484375,304.08331298828125,0.9990000128746032,0.6621174216270447,0.5964904427528381,293.1643371582031,297.1499938964844,293.1499938964844,0.0219703391194343,-4574.18798828125,304.15008544921875,0.4374846518039703,0.0600026808679103,0.2885961532592773,291.03521728515625,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.2802429199219,291.0297546386719,1.0,0.387638509273529,0.6866353750228882,0.6866353750228882,1.0,1.0,-1.703535556793213,0.7169675827026367,0.9865679144859314,0.3237711191177368,0.0,0.0,0.7632507681846619,114.34402465820312,144.0,-129.4207763671875,-20169.384765625,612.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6438903808594,309.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19844.25390625,20160.0,0.0,0.0,0.4472804963588714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.025475025177002,1.025485873222351,-1.0873593964788595e-05,0.0,0.0004539328510873,0.0,0.0,140.24916076660156,0.0,0.0,0.0,0.5924603939056396,4.0,0.0,1.0
642780,293.20025634765625,297.1499938964844,293.1499938964844,0.1018060892820358,-2326.73291015625,304.1507873535156,0.6278403401374817,0.1580301821231842,0.1461796164512634,293.4535217285156,297.1499938964844,293.1499938964844,0.012238354422152,-732.84228515625,302.7719421386719,0.3966489136219024,0.050000000745058,0.0515227280557155,293.2227478027344,297.1499938964844,293.1499938964844,0.3969538807868957,-5334.8505859375,304.1488037109375,0.8985349535942078,0.4762702882289886,0.3352177739143371,293.2411499023437,297.1499938964844,293.1499938964844,0.5797548890113831,-9766.3955078125,304.0632019042969,0.9977800846099854,0.647720217704773,0.6175951957702637,293.1669006347656,297.1499938964844,293.1499938964844,0.0217758286744356,-4558.2900390625,304.150390625,0.4260635673999786,0.0591210275888443,0.286387950181961,290.9788818359375,291.1499938964844,259.7933654785156,258.3813171386719,279.1716613769531,293.2981262207031,290.9765014648437,1.0,0.3976016044616699,0.6887516975402832,0.6887516975402832,1.0,1.0,-1.7247717380523682,0.727368175983429,0.9974035024642944,0.3300738930702209,0.0,0.0,0.7902970910072327,123.5849151611328,147.0,-83.24371337890625,-20413.64453125,654.0192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3077087402344,309.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,19579.11328125,20160.0,0.0,0.0,0.4452912211418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0782546997070312,1.078266143798828,-1.1487886695249472e-05,0.0,0.0004519139765761,0.0,0.0,157.8208465576172,0.0,0.0,0.0,0.6160380244255066,4.0,0.0,1.0
642840,293.20025634765625,297.1499938964844,293.1499938964844,0.1018060892820358,-2326.73291015625,304.1507873535156,0.6278403401374817,0.1580301821231842,0.1461796164512634,293.4535217285156,297.1499938964844,293.1499938964844,0.012238354422152,-732.84228515625,302.7719421386719,0.3966489136219024,0.050000000745058,0.0515227280557155,293.2227478027344,297.1499938964844,293.1499938964844,0.3969538807868957,-5334.8505859375,304.1488037109375,0.8985349535942078,0.4762702882289886,0.3352177739143371,293.2411499023437,297.1499938964844,293.1499938964844,0.5797548890113831,-9766.3955078125,304.0632019042969,0.9977800846099854,0.647720217704773,0.6175951957702637,293.1669006347656,297.1499938964844,293.1499938964844,0.0217758286744356,-4558.2900390625,304.150390625,0.4260635673999786,0.0591210275888443,0.286387950181961,290.9788818359375,291.1499938964844,259.7933654785156,258.3813171386719,279.1716613769531,293.2981262207031,290.9765014648437,1.0,0.3976016044616699,0.6887516975402832,0.6887516975402832,1.0,1.0,-1.7247717380523682,0.727368175983429,0.9974035024642944,0.3300738930702209,0.0,0.0,0.7902970910072327,123.5849151611328,147.0,-83.24371337890625,-20413.64453125,654.0192260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3077087402344,309.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,19579.11328125,20160.0,0.0,0.0,0.4452912211418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0782546997070312,1.078266143798828,-1.1487886695249472e-05,0.0,0.0004519139765761,0.0,0.0,157.8208465576172,0.0,0.0,0.0,0.6160380244255066,4.0,0.0,1.0
642900,293.1993408203125,297.1499938964844,293.1499938964844,0.101603664457798,-2322.92919921875,304.1510314941406,0.6224263310432434,0.157570943236351,0.1459675729274749,293.4608154296875,297.1499938964844,293.1499938964844,0.012159913778305,-731.2437133789062,302.69879150390625,0.3924088776111603,0.050000000745058,0.0517426393926143,293.22296142578125,297.1499938964844,293.1499938964844,0.3962145447731018,-5326.4365234375,304.150390625,0.890055239200592,0.4753057658672333,0.3347160816192627,293.2640991210937,297.1499938964844,293.1499938964844,0.5748416185379028,-9685.9873046875,304.0878295898437,0.9886552095413208,0.6420480012893677,0.6115554571151733,293.16815185546875,297.1499938964844,293.1499938964844,0.0216186605393886,-4541.84716796875,304.1506042480469,0.4200895428657532,0.0586603805422782,0.285407543182373,290.9794616699219,291.1499938964844,259.81854248046875,258.4007873535156,279.18048095703125,293.30914306640625,290.9816589355469,1.0,0.4011420309543609,0.6909573078155518,0.6909573078155518,1.0,1.0,-1.715607762336731,0.7239369750022888,0.991670787334442,0.3284883797168731,0.0,0.0,0.8018035292625427,128.95457458496094,147.0,-31.299760818481445,-20382.185546875,663.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1134033203125,309.7060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,19564.8984375,19080.0,0.0,0.0,0.4451145827770233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106130599975586,1.106142520904541,-1.1854436706926208e-05,0.0,0.0004517347260843,0.0,0.0,168.02305603027344,0.0,0.0,0.0,0.613680899143219,4.0,0.0,1.0
642960,293.1986389160156,297.1499938964844,293.1499938964844,0.1014536395668983,-2320.27734375,304.1510925292969,0.617973804473877,0.1570878475904464,0.1457151025533676,293.46826171875,297.1499938964844,293.1499938964844,0.0120721403509378,-729.4898071289062,302.6232604980469,0.3887907862663269,0.050000000745058,0.0519249513745307,293.22344970703125,297.1499938964844,293.1499938964844,0.3957202732563019,-5321.02734375,304.15118408203125,0.8832844495773315,0.474290519952774,0.3341618776321411,293.2764587402344,297.1499938964844,293.1499938964844,0.5719106793403625,-9636.3955078125,304.10430908203125,0.9809624552726746,0.6381639242172241,0.6073126792907715,293.16949462890625,297.1499938964844,293.1499938964844,0.0214395187795162,-4523.83642578125,304.1508178710937,0.4152663350105285,0.0581633187830448,0.2841051518917084,290.9735717773437,291.1499938964844,259.8434143066406,258.4200439453125,279.1861267089844,293.3172912597656,290.9718322753906,1.0,0.404080182313919,0.6931957006454468,0.6931957006454468,1.0,1.0,-1.7081985473632812,0.7213024497032166,0.9868960976600648,0.3273467123508453,0.0,0.0,0.8138962388038635,133.41043090820312,150.0,-33.56636428833008,-20236.1640625,670.8320922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432373046875,309.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18809.962890625,19080.0,0.0,0.0,0.4450636506080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1074228286743164,1.1074345111846924,-1.1701077710313257e-05,0.0,0.0004516830085776,0.0,0.0,166.79495239257812,0.0,0.0,0.0,0.626545250415802,4.0,0.0,1.0
643020,293.1972045898437,297.1499938964844,293.1499938964844,0.1008310541510582,-2308.486328125,304.1517944335937,0.6106960773468018,0.1561428606510162,0.1451312899589538,293.4832458496094,297.1499938964844,293.1499938964844,0.0118380300700664,-723.031005859375,302.4710998535156,0.3831672370433807,0.050000000745058,0.0522131659090518,293.2244873046875,297.1499938964844,293.1499938964844,0.3935683965682983,-5297.015625,304.1544189453125,0.8729569911956787,0.4722199738025665,0.3329485356807709,293.2867736816406,297.1499938964844,293.1499938964844,0.56707763671875,-9557.357421875,304.1273498535156,0.9688570499420166,0.6328482627868652,0.6019657850265503,293.171875,297.1499938964844,293.1499938964844,0.0209406297653913,-4470.35693359375,304.1513671875,0.4077036678791046,0.057190503925085,0.2810530960559845,290.9867553710937,291.1499938964844,259.8922119140625,258.4578552246094,279.1921691894531,293.3285522460937,290.9886779785156,1.0,0.4086537063121795,0.6977571249008179,0.6977571249008179,1.0,1.0,-1.696300983428955,0.7173504829406738,0.9789504408836364,0.3257882297039032,0.0,0.0,0.8353109359741211,140.4522705078125,153.0,12.558890342712402,-20178.2734375,682.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372375488281,309.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18644.150390625,19080.0,0.0,0.0,0.4455747008323669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1487491130828855,1.14876127243042,-1.222977243742207e-05,0.0,0.000452201697044,0.0,0.0,182.4155731201172,0.0,0.0,0.0,0.6453455090522766,4.0,0.0,1.0
643080,293.1972045898437,297.1499938964844,293.1499938964844,0.1008310541510582,-2308.486328125,304.1517944335937,0.6106960773468018,0.1561428606510162,0.1451312899589538,293.4832458496094,297.1499938964844,293.1499938964844,0.0118380300700664,-723.031005859375,302.4710998535156,0.3831672370433807,0.050000000745058,0.0522131659090518,293.2244873046875,297.1499938964844,293.1499938964844,0.3935683965682983,-5297.015625,304.1544189453125,0.8729569911956787,0.4722199738025665,0.3329485356807709,293.2867736816406,297.1499938964844,293.1499938964844,0.56707763671875,-9557.357421875,304.1273498535156,0.9688570499420166,0.6328482627868652,0.6019657850265503,293.171875,297.1499938964844,293.1499938964844,0.0209406297653913,-4470.35693359375,304.1513671875,0.4077036678791046,0.057190503925085,0.2810530960559845,290.9867553710937,291.1499938964844,259.8922119140625,258.4578552246094,279.1921691894531,293.3285522460937,290.9886779785156,1.0,0.4086537063121795,0.6977571249008179,0.6977571249008179,1.0,1.0,-1.696300983428955,0.7173504829406738,0.9789504408836364,0.3257882297039032,0.0,0.0,0.8353109359741211,140.4522705078125,153.0,12.558890342712402,-20178.2734375,682.5850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372375488281,309.4368591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18644.150390625,19080.0,0.0,0.0,0.4455747008323669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1487491130828855,1.14876127243042,-1.222977243742207e-05,0.0,0.000452201697044,0.0,0.0,182.4155731201172,0.0,0.0,0.0,0.6453455090522766,4.0,0.0,1.0
643140,293.195556640625,297.1499938964844,293.1499938964844,0.1001062914729118,-2294.63720703125,304.1523742675781,0.604843258857727,0.155278742313385,0.1445487737655639,293.4979248046875,297.1499938964844,293.1499938964844,0.0115657979622483,-714.6187744140625,302.31671142578125,0.379054456949234,0.050000000745058,0.0524374321103096,293.22540283203125,297.1499938964844,293.1499938964844,0.3908643722534179,-5267.1572265625,304.1574401855469,0.8651792407035828,0.4701419770717621,0.3316725194454193,293.2900085449219,297.1499938964844,293.1499938964844,0.5625510215759277,-9487.8740234375,304.14227294921875,0.959281086921692,0.6287176609039307,0.5981358289718628,293.17352294921875,297.1499938964844,293.1499938964844,0.0204234793782234,-4413.1455078125,304.1517639160156,0.4017632007598877,0.0562973693013191,0.27801513671875,291.0136108398437,291.1499938964844,259.9397888183594,258.4947814941406,279.1952209472656,293.3370361328125,291.0155029296875,1.0,0.4120616912841797,0.7024449706077576,0.7024449706077576,1.0,1.0,-1.6860921382904053,0.7141464352607727,0.9719456434249878,0.3246349692344665,0.0,0.0,0.8516897559165955,145.91307067871094,156.0,30.61094665527344,-20112.87109375,690.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37335205078125,309.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18705.490234375,18000.0,0.0,0.0,0.4468111097812652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183374047279358,1.1833868026733398,-1.2733996300084982e-05,0.0,0.0004534564795903,0.0,0.0,196.79391479492188,0.0,0.0,0.0,0.6465164422988892,4.0,0.0,1.0
643200,293.195556640625,297.1499938964844,293.1499938964844,0.1001062914729118,-2294.63720703125,304.1523742675781,0.604843258857727,0.155278742313385,0.1445487737655639,293.4979248046875,297.1499938964844,293.1499938964844,0.0115657979622483,-714.6187744140625,302.31671142578125,0.379054456949234,0.050000000745058,0.0524374321103096,293.22540283203125,297.1499938964844,293.1499938964844,0.3908643722534179,-5267.1572265625,304.1574401855469,0.8651792407035828,0.4701419770717621,0.3316725194454193,293.2900085449219,297.1499938964844,293.1499938964844,0.5625510215759277,-9487.8740234375,304.14227294921875,0.959281086921692,0.6287176609039307,0.5981358289718628,293.17352294921875,297.1499938964844,293.1499938964844,0.0204234793782234,-4413.1455078125,304.1517639160156,0.4017632007598877,0.0562973693013191,0.27801513671875,291.0136108398437,291.1499938964844,259.9397888183594,258.4947814941406,279.1952209472656,293.3370361328125,291.0155029296875,1.0,0.4120616912841797,0.7024449706077576,0.7024449706077576,1.0,1.0,-1.6860921382904053,0.7141464352607727,0.9719456434249878,0.3246349692344665,0.0,0.0,0.8516897559165955,145.91307067871094,156.0,30.61094665527344,-20112.87109375,690.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37335205078125,309.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18705.490234375,18000.0,0.0,0.0,0.4468111097812652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183374047279358,1.1833868026733398,-1.2733996300084982e-05,0.0,0.0004534564795903,0.0,0.0,196.79391479492188,0.0,0.0,0.0,0.6465164422988892,4.0,0.0,1.0
643260,293.1936950683594,297.1499938964844,293.1499938964844,0.0997197329998016,-2287.652587890625,304.1522521972656,0.5999867916107178,0.1545034348964691,0.1440098881721496,293.5121154785156,297.1499938964844,293.1499938964844,0.0113128647208213,-707.3397827148438,302.15380859375,0.3758039474487304,0.050000000745058,0.0526236146688461,293.2260437011719,297.1499938964844,293.1499938964844,0.3892887532711029,-5250.5107421875,304.1576232910156,0.8588787913322449,0.468104600906372,0.3303892016410827,293.2908020019531,297.1499938964844,293.1499938964844,0.5597505569458008,-9446.2744140625,304.14947509765625,0.951102614402771,0.6250059008598328,0.5947725772857666,293.1746826171875,297.1499938964844,293.1499938964844,0.0200208034366369,-4370.19091796875,304.15185546875,0.3965586125850677,0.0554697401821613,0.2751156389713287,291.0047912597656,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.3444519042969,291.0060119628906,1.0,0.4147506952285766,0.7072457671165466,0.7072457671165466,1.0,1.0,-1.6766082048416138,0.7112432718276978,0.9653649926185608,0.3236328065395355,0.0,0.0,0.8717477917671204,150.42626953125,159.0,6.650065898895264,-19956.109375,696.7901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964416503906,309.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17771.626953125,18000.0,0.0,0.0,0.4480635523796081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866059303283691,1.186618447303772,-1.256931591342436e-05,0.0,0.0004547275602817,0.0,0.0,195.89024353027344,0.0,0.0,0.0,0.6602465510368347,4.0,0.0,1.0
