time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643320,293.1936950683594,297.1499938964844,293.1499938964844,0.0997197329998016,-2287.652587890625,304.1522521972656,0.5999867916107178,0.1545034348964691,0.1440098881721496,293.5121154785156,297.1499938964844,293.1499938964844,0.0113128647208213,-707.3397827148438,302.15380859375,0.3758039474487304,0.050000000745058,0.0526236146688461,293.2260437011719,297.1499938964844,293.1499938964844,0.3892887532711029,-5250.5107421875,304.1576232910156,0.8588787913322449,0.468104600906372,0.3303892016410827,293.2908020019531,297.1499938964844,293.1499938964844,0.5597505569458008,-9446.2744140625,304.14947509765625,0.951102614402771,0.6250059008598328,0.5947725772857666,293.1746826171875,297.1499938964844,293.1499938964844,0.0200208034366369,-4370.19091796875,304.15185546875,0.3965586125850677,0.0554697401821613,0.2751156389713287,291.0047912597656,291.1499938964844,259.9861755371094,258.53082275390625,279.197021484375,293.3444519042969,291.0060119628906,1.0,0.4147506952285766,0.7072457671165466,0.7072457671165466,1.0,1.0,-1.6766082048416138,0.7112432718276978,0.9653649926185608,0.3236328065395355,0.0,0.0,0.8717477917671204,150.42626953125,159.0,6.650065898895264,-19956.109375,696.7901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964416503906,309.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17771.626953125,18000.0,0.0,0.0,0.4480635523796081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1866059303283691,1.186618447303772,-1.256931591342436e-05,0.0,0.0004547275602817,0.0,0.0,195.89024353027344,0.0,0.0,0.0,0.6602465510368347,4.0,0.0,1.0
643380,293.1916809082031,297.1499938964844,293.1499938964844,0.0990718156099319,-2275.22607421875,304.152587890625,0.5957732200622559,0.1538038402795791,0.143520638346672,293.5257568359375,297.1499938964844,293.1499938964844,0.0110238473862409,-697.5485229492188,301.9930725097656,0.3730743527412414,0.050000000745058,0.052786573767662,293.2265319824219,297.1499938964844,293.1499938964844,0.386512815952301,-5220.142578125,304.1596984863281,0.8534775972366333,0.4660781621932983,0.3291058242321014,293.290771484375,297.1499938964844,293.1499938964844,0.5552277565002441,-9381.64453125,304.1571350097656,0.9437613487243652,0.6214472055435181,0.591582179069519,293.1754455566406,297.1499938964844,293.1499938964844,0.019555989652872,-4316.916015625,304.1520080566406,0.3915391862392425,0.0546841882169246,0.2723215818405151,291.03143310546875,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.3514709472656,291.03375244140625,1.0,0.416995108127594,0.7121518850326538,0.7121518850326538,1.0,1.0,-1.6674902439117432,0.7084720730781555,0.9590182304382324,0.3226871788501739,0.0,0.0,0.8859267830848694,154.36048889160156,162.0,31.12541961669922,-19922.49609375,701.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652160644531,309.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17737.4453125,18000.0,0.0,0.0,0.4494663774967193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2112911939620972,1.2113040685653689,-1.2921032976009885e-05,0.0,0.0004561512323562,0.0,0.0,206.431869506836,0.0,0.0,0.0,0.6717115640640259,4.0,0.0,1.0
643440,293.1916809082031,297.1499938964844,293.1499938964844,0.0990718156099319,-2275.22607421875,304.152587890625,0.5957732200622559,0.1538038402795791,0.143520638346672,293.5257568359375,297.1499938964844,293.1499938964844,0.0110238473862409,-697.5485229492188,301.9930725097656,0.3730743527412414,0.050000000745058,0.052786573767662,293.2265319824219,297.1499938964844,293.1499938964844,0.386512815952301,-5220.142578125,304.1596984863281,0.8534775972366333,0.4660781621932983,0.3291058242321014,293.290771484375,297.1499938964844,293.1499938964844,0.5552277565002441,-9381.64453125,304.1571350097656,0.9437613487243652,0.6214472055435181,0.591582179069519,293.1754455566406,297.1499938964844,293.1499938964844,0.019555989652872,-4316.916015625,304.1520080566406,0.3915391862392425,0.0546841882169246,0.2723215818405151,291.03143310546875,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.3514709472656,291.03375244140625,1.0,0.416995108127594,0.7121518850326538,0.7121518850326538,1.0,1.0,-1.6674902439117432,0.7084720730781555,0.9590182304382324,0.3226871788501739,0.0,0.0,0.8859267830848694,154.36048889160156,162.0,31.12541961669922,-19922.49609375,701.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652160644531,309.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17737.4453125,18000.0,0.0,0.0,0.4494663774967193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2112911939620972,1.2113040685653689,-1.2921032976009885e-05,0.0,0.0004561512323562,0.0,0.0,206.431869506836,0.0,0.0,0.0,0.6717115640640259,4.0,0.0,1.0
643500,293.1906433105469,297.1499938964844,293.1499938964844,0.0987380594015121,-2268.787353515625,304.1527099609375,0.5938352346420288,0.1534789651632309,0.1432935893535614,293.53240966796875,297.1499938964844,293.1499938964844,0.0108761517331004,-692.3151245117188,301.91217041015625,0.371840238571167,0.050000000745058,0.0528623573482036,293.2267761230469,297.1499938964844,293.1499938964844,0.3850073516368866,-5203.69873046875,304.1606750488281,0.850999653339386,0.4650635123252868,0.3284586369991302,293.29058837890625,297.1499938964844,293.1499938964844,0.5527713894844055,-9347.1826171875,304.1603088378906,0.9402977228164672,0.6196958422660828,0.5900108814239502,293.17578125,297.1499938964844,293.1499938964844,0.0193239003419876,-4289.7451171875,304.1520690917969,0.3889706432819366,0.0543009974062442,0.2709479629993438,291.04791259765625,291.1499938964844,260.0534973144531,258.5833435058594,279.198974609375,293.3549499511719,291.0503845214844,1.0,0.4180065095424652,0.7146450877189636,0.7146450877189636,1.0,1.0,-1.6629958152770996,0.7071025371551514,0.9558932185173036,0.3222166895866394,0.0,0.0,0.8910890221595764,156.1852264404297,162.0,38.46742248535156,-19903.587890625,703.1331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145874023437,309.118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.171875,18000.0,0.0,0.0,0.4501945078372955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221388339996338,1.221401333808899,-1.3076914910925552e-05,0.0,0.0004568902077153,0.0,0.0,210.9683532714844,0.0,0.0,0.0,0.6764750480651855,4.0,0.0,1.0
643560,293.1896057128906,297.1499938964844,293.1499938964844,0.0984092354774475,-2262.431396484375,304.15283203125,0.5919876098632812,0.1531712561845779,0.1430788487195968,293.5389404296875,297.1499938964844,293.1499938964844,0.0107282558456063,-686.9536743164062,301.83074951171875,0.370672196149826,0.050000000745058,0.0529353469610214,293.2269592285156,297.1499938964844,293.1499938964844,0.3834697306156158,-5186.93603515625,304.1615295410156,0.8486357927322388,0.4640493988990783,0.3278093338012695,293.2903747558594,297.1499938964844,293.1499938964844,0.5502527356147766,-9312.1806640625,304.1629943847656,0.9369447231292723,0.6179612874984741,0.588452935218811,293.176025390625,297.1499938964844,293.1499938964844,0.0190941747277975,-4262.55322265625,304.152099609375,0.386389285326004,0.0539219751954078,0.269583523273468,291.0650634765625,291.1499938964844,260.0753173828125,258.6004333496094,279.19952392578125,293.3583679199219,291.067626953125,1.0,0.4189640283584595,0.7171646356582642,0.7171646356582642,1.0,1.0,-1.6585372686386108,0.7057402729988098,0.952796995639801,0.3217456340789795,0.0,0.0,0.8950258493423462,157.94015502929688,150.0,43.102684020996094,-19882.748046875,704.8048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,309.1092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17805.10546875,18000.0,0.0,0.0,0.4509086906909942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2296857833862305,1.229698896408081,-1.320899355050642e-05,0.0,0.0004576149804051,0.0,0.0,214.78228759765625,0.0,0.0,0.0,0.6804037094116211,4.0,0.0,1.0
643620,293.1871643066406,297.1499938964844,293.1499938964844,0.0976228788495063,-2247.263427734375,304.1531982421875,0.5925574898719788,0.1526590883731842,0.1425173878669738,293.5515441894531,297.1499938964844,293.1499938964844,0.0103736314922571,-673.21240234375,301.6669921875,0.37180295586586,0.050000000745058,0.0528648272156715,293.2271423339844,297.1499938964844,293.1499938964844,0.3801077902317047,-5150.27001953125,304.1632995605469,0.8491919636726379,0.4620620608329773,0.3263680636882782,293.28955078125,297.1499938964844,293.1499938964844,0.5448415279388428,-9237.619140625,304.16766357421875,0.9372597932815552,0.6145703196525574,0.5851826667785645,293.1763000488281,297.1499938964844,293.1499938964844,0.0185174345970153,-4193.65283203125,304.1523742675781,0.3848326802253723,0.0532106235623359,0.265970230102539,291.1018371582031,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,293.3650207519531,291.1047058105469,1.0,0.4158567190170288,0.722396194934845,0.722396194934845,1.0,1.0,-1.647784948348999,0.7021642923355103,0.9456206560134888,0.3203486800193786,0.0,0.0,0.8990478515625,155.93150329589844,138.0,50.200775146484375,-19822.46875,691.2677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9279479980469,309.1089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.451171875,18000.0,0.0,0.0,0.4521839320659637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240708589553833,1.2407220602035522,-1.3393427252594847e-05,0.0,0.0004589091986417,0.0,0.0,220.0092010498047,0.0,0.0,0.0,0.6856303811073303,4.0,0.0,1.0
643680,293.1871643066406,297.1499938964844,293.1499938964844,0.0976228788495063,-2247.263427734375,304.1531982421875,0.5925574898719788,0.1526590883731842,0.1425173878669738,293.5515441894531,297.1499938964844,293.1499938964844,0.0103736314922571,-673.21240234375,301.6669921875,0.37180295586586,0.050000000745058,0.0528648272156715,293.2271423339844,297.1499938964844,293.1499938964844,0.3801077902317047,-5150.27001953125,304.1632995605469,0.8491919636726379,0.4620620608329773,0.3263680636882782,293.28955078125,297.1499938964844,293.1499938964844,0.5448415279388428,-9237.619140625,304.16766357421875,0.9372597932815552,0.6145703196525574,0.5851826667785645,293.1763000488281,297.1499938964844,293.1499938964844,0.0185174345970153,-4193.65283203125,304.1523742675781,0.3848326802253723,0.0532106235623359,0.265970230102539,291.1018371582031,291.1499938964844,260.1181030273437,258.634033203125,279.2013854980469,293.3650207519531,291.1047058105469,1.0,0.4158567190170288,0.722396194934845,0.722396194934845,1.0,1.0,-1.647784948348999,0.7021642923355103,0.9456206560134888,0.3203486800193786,0.0,0.0,0.8990478515625,155.93150329589844,138.0,50.200775146484375,-19822.46875,691.2677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9279479980469,309.1089782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17889.451171875,18000.0,0.0,0.0,0.4521839320659637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.240708589553833,1.2407220602035522,-1.3393427252594847e-05,0.0,0.0004589091986417,0.0,0.0,220.0092010498047,0.0,0.0,0.0,0.6856303811073303,4.0,0.0,1.0
643740,293.1842346191406,297.1499938964844,293.1499938964844,0.0968193784356117,-2231.740966796875,304.1534729003906,0.5963322520256042,0.1523091346025467,0.1419588029384613,293.5633544921875,297.1499938964844,293.1499938964844,0.00998923368752,-657.4219970703125,301.5024719238281,0.375451922416687,0.050000000745058,0.0526446960866451,293.2269287109375,297.1499938964844,293.1499938964844,0.3765675723552704,-5111.7158203125,304.16473388671875,0.8536080718040466,0.4601539075374603,0.3248690664768219,293.2882385253906,297.1499938964844,293.1499938964844,0.5391668081283569,-9160.1484375,304.17120361328125,0.9426468014717102,0.6112987399101257,0.5818732976913452,293.1760559082031,297.1499938964844,293.1499938964844,0.017910186201334,-4119.31591796875,304.152587890625,0.3861088156700134,0.0525923259556293,0.2620427906513214,291.1412048339844,291.1499938964844,260.1596984863281,258.6669006347656,279.2032165527344,293.3713073730469,291.1441345214844,1.0,0.4098355174064636,0.7278093695640564,0.7278093695640564,1.0,1.0,-1.6363619565963743,0.6982592940330505,0.938102662563324,0.3187446892261505,0.0,0.0,0.8975907564163208,150.12196350097656,126.0,53.82575607299805,-19750.837890625,666.8012084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9279479980469,309.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.419921875,18000.0,0.0,0.0,0.4530856609344482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2437512874603271,1.2437647581100464,-1.3459904948831536e-05,0.0,0.0004598243394866,0.0,0.0,221.6397705078125,0.0,0.0,0.0,0.6870746612548828,4.0,0.0,1.0
643800,293.1842346191406,297.1499938964844,293.1499938964844,0.0968193784356117,-2231.740966796875,304.1534729003906,0.5963322520256042,0.1523091346025467,0.1419588029384613,293.5633544921875,297.1499938964844,293.1499938964844,0.00998923368752,-657.4219970703125,301.5024719238281,0.375451922416687,0.050000000745058,0.0526446960866451,293.2269287109375,297.1499938964844,293.1499938964844,0.3765675723552704,-5111.7158203125,304.16473388671875,0.8536080718040466,0.4601539075374603,0.3248690664768219,293.2882385253906,297.1499938964844,293.1499938964844,0.5391668081283569,-9160.1484375,304.17120361328125,0.9426468014717102,0.6112987399101257,0.5818732976913452,293.1760559082031,297.1499938964844,293.1499938964844,0.017910186201334,-4119.31591796875,304.152587890625,0.3861088156700134,0.0525923259556293,0.2620427906513214,291.1412048339844,291.1499938964844,260.1596984863281,258.6669006347656,279.2032165527344,293.3713073730469,291.1441345214844,1.0,0.4098355174064636,0.7278093695640564,0.7278093695640564,1.0,1.0,-1.6363619565963743,0.6982592940330505,0.938102662563324,0.3187446892261505,0.0,0.0,0.8975907564163208,150.12196350097656,126.0,53.82575607299805,-19750.837890625,666.8012084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9279479980469,309.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.419921875,18000.0,0.0,0.0,0.4530856609344482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2437512874603271,1.2437647581100464,-1.3459904948831536e-05,0.0,0.0004598243394866,0.0,0.0,221.6397705078125,0.0,0.0,0.0,0.6870746612548828,4.0,0.0,1.0
643860,293.1810302734375,297.1499938964844,293.1499938964844,0.096060536801815,-2217.067626953125,304.153564453125,0.602303147315979,0.1520936787128448,0.1414442062377929,293.574462890625,297.1499938964844,293.1499938964844,0.00959899649024,-640.6314086914062,301.3367614746094,0.380886048078537,0.050000000745058,0.0523367598652839,293.22637939453125,297.1499938964844,293.1499938964844,0.3730213046073913,-5073.18408203125,304.1657409667969,0.8608298301696777,0.4583143293857574,0.3233549892902374,293.2865600585937,297.1499938964844,293.1499938964844,0.5334723591804504,-9082.974609375,304.173583984375,0.9513843059539796,0.6081354022026062,0.5785802602767944,293.1754150390625,297.1499938964844,293.1499938964844,0.0173205602914094,-4045.26611328125,304.1527099609375,0.3894609212875366,0.0520594529807567,0.258096307516098,291.1799011230469,291.1499938964844,260.2001037597656,258.69903564453125,279.2048034667969,293.3771667480469,291.18267822265625,1.0,0.4019225537776947,0.7333713173866272,0.7333713173866272,1.0,1.0,-1.62486469745636,0.6942862272262573,0.9305784702301024,0.3170831203460693,0.0,0.0,0.8909997940063477,142.08946228027344,114.0,53.50397491455078,-19670.736328125,636.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9702453613281,309.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.73046875,18000.0,0.0,0.0,0.4534777998924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238836407661438,1.2388497591018677,-1.340623293799581e-05,0.0,0.0004602223052643,0.0,0.0,219.6120758056641,0.0,0.0,0.0,0.6847435235977173,4.0,0.0,1.0
643920,293.1810302734375,297.1499938964844,293.1499938964844,0.096060536801815,-2217.067626953125,304.153564453125,0.602303147315979,0.1520936787128448,0.1414442062377929,293.574462890625,297.1499938964844,293.1499938964844,0.00959899649024,-640.6314086914062,301.3367614746094,0.380886048078537,0.050000000745058,0.0523367598652839,293.22637939453125,297.1499938964844,293.1499938964844,0.3730213046073913,-5073.18408203125,304.1657409667969,0.8608298301696777,0.4583143293857574,0.3233549892902374,293.2865600585937,297.1499938964844,293.1499938964844,0.5334723591804504,-9082.974609375,304.173583984375,0.9513843059539796,0.6081354022026062,0.5785802602767944,293.1754150390625,297.1499938964844,293.1499938964844,0.0173205602914094,-4045.26611328125,304.1527099609375,0.3894609212875366,0.0520594529807567,0.258096307516098,291.1799011230469,291.1499938964844,260.2001037597656,258.69903564453125,279.2048034667969,293.3771667480469,291.18267822265625,1.0,0.4019225537776947,0.7333713173866272,0.7333713173866272,1.0,1.0,-1.62486469745636,0.6942862272262573,0.9305784702301024,0.3170831203460693,0.0,0.0,0.8909997940063477,142.08946228027344,114.0,53.50397491455078,-19670.736328125,636.4342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9702453613281,309.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.73046875,18000.0,0.0,0.0,0.4534777998924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238836407661438,1.2388497591018677,-1.340623293799581e-05,0.0,0.0004602223052643,0.0,0.0,219.6120758056641,0.0,0.0,0.0,0.6847435235977173,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.0953753069043159,-2203.822509765625,304.15350341796875,0.6099317073822021,0.1519871354103088,0.1409827023744583,293.5848999023437,297.1499938964844,293.1499938964844,0.0092152450233697,-623.4496459960938,301.1692199707031,0.3877849578857422,0.050000000745058,0.0519760251045227,293.22564697265625,297.1499938964844,293.1499938964844,0.3695841431617737,-5035.93798828125,304.16619873046875,0.8704735040664673,0.4565304517745971,0.3218427300453186,293.2846374511719,297.1499938964844,293.1499938964844,0.5279310345649719,-9008.328125,304.1749267578125,0.9624322056770324,0.6050671339035034,0.5753263235092163,293.1745300292969,297.1499938964844,293.1499938964844,0.0167655665427446,-3973.871337890625,304.1527404785156,0.3941903710365295,0.051596388220787,0.2542314827442169,291.2152709960937,291.1499938964844,260.23931884765625,258.7304992675781,279.2062072753906,293.3827514648437,291.2177429199219,1.0,0.3927493989467621,0.7390625476837158,0.7390625476837158,1.0,1.0,-1.613515019416809,0.6903414130210876,0.9231736063957214,0.3154155910015106,0.0,0.0,0.879881739616394,132.724853515625,102.0,49.43048858642578,-19580.720703125,602.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,309.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.31640625,18000.0,0.0,0.0,0.4532652497291565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2261449098587036,1.2261581420898438,-1.3236067388788795e-05,0.0,0.0004600065876729,0.0,0.0,214.07742309570312,0.0,0.0,0.0,0.6787335872650146,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.0953753069043159,-2203.822509765625,304.15350341796875,0.6099317073822021,0.1519871354103088,0.1409827023744583,293.5848999023437,297.1499938964844,293.1499938964844,0.0092152450233697,-623.4496459960938,301.1692199707031,0.3877849578857422,0.050000000745058,0.0519760251045227,293.22564697265625,297.1499938964844,293.1499938964844,0.3695841431617737,-5035.93798828125,304.16619873046875,0.8704735040664673,0.4565304517745971,0.3218427300453186,293.2846374511719,297.1499938964844,293.1499938964844,0.5279310345649719,-9008.328125,304.1749267578125,0.9624322056770324,0.6050671339035034,0.5753263235092163,293.1745300292969,297.1499938964844,293.1499938964844,0.0167655665427446,-3973.871337890625,304.1527404785156,0.3941903710365295,0.051596388220787,0.2542314827442169,291.2152709960937,291.1499938964844,260.23931884765625,258.7304992675781,279.2062072753906,293.3827514648437,291.2177429199219,1.0,0.3927493989467621,0.7390625476837158,0.7390625476837158,1.0,1.0,-1.613515019416809,0.6903414130210876,0.9231736063957214,0.3154155910015106,0.0,0.0,0.879881739616394,132.724853515625,102.0,49.43048858642578,-19580.720703125,602.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,309.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.31640625,18000.0,0.0,0.0,0.4532652497291565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2261449098587036,1.2261581420898438,-1.3236067388788795e-05,0.0,0.0004600065876729,0.0,0.0,214.07742309570312,0.0,0.0,0.0,0.6787335872650146,4.0,0.0,1.0
644100,293.1759948730469,297.1499938964844,293.1499938964844,0.0950673893094062,-2197.879638671875,304.1534423828125,0.6142191290855408,0.1519684940576553,0.1407725214958191,293.5899353027344,297.1499938964844,293.1499938964844,0.0090281050652265,-614.8453979492188,301.0845031738281,0.3916417360305786,0.050000000745058,0.0517829731106758,293.2252197265625,297.1499938964844,293.1499938964844,0.3679382801055908,-5018.14697265625,304.166259765625,0.8761681914329529,0.4556559920310974,0.3210899829864502,293.2835998535156,297.1499938964844,293.1499938964844,0.5252658128738403,-8972.5751953125,304.1752624511719,0.9685598611831664,0.6035650372505188,0.5737175941467285,293.17401123046875,297.1499938964844,293.1499938964844,0.0165032539516687,-3939.57763671875,304.1527099609375,0.396895170211792,0.051386184990406,0.2523411214351654,291.2309265136719,291.1499938964844,260.25848388671875,258.7459716796875,279.20684814453125,293.38543701171875,291.2331237792969,1.0,0.3878133893013,0.741953432559967,0.741953432559967,1.0,1.0,-1.6079261302947998,0.688392698764801,0.919533371925354,0.3145866692066192,0.0,0.0,0.8729107975959778,127.72377014160156,102.0,46.02972030639648,-19531.15625,585.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992736816406,309.2641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18200.158203125,18000.0,0.0,0.0,0.4529113173484802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217000126838684,1.217013239860535,-1.310985771851847e-05,0.0,0.0004596474173013,0.0,0.0,210.10073852539065,0.0,0.0,0.0,0.6744115948677063,4.0,0.0,1.0
644160,293.1742858886719,297.1499938964844,293.1499938964844,0.0947857201099395,-2192.453857421875,304.1533203125,0.6186898350715637,0.1519702672958374,0.1405760049819946,293.5948791503906,297.1499938964844,293.1499938964844,0.0088445264846086,-606.2694091796875,300.9989318847656,0.395496517419815,0.050000000745058,0.0515840835869312,293.2247619628906,297.1499938964844,293.1499938964844,0.366355687379837,-5001.072265625,304.1661682128906,0.8824499249458313,0.4547916650772095,0.3203403353691101,293.28253173828125,297.1499938964844,293.1499938964844,0.5226932168006897,-8938.1591796875,304.1753234863281,0.9749640822410583,0.6020824313163757,0.572121798992157,293.1734619140625,297.1499938964844,293.1499938964844,0.0162514466792345,-3906.34619140625,304.1526794433594,0.3998095989227295,0.0511877909302711,0.2504800856113434,291.24481201171875,291.1499938964844,260.2773742675781,258.7612609863281,279.2074584960937,293.3881225585937,291.2467346191406,1.0,0.3826886117458343,0.7448742389678955,0.7448742389678955,1.0,1.0,-1.6024010181427002,0.6864627599716187,0.9159383177757264,0.3137626945972442,0.0,0.0,0.8651923537254333,122.57669830322266,90.0,41.78116607666016,-19478.146484375,567.8074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564025878906,309.2972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18239.8359375,18000.0,0.0,0.0,0.4523847997188568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206106424331665,1.206119418144226,-1.2958537809026892e-05,0.0,0.0004591130709741,0.0,0.0,205.40914916992188,0.0,0.0,0.0,0.6692726016044617,4.0,0.0,1.0
644220,293.17095947265625,297.1499938964844,293.1499938964844,0.0943085700273513,-2183.306640625,304.15301513671875,0.6284291744232178,0.1520298421382904,0.1402233988046646,293.6046142578125,297.1499938964844,293.1499938964844,0.0084891766309738,-589.3024291992188,300.8245849609375,0.4034555554389953,0.050000000745058,0.0511739589273929,293.22381591796875,297.1499938964844,293.1499938964844,0.3634157180786133,-4969.46484375,304.1656799316406,0.8968513607978821,0.4530903697013855,0.3188516795635223,293.28033447265625,297.1499938964844,293.1499938964844,0.517879843711853,-8874.041015625,304.1748962402344,0.9882616400718688,0.5991725325584412,0.5689708590507507,293.17236328125,297.1499938964844,293.1499938964844,0.0157790873199701,-3843.263427734375,304.1525573730469,0.4063966572284698,0.0508207194507122,0.2468429058790207,291.2663269042969,291.1499938964844,260.31427001953125,258.7914123535156,279.2087097167969,293.3934326171875,291.267578125,1.0,0.3719537258148193,0.7508068680763245,0.7508068680763245,1.0,1.0,-1.591548204421997,0.6826618313789368,0.9088864326477052,0.3121314346790313,0.0,0.0,0.8481447100639343,111.97501373291016,78.0,31.141918182373047,-19361.154296875,532.1050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,309.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18309.12109375,18000.0,0.0,0.0,0.4507941901683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1796008348464966,1.1796133518218994,-1.2590215192176402e-05,0.0,0.000457498797914,0.0,0.0,194.24696350097656,0.0,0.0,0.0,0.6568102240562439,4.0,0.0,1.0
644280,293.17095947265625,297.1499938964844,293.1499938964844,0.0943085700273513,-2183.306640625,304.15301513671875,0.6284291744232178,0.1520298421382904,0.1402233988046646,293.6046142578125,297.1499938964844,293.1499938964844,0.0084891766309738,-589.3024291992188,300.8245849609375,0.4034555554389953,0.050000000745058,0.0511739589273929,293.22381591796875,297.1499938964844,293.1499938964844,0.3634157180786133,-4969.46484375,304.1656799316406,0.8968513607978821,0.4530903697013855,0.3188516795635223,293.28033447265625,297.1499938964844,293.1499938964844,0.517879843711853,-8874.041015625,304.1748962402344,0.9882616400718688,0.5991725325584412,0.5689708590507507,293.17236328125,297.1499938964844,293.1499938964844,0.0157790873199701,-3843.263427734375,304.1525573730469,0.4063966572284698,0.0508207194507122,0.2468429058790207,291.2663269042969,291.1499938964844,260.31427001953125,258.7914123535156,279.2087097167969,293.3934326171875,291.267578125,1.0,0.3719537258148193,0.7508068680763245,0.7508068680763245,1.0,1.0,-1.591548204421997,0.6826618313789368,0.9088864326477052,0.3121314346790313,0.0,0.0,0.8481447100639343,111.97501373291016,78.0,31.141918182373047,-19361.154296875,532.1050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,309.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18309.12109375,18000.0,0.0,0.0,0.4507941901683807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1796008348464966,1.1796133518218994,-1.2590215192176402e-05,0.0,0.000457498797914,0.0,0.0,194.24696350097656,0.0,0.0,0.0,0.6568102240562439,4.0,0.0,1.0
644340,293.1676330566406,297.1499938964844,293.1499938964844,0.0939606204628944,-2176.700439453125,304.152587890625,0.6394602060317993,0.1521749198436737,0.1399420201778412,293.61395263671875,297.1499938964844,293.1499938964844,0.0081539135426282,-572.8580932617188,300.6460876464844,0.4122005701065063,0.050000000745058,0.0507682375609874,293.2227783203125,297.1499938964844,293.1499938964844,0.3607999086380005,-4941.48583984375,304.164794921875,0.9138280749320984,0.4514309167861938,0.3173909783363342,293.2774353027344,297.1499938964844,293.1499938964844,0.5107769966125488,-8775.0263671875,304.1791076660156,0.9990000128746032,0.5964528322219849,0.5629099011421204,293.1711730957031,297.1499938964844,293.1499938964844,0.015353724360466,-3785.669677734375,304.15240478515625,0.4141401946544647,0.050494335591793,0.2433875352144241,291.2791748046875,291.1499938964844,260.3500061035156,258.82098388671875,279.2117919921875,293.3987121582031,291.2801208496094,1.0,0.3605729639530182,0.7570679187774658,0.7570679187774658,1.0,1.0,-1.577686429023743,0.6774174571037292,0.9002689719200134,0.3098508417606354,0.0,0.0,0.8299833536148071,101.43269348144533,66.0,21.303955078125,-19205.40234375,495.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,309.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18359.57421875,18000.0,0.0,0.0,0.4484749436378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481657028198242,1.1481778621673584,-1.2157279343227856e-05,0.0,0.0004551450547296,0.0,0.0,181.5125732421875,0.0,0.0,0.0,0.6421013474464417,4.0,0.0,1.0
644400,293.1676330566406,297.1499938964844,293.1499938964844,0.0939606204628944,-2176.700439453125,304.152587890625,0.6394602060317993,0.1521749198436737,0.1399420201778412,293.61395263671875,297.1499938964844,293.1499938964844,0.0081539135426282,-572.8580932617188,300.6460876464844,0.4122005701065063,0.050000000745058,0.0507682375609874,293.2227783203125,297.1499938964844,293.1499938964844,0.3607999086380005,-4941.48583984375,304.164794921875,0.9138280749320984,0.4514309167861938,0.3173909783363342,293.2774353027344,297.1499938964844,293.1499938964844,0.5107769966125488,-8775.0263671875,304.1791076660156,0.9990000128746032,0.5964528322219849,0.5629099011421204,293.1711730957031,297.1499938964844,293.1499938964844,0.015353724360466,-3785.669677734375,304.15240478515625,0.4141401946544647,0.050494335591793,0.2433875352144241,291.2791748046875,291.1499938964844,260.3500061035156,258.82098388671875,279.2117919921875,293.3987121582031,291.2801208496094,1.0,0.3605729639530182,0.7570679187774658,0.7570679187774658,1.0,1.0,-1.577686429023743,0.6774174571037292,0.9002689719200134,0.3098508417606354,0.0,0.0,0.8299833536148071,101.43269348144533,66.0,21.303955078125,-19205.40234375,495.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43487548828125,309.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18359.57421875,18000.0,0.0,0.0,0.4484749436378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481657028198242,1.1481778621673584,-1.2157279343227856e-05,0.0,0.0004551450547296,0.0,0.0,181.5125732421875,0.0,0.0,0.0,0.6421013474464417,4.0,0.0,1.0
644460,293.1639099121094,297.1499938964844,293.1499938964844,0.093535728752613,-2168.146240234375,304.1524353027344,0.6500841379165649,0.1524808257818222,0.1398804634809494,293.6217041015625,297.1499938964844,293.1499938964844,0.0078407283872365,-556.3619384765625,300.47784423828125,0.4206351935863495,0.050000000745058,0.0504436865448951,293.2215881347656,297.1499938964844,293.1499938964844,0.357360690832138,-4903.658203125,304.1656799316406,0.930521547794342,0.4498274028301239,0.3160389363765716,293.2515563964844,297.1499938964844,293.1499938964844,0.4801154434680938,-8337.03515625,304.22039794921875,0.9990000128746032,0.5984014868736267,0.5350157618522644,293.16949462890625,297.1499938964844,293.1499938964844,0.0149853453040122,-3732.128662109375,304.1522216796875,0.4218784868717193,0.0502944663166999,0.2407871037721634,291.32232666015625,291.1499938964844,260.38360595703125,258.8489685058594,279.2240295410156,293.4013977050781,291.32684326171875,1.0,0.3476360738277435,0.7651057243347168,0.7651057243347168,1.0,1.0,-1.5388636589050293,0.6609319448471069,0.8779317140579224,0.3012788295745849,0.0,0.0,0.8046818971633911,92.467041015625,54.0,58.75285339355469,-18849.20703125,448.9665832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6369323730469,309.5723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18490.3828125,18000.0,0.0,0.0,0.4449374377727508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079884767532349,1.1080001592636108,-1.1636414456006603e-05,0.0,0.0004515549517236,0.0,0.0,166.28114318847656,0.0,0.0,0.0,0.6233001351356506,4.0,0.0,1.0
644520,293.1639099121094,297.1499938964844,293.1499938964844,0.093535728752613,-2168.146240234375,304.1524353027344,0.6500841379165649,0.1524808257818222,0.1398804634809494,293.6217041015625,297.1499938964844,293.1499938964844,0.0078407283872365,-556.3619384765625,300.47784423828125,0.4206351935863495,0.050000000745058,0.0504436865448951,293.2215881347656,297.1499938964844,293.1499938964844,0.357360690832138,-4903.658203125,304.1656799316406,0.930521547794342,0.4498274028301239,0.3160389363765716,293.2515563964844,297.1499938964844,293.1499938964844,0.4801154434680938,-8337.03515625,304.22039794921875,0.9990000128746032,0.5984014868736267,0.5350157618522644,293.16949462890625,297.1499938964844,293.1499938964844,0.0149853453040122,-3732.128662109375,304.1522216796875,0.4218784868717193,0.0502944663166999,0.2407871037721634,291.32232666015625,291.1499938964844,260.38360595703125,258.8489685058594,279.2240295410156,293.4013977050781,291.32684326171875,1.0,0.3476360738277435,0.7651057243347168,0.7651057243347168,1.0,1.0,-1.5388636589050293,0.6609319448471069,0.8779317140579224,0.3012788295745849,0.0,0.0,0.8046818971633911,92.467041015625,54.0,58.75285339355469,-18849.20703125,448.9665832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6369323730469,309.5723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18490.3828125,18000.0,0.0,0.0,0.4449374377727508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079884767532349,1.1080001592636108,-1.1636414456006603e-05,0.0,0.0004515549517236,0.0,0.0,166.28114318847656,0.0,0.0,0.0,0.6233001351356506,4.0,0.0,1.0
644580,293.16046142578125,297.1499938964844,293.1499938964844,0.0930255725979805,-2157.768798828125,304.1524963378906,0.6634705066680908,0.1528312414884567,0.1398598998785019,293.6285705566406,297.1499938964844,293.1499938964844,0.0075294091366231,-539.134033203125,300.3154602050781,0.4317905604839325,0.050000000745058,0.0501011051237583,293.2206726074219,297.1499938964844,293.1499938964844,0.3534286916255951,-4860.12353515625,304.1669921875,0.9505355954170228,0.4481996893882751,0.3146601319313049,293.1990051269531,297.1499938964844,293.1499938964844,0.4448597729206085,-7834.52880859375,304.2555236816406,0.9990000128746032,0.6064325571060181,0.5037257671356201,293.1672058105469,297.1499938964844,293.1499938964844,0.0146741075441241,-3684.430419921875,304.1520080566406,0.432874858379364,0.0502673387527465,0.2388230115175247,291.381591796875,291.1499938964844,260.4143371582031,258.87457275390625,279.25860595703125,293.4105834960937,291.3866882324219,1.0,0.333469957113266,0.7678212523460388,0.7678212523460388,1.0,1.0,-1.4968513250350952,0.6421036720275879,0.8547476530075073,0.2909994125366211,0.0,0.0,0.7698915004730225,83.0075454711914,72.0,78.03984832763672,-18393.974609375,401.7655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92449951171875,309.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18718.87890625,18000.0,0.0,0.0,0.4395676553249359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046315312385559,1.0463261604309082,-1.0881281014007982e-05,0.0,0.0004461052885744,0.0,0.0,144.8134307861328,0.0,0.0,0.0,0.594973623752594,4.0,0.0,1.0
644640,293.16046142578125,297.1499938964844,293.1499938964844,0.0930255725979805,-2157.768798828125,304.1524963378906,0.6634705066680908,0.1528312414884567,0.1398598998785019,293.6285705566406,297.1499938964844,293.1499938964844,0.0075294091366231,-539.134033203125,300.3154602050781,0.4317905604839325,0.050000000745058,0.0501011051237583,293.2206726074219,297.1499938964844,293.1499938964844,0.3534286916255951,-4860.12353515625,304.1669921875,0.9505355954170228,0.4481996893882751,0.3146601319313049,293.1990051269531,297.1499938964844,293.1499938964844,0.4448597729206085,-7834.52880859375,304.2555236816406,0.9990000128746032,0.6064325571060181,0.5037257671356201,293.1672058105469,297.1499938964844,293.1499938964844,0.0146741075441241,-3684.430419921875,304.1520080566406,0.432874858379364,0.0502673387527465,0.2388230115175247,291.381591796875,291.1499938964844,260.4143371582031,258.87457275390625,279.25860595703125,293.4105834960937,291.3866882324219,1.0,0.333469957113266,0.7678212523460388,0.7678212523460388,1.0,1.0,-1.4968513250350952,0.6421036720275879,0.8547476530075073,0.2909994125366211,0.0,0.0,0.7698915004730225,83.0075454711914,72.0,78.03984832763672,-18393.974609375,401.7655334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92449951171875,309.7255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18718.87890625,18000.0,0.0,0.0,0.4395676553249359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.046315312385559,1.0463261604309082,-1.0881281014007982e-05,0.0,0.0004461052885744,0.0,0.0,144.8134307861328,0.0,0.0,0.0,0.594973623752594,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.0928748175501823,-2154.619140625,304.1523132324219,0.6672568321228027,0.1529850512742996,0.1399344205856323,293.6320495605469,297.1499938964844,293.1499938964844,0.0073951738886535,-531.63671875,300.2329406738281,0.4349660277366638,0.050000000745058,0.0500176772475242,293.2204284667969,297.1499938964844,293.1499938964844,0.3516677618026733,-4840.7822265625,304.1670837402344,0.955325961112976,0.4473555386066437,0.3140259087085724,293.1678771972656,297.1499938964844,293.1499938964844,0.4347222447395324,-7695.123046875,304.25445556640625,0.9990000128746032,0.6119277477264404,0.4958029687404632,293.1660461425781,297.1499938964844,293.1499938964844,0.0145983379334211,-3671.89697265625,304.1517639160156,0.4361402690410614,0.0502759180963039,0.2384864836931228,291.4081420898437,291.1499938964844,260.4286499023437,258.88653564453125,279.2807006835937,293.4228210449219,291.41021728515625,1.0,0.3305893242359161,0.7673076391220093,0.7673076391220093,1.0,1.0,-1.48614764213562,0.6371486186981201,0.8489990234375,0.2880290150642395,0.0,0.0,0.7499323487281799,80.69384002685547,72.0,64.77986145019531,-18204.9453125,390.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0978088378906,309.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18836.4609375,18000.0,0.0,0.0,0.4361137747764587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0068278312683103,1.006838321685791,-1.0415555152576417e-05,0.0,0.000442600052338,0.0,0.0,132.1325225830078,0.0,0.0,0.0,0.5771016478538513,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0929728746414184,-2156.56201171875,304.1517028808594,0.6684442162513733,0.1531091481447219,0.1400372087955474,293.6355895996094,297.1499938964844,293.1499938964844,0.0072834622114896,-525.8384399414062,300.14141845703125,0.4358566403388977,0.050000000745058,0.0499952174723148,293.2202453613281,297.1499938964844,293.1499938964844,0.3507936000823974,-4831.84619140625,304.1655578613281,0.9561530947685242,0.4464956521987915,0.3134172856807709,293.14208984375,297.1499938964844,293.1499938964844,0.4313503503799438,-7655.40185546875,304.2414855957031,0.9990000128746032,0.6167669296264648,0.4936472177505493,293.1649780273437,297.1499938964844,293.1499938964844,0.0145925879478454,-3671.337646484375,304.1514587402344,0.4370642900466919,0.0502804443240165,0.2384046465158462,291.40753173828125,291.1499938964844,260.4423217773437,258.89794921875,279.2981262207031,293.4371337890625,291.4050598144531,1.0,0.3298284113407135,0.7670238018035889,0.7670238018035889,1.0,1.0,-1.4828212261199951,0.6355899572372437,0.8472312688827515,0.2870758771896362,0.0,0.0,0.7326694130897522,80.06253814697266,90.0,21.021053314208984,-18051.578125,387.05267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2743835449219,309.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18870.189453125,18000.0,0.0,0.0,0.4322748482227325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9653263092041016,0.965336263179779,-9.92616423900472e-06,0.0,0.0004387040098663,0.0,0.0,119.53347778320312,0.0,0.0,0.0,0.5586355924606323,4.0,0.0,1.0
644820,293.15594482421875,297.1499938964844,293.1499938964844,0.0937290042638778,-2171.868408203125,304.1498718261719,0.6650462746620178,0.1532875001430511,0.1403001099824905,293.64288330078125,297.1499938964844,293.1499938964844,0.0071116075851023,-518.1111450195312,299.9347839355469,0.4325238466262817,0.050000000745058,0.0500814616680145,293.2200012207031,297.1499938964844,293.1499938964844,0.3511189520359039,-4837.94677734375,304.1597595214844,0.94917893409729,0.4447689950466156,0.3122845292091369,293.1159973144531,297.1499938964844,293.1499938964844,0.4397315979003906,-7796.76123046875,304.1965026855469,0.9990000128746032,0.6223369836807251,0.5018625259399414,293.1633605957031,297.1499938964844,293.1499938964844,0.0147277591750025,-3695.60302734375,304.1507568359375,0.4336020052433014,0.0502297654747962,0.2387150377035141,291.3418884277344,291.1499938964844,260.4678039550781,258.9192810058594,279.3153381347656,293.4554748535156,291.33404541015625,1.0,0.3337132334709167,0.766456127166748,0.766456127166748,1.0,1.0,-1.4921056032180786,0.6397794485092163,0.8523260951042175,0.2892848551273346,0.0,0.0,0.7107206583023071,82.41272735595703,108.0,-75.45144653320312,-17902.025390625,397.7877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5924072265625,309.8393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18637.619140625,18000.0,0.0,0.0,0.4239339232444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993504643440247,0.8993595838546753,-9.126509212364908e-06,0.0,0.0004302390443626,0.0,0.0,100.82559967041016,0.0,0.0,0.0,0.5294349193572998,4.0,0.0,1.0
644880,293.15594482421875,297.1499938964844,293.1499938964844,0.0937290042638778,-2171.868408203125,304.1498718261719,0.6650462746620178,0.1532875001430511,0.1403001099824905,293.64288330078125,297.1499938964844,293.1499938964844,0.0071116075851023,-518.1111450195312,299.9347839355469,0.4325238466262817,0.050000000745058,0.0500814616680145,293.2200012207031,297.1499938964844,293.1499938964844,0.3511189520359039,-4837.94677734375,304.1597595214844,0.94917893409729,0.4447689950466156,0.3122845292091369,293.1159973144531,297.1499938964844,293.1499938964844,0.4397315979003906,-7796.76123046875,304.1965026855469,0.9990000128746032,0.6223369836807251,0.5018625259399414,293.1633605957031,297.1499938964844,293.1499938964844,0.0147277591750025,-3695.60302734375,304.1507568359375,0.4336020052433014,0.0502297654747962,0.2387150377035141,291.3418884277344,291.1499938964844,260.4678039550781,258.9192810058594,279.3153381347656,293.4554748535156,291.33404541015625,1.0,0.3337132334709167,0.766456127166748,0.766456127166748,1.0,1.0,-1.4921056032180786,0.6397794485092163,0.8523260951042175,0.2892848551273346,0.0,0.0,0.7107206583023071,82.41272735595703,108.0,-75.45144653320312,-17902.025390625,397.7877807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5924072265625,309.8393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18637.619140625,18000.0,0.0,0.0,0.4239339232444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993504643440247,0.8993595838546753,-9.126509212364908e-06,0.0,0.0004302390443626,0.0,0.0,100.82559967041016,0.0,0.0,0.0,0.5294349193572998,4.0,0.0,1.0
644940,293.1547241210937,297.1499938964844,293.1499938964844,0.0948801934719085,-2195.127685546875,304.14801025390625,0.6560754179954529,0.1533819735050201,0.1406238079071045,293.6506042480469,297.1499938964844,293.1499938964844,0.0069794082082808,-513.2266235351562,299.7078552246094,0.4245561957359314,0.050000000745058,0.0503135621547699,293.2199401855469,297.1499938964844,293.1499938964844,0.3529175817966461,-4860.556640625,304.1535339355469,0.9329768419265748,0.443009614944458,0.3112427592277527,293.1284484863281,297.1499938964844,293.1499938964844,0.4639796912670135,-8164.01416015625,304.1404724121094,0.9990000128746032,0.6207522749900818,0.5233374238014221,293.1632995605469,297.1499938964844,293.1499938964844,0.0148731460794806,-3725.6953125,304.1490783691406,0.4247182309627533,0.050000000745058,0.2388540208339691,291.2334289550781,291.1499938964844,260.49102783203125,258.938720703125,279.3075256347656,293.45050048828125,291.22418212890625,1.0,0.3432462811470032,0.7658884525299072,0.7658884525299072,1.0,1.0,-1.5174615383148191,0.6513491868972778,0.8661123514175415,0.2956516444683075,0.0,0.0,0.7066181898117065,88.75698852539062,126.0,-134.0646209716797,-17993.4296875,427.5126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7808532714844,309.8414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18244.390625,18000.0,0.0,0.0,0.4158452451229095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702936172485352,0.8703023791313171,-8.725332008907571e-06,0.0,0.0004220300761517,0.0,0.0,92.77757263183594,0.0,0.0,0.0,0.5163668394088745,4.0,0.0,1.0
645000,293.1547241210937,297.1499938964844,293.1499938964844,0.0948801934719085,-2195.127685546875,304.14801025390625,0.6560754179954529,0.1533819735050201,0.1406238079071045,293.6506042480469,297.1499938964844,293.1499938964844,0.0069794082082808,-513.2266235351562,299.7078552246094,0.4245561957359314,0.050000000745058,0.0503135621547699,293.2199401855469,297.1499938964844,293.1499938964844,0.3529175817966461,-4860.556640625,304.1535339355469,0.9329768419265748,0.443009614944458,0.3112427592277527,293.1284484863281,297.1499938964844,293.1499938964844,0.4639796912670135,-8164.01416015625,304.1404724121094,0.9990000128746032,0.6207522749900818,0.5233374238014221,293.1632995605469,297.1499938964844,293.1499938964844,0.0148731460794806,-3725.6953125,304.1490783691406,0.4247182309627533,0.050000000745058,0.2388540208339691,291.2334289550781,291.1499938964844,260.49102783203125,258.938720703125,279.3075256347656,293.45050048828125,291.22418212890625,1.0,0.3432462811470032,0.7658884525299072,0.7658884525299072,1.0,1.0,-1.5174615383148191,0.6513491868972778,0.8661123514175415,0.2956516444683075,0.0,0.0,0.7066181898117065,88.75698852539062,126.0,-134.0646209716797,-17993.4296875,427.5126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7808532714844,309.8414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18244.390625,18000.0,0.0,0.0,0.4158452451229095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8702936172485352,0.8703023791313171,-8.725332008907571e-06,0.0,0.0004220300761517,0.0,0.0,92.77757263183594,0.0,0.0,0.0,0.5163668394088745,4.0,0.0,1.0
