time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645060,293.1541442871094,297.1499938964844,293.1499938964844,0.0961122214794159,-2219.89111328125,304.1466369628906,0.6443951725959778,0.1533853113651275,0.140977680683136,293.6591491699219,297.1499938964844,293.1499938964844,0.0068622771650552,-509.181396484375,299.4706420898437,0.4148378074169159,0.050000000745058,0.0506599582731723,293.2203063964844,297.1499938964844,293.1499938964844,0.3550165593624115,-4885.91796875,304.14892578125,0.9116613864898682,0.4411632716655731,0.3102337121963501,293.17706298828125,297.1499938964844,293.1499938964844,0.4992352724075317,-8679.310546875,304.0849914550781,0.9990000128746032,0.6115139126777649,0.5538423657417297,293.1655578613281,297.1499938964844,293.1499938964844,0.0152069674804806,-3780.67919921875,304.1375427246094,0.4148375988006592,0.050000000745058,0.2403087615966797,291.11895751953125,291.1499938964844,260.5121765136719,258.9564819335937,279.2857360839844,293.4335327148437,291.1102905273437,1.0,0.3568970859050751,0.7646957039833069,0.7646957039833069,1.0,1.0,-1.555453896522522,0.6686643958091736,0.8867895603179932,0.3051950633525848,0.0,0.0,0.7184318900108337,98.24691772460938,129.0,-151.2857208251953,-18296.4609375,473.65826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7614440917969,309.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.79296875,18000.0,0.0,0.0,0.4094802737236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8788195252418518,0.878828227519989,-8.729139153729193e-06,0.0,0.000415570451878,0.0,0.0,94.1928939819336,0.0,0.0,0.0,0.5196506977081299,4.0,0.0,1.0
645120,293.1541442871094,297.1499938964844,293.1499938964844,0.0961122214794159,-2219.89111328125,304.1466369628906,0.6443951725959778,0.1533853113651275,0.140977680683136,293.6591491699219,297.1499938964844,293.1499938964844,0.0068622771650552,-509.181396484375,299.4706420898437,0.4148378074169159,0.050000000745058,0.0506599582731723,293.2203063964844,297.1499938964844,293.1499938964844,0.3550165593624115,-4885.91796875,304.14892578125,0.9116613864898682,0.4411632716655731,0.3102337121963501,293.17706298828125,297.1499938964844,293.1499938964844,0.4992352724075317,-8679.310546875,304.0849914550781,0.9990000128746032,0.6115139126777649,0.5538423657417297,293.1655578613281,297.1499938964844,293.1499938964844,0.0152069674804806,-3780.67919921875,304.1375427246094,0.4148375988006592,0.050000000745058,0.2403087615966797,291.11895751953125,291.1499938964844,260.5121765136719,258.9564819335937,279.2857360839844,293.4335327148437,291.1102905273437,1.0,0.3568970859050751,0.7646957039833069,0.7646957039833069,1.0,1.0,-1.555453896522522,0.6686643958091736,0.8867895603179932,0.3051950633525848,0.0,0.0,0.7184318900108337,98.24691772460938,129.0,-151.2857208251953,-18296.4609375,473.65826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7614440917969,309.7847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.79296875,18000.0,0.0,0.0,0.4094802737236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8788195252418518,0.878828227519989,-8.729139153729193e-06,0.0,0.000415570451878,0.0,0.0,94.1928939819336,0.0,0.0,0.0,0.5196506977081299,4.0,0.0,1.0
645180,293.1537780761719,297.1499938964844,293.1499938964844,0.097061239182949,-2238.799560546875,304.1462097167969,0.6343071460723877,0.1533498167991638,0.1412745416164398,293.6683959960937,297.1499938964844,293.1499938964844,0.0067308470606803,-503.55609130859375,299.2355041503906,0.4068053364753723,0.050000000745058,0.0510108843445777,293.2207946777344,297.1499938964844,293.1499938964844,0.3562095165252685,-4900.10205078125,304.1474304199219,0.8942200541496277,0.4392814636230469,0.3091815412044525,293.2442932128906,297.1499938964844,293.1499938964844,0.5206111669540405,-8976.0234375,304.0740051269531,0.9943405389785768,0.5971880555152893,0.5696216821670532,293.16973876953125,297.1499938964844,293.1499938964844,0.0154782133176922,-3826.00244140625,304.1200256347656,0.4068053364753723,0.050000000745058,0.2419736683368683,291.0326232910156,291.1499938964844,260.5314636230469,258.9727478027344,279.2842102050781,293.4310913085937,291.02984619140625,1.0,0.3674598336219787,0.7635028958320618,0.7635028958320618,1.0,1.0,-1.5757728815078735,0.6777896285057068,0.8979833126068115,0.3104068040847778,0.0,0.0,0.7406046986579895,107.5341339111328,132.0,-105.87458038330078,-18543.998046875,510.4964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.521484375,309.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17571.30859375,18000.0,0.0,0.0,0.4058541059494018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172525405883788,0.9172616004943848,-9.082846190722194e-06,0.0,0.0004118903307244,0.0,0.0,103.55321502685548,0.0,0.0,0.0,0.5362110733985901,4.0,0.0,1.0
645240,293.1537780761719,297.1499938964844,293.1499938964844,0.097061239182949,-2238.799560546875,304.1462097167969,0.6343071460723877,0.1533498167991638,0.1412745416164398,293.6683959960937,297.1499938964844,293.1499938964844,0.0067308470606803,-503.55609130859375,299.2355041503906,0.4068053364753723,0.050000000745058,0.0510108843445777,293.2207946777344,297.1499938964844,293.1499938964844,0.3562095165252685,-4900.10205078125,304.1474304199219,0.8942200541496277,0.4392814636230469,0.3091815412044525,293.2442932128906,297.1499938964844,293.1499938964844,0.5206111669540405,-8976.0234375,304.0740051269531,0.9943405389785768,0.5971880555152893,0.5696216821670532,293.16973876953125,297.1499938964844,293.1499938964844,0.0154782133176922,-3826.00244140625,304.1200256347656,0.4068053364753723,0.050000000745058,0.2419736683368683,291.0326232910156,291.1499938964844,260.5314636230469,258.9727478027344,279.2842102050781,293.4310913085937,291.02984619140625,1.0,0.3674598336219787,0.7635028958320618,0.7635028958320618,1.0,1.0,-1.5757728815078735,0.6777896285057068,0.8979833126068115,0.3104068040847778,0.0,0.0,0.7406046986579895,107.5341339111328,132.0,-105.87458038330078,-18543.998046875,510.4964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.521484375,309.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17571.30859375,18000.0,0.0,0.0,0.4058541059494018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172525405883788,0.9172616004943848,-9.082846190722194e-06,0.0,0.0004118903307244,0.0,0.0,103.55321502685548,0.0,0.0,0.0,0.5362110733985901,4.0,0.0,1.0
645300,293.1537475585937,297.1499938964844,293.1499938964844,0.0971765369176864,-2240.80078125,304.1466979980469,0.6291518807411194,0.1533081382513046,0.1414475440979004,293.6733093261719,297.1499938964844,293.1499938964844,0.0066528711467981,-499.1081237792969,299.1324768066406,0.4027024805545807,0.050000000745058,0.0512119494378566,293.2211608886719,297.1499938964844,293.1499938964844,0.3554329574108124,-4891.01416015625,304.1493225097656,0.8854051828384399,0.4383140206336975,0.3086763024330139,293.26422119140625,297.1499938964844,293.1499938964844,0.5161498188972473,-8900.880859375,304.09588623046875,0.984488606452942,0.5920655131340027,0.564021110534668,293.1722717285156,297.1499938964844,293.1499938964844,0.0155505966395139,-3836.597412109375,304.1097412109375,0.4027024805545807,0.050000000745058,0.2429274469614029,291.0350341796875,291.1499938964844,260.5404968261719,258.9803466796875,279.2978515625,293.4375915527344,291.0372314453125,1.0,0.3714017868041992,0.7629064917564392,0.7629064917564392,1.0,1.0,-1.570203423500061,0.6750643849372864,0.8951390385627747,0.3090299963951111,0.0,0.0,0.748207688331604,112.5223388671875,132.0,-42.9229850769043,-18542.69921875,520.4065551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3619384765625,309.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17567.076171875,18000.0,0.0,0.0,0.4048650860786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385614395141602,0.9385707378387452,-9.322028745373244e-06,0.0,0.0004108865978196,0.0,0.0,109.34207916259766,0.0,0.0,0.0,0.5455085039138794,4.0,0.0,1.0
645360,293.1539001464844,297.1499938964844,293.1499938964844,0.0971705913543701,-2240.424560546875,304.1473083496094,0.624997615814209,0.1532310247421264,0.1415541023015976,293.6785583496094,297.1499938964844,293.1499938964844,0.0065621477551758,-493.6827697753906,299.0318298339844,0.3993878066539764,0.050000000745058,0.0513817258179187,293.22174072265625,297.1499938964844,293.1499938964844,0.3543199896812439,-4878.1533203125,304.1514587402344,0.878268837928772,0.4372975528240204,0.3081125319004059,293.275146484375,297.1499938964844,293.1499938964844,0.5125277638435364,-8842.0078125,304.1122131347656,0.9761148691177368,0.5884671807289124,0.5601403117179871,293.1749572753906,297.1499938964844,293.1499938964844,0.015590158291161,-3842.28271484375,304.09869384765625,0.3993878066539764,0.050000000745058,0.2437327951192855,291.0479736328125,291.1499938964844,260.5491027832031,258.9876708984375,279.3109741210937,293.44439697265625,291.04949951171875,1.0,0.3747763931751251,0.7621908187866211,0.7621908187866211,1.0,1.0,-1.56616473197937,0.6730670928955078,0.8930975794792175,0.3078908920288086,0.0,0.0,0.7536922097206116,116.74364471435548,135.0,-8.958000183105469,-18513.84375,529.1940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1986389160156,309.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,17644.2578125,18000.0,0.0,0.0,0.4042383134365082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954389989376068,0.9543994665145874,-9.521430911263453e-06,0.0,0.0004102505045011,0.0,0.0,113.94998168945312,0.0,0.0,0.0,0.5526511073112488,4.0,0.0,1.0
645420,293.1542053222656,297.1499938964844,293.1499938964844,0.0971765592694282,-2240.234619140625,304.148193359375,0.6185311079025269,0.1530702710151672,0.1416689157485962,293.6895751953125,297.1499938964844,293.1499938964844,0.006373013369739,-482.3411560058594,298.8217163085937,0.3941192030906677,0.050000000745058,0.0516560859978199,293.2229919433594,297.1499938964844,293.1499938964844,0.3522891402244568,-4855.1083984375,304.1543273925781,0.8672403693199158,0.4352289140224457,0.306885302066803,293.2845153808594,297.1499938964844,293.1499938964844,0.5078620314598083,-8766.8291015625,304.1322631835937,0.9626427292823792,0.5833755731582642,0.5550683736801147,293.1801147460937,297.1499938964844,293.1499938964844,0.0156506299972534,-3852.234619140625,304.0756530761719,0.3941192030906677,0.050000000745058,0.2450342327356338,291.0609741210937,291.1499938964844,260.5653076171875,259.0014038085937,279.3348388671875,293.4572448730469,291.06170654296875,1.0,0.3802718818187713,0.7607594728469849,0.7607594728469849,1.0,1.0,-1.5606307983398438,0.6702382564544678,0.8903924822807312,0.306285947561264,0.0,0.0,0.764588475227356,123.5859832763672,138.0,9.323894500732422,-18440.7578125,543.9653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8843994140625,309.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17720.53125,18000.0,0.0,0.0,0.4038247764110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802737236022948,0.9802835583686828,-9.842768122325651e-06,0.0,0.0004098308272659,0.0,0.0,121.67897033691406,0.0,0.0,0.0,0.5644761919975281,4.0,0.0,1.0
645480,293.1542053222656,297.1499938964844,293.1499938964844,0.0971765592694282,-2240.234619140625,304.148193359375,0.6185311079025269,0.1530702710151672,0.1416689157485962,293.6895751953125,297.1499938964844,293.1499938964844,0.006373013369739,-482.3411560058594,298.8217163085937,0.3941192030906677,0.050000000745058,0.0516560859978199,293.2229919433594,297.1499938964844,293.1499938964844,0.3522891402244568,-4855.1083984375,304.1543273925781,0.8672403693199158,0.4352289140224457,0.306885302066803,293.2845153808594,297.1499938964844,293.1499938964844,0.5078620314598083,-8766.8291015625,304.1322631835937,0.9626427292823792,0.5833755731582642,0.5550683736801147,293.1801147460937,297.1499938964844,293.1499938964844,0.0156506299972534,-3852.234619140625,304.0756530761719,0.3941192030906677,0.050000000745058,0.2450342327356338,291.0609741210937,291.1499938964844,260.5653076171875,259.0014038085937,279.3348388671875,293.4572448730469,291.06170654296875,1.0,0.3802718818187713,0.7607594728469849,0.7607594728469849,1.0,1.0,-1.5606307983398438,0.6702382564544678,0.8903924822807312,0.306285947561264,0.0,0.0,0.764588475227356,123.5859832763672,138.0,9.323894500732422,-18440.7578125,543.9653930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8843994140625,309.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17720.53125,18000.0,0.0,0.0,0.4038247764110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9802737236022948,0.9802835583686828,-9.842768122325651e-06,0.0,0.0004098308272659,0.0,0.0,121.67897033691406,0.0,0.0,0.0,0.5644761919975281,4.0,0.0,1.0
645540,293.1542358398437,297.1499938964844,293.1499938964844,0.0971889197826385,-2240.251953125,304.1487731933594,0.61351478099823,0.1529573798179626,0.1417627930641174,293.70074462890625,297.1499938964844,293.1499938964844,0.0061765220016241,-470.27239990234375,298.6060791015625,0.3898294568061828,0.050000000745058,0.0518749430775642,293.2239685058594,297.1499938964844,293.1499938964844,0.3502631187438965,-4832.43017578125,304.15625,0.8588494062423706,0.4331808984279632,0.3056205213069916,293.2874755859375,297.1499938964844,293.1499938964844,0.5041850209236145,-8709.96484375,304.1441650390625,0.9518068432807922,0.5793637633323669,0.5513544678688049,293.1847229003906,297.1499938964844,293.1499938964844,0.0156847052276134,-3858.951416015625,304.0524597167969,0.3898294568061828,0.050000000745058,0.2460723966360092,291.0701599121094,291.1499938964844,260.5802917480469,259.01416015625,279.35723876953125,293.4695129394531,291.07086181640625,1.0,0.3845978081226349,0.7593281269073486,0.7593281269073486,1.0,1.0,-1.5562751293182373,0.6679477095603943,0.888327419757843,0.3049978017807007,0.0,0.0,0.7746096253395081,129.04652404785156,141.0,12.390592575073242,-18370.513671875,555.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6018981933594,309.2238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17753.17578125,18000.0,0.0,0.0,0.4042909145355224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032862424850464,1.0032963752746582,-1.012733901006868e-05,0.0,0.00041030391003,0.0,0.0,128.78712463378906,0.0,0.0,0.0,0.574958086013794,4.0,0.0,1.0
645600,293.1542358398437,297.1499938964844,293.1499938964844,0.0971889197826385,-2240.251953125,304.1487731933594,0.61351478099823,0.1529573798179626,0.1417627930641174,293.70074462890625,297.1499938964844,293.1499938964844,0.0061765220016241,-470.27239990234375,298.6060791015625,0.3898294568061828,0.050000000745058,0.0518749430775642,293.2239685058594,297.1499938964844,293.1499938964844,0.3502631187438965,-4832.43017578125,304.15625,0.8588494062423706,0.4331808984279632,0.3056205213069916,293.2874755859375,297.1499938964844,293.1499938964844,0.5041850209236145,-8709.96484375,304.1441650390625,0.9518068432807922,0.5793637633323669,0.5513544678688049,293.1847229003906,297.1499938964844,293.1499938964844,0.0156847052276134,-3858.951416015625,304.0524597167969,0.3898294568061828,0.050000000745058,0.2460723966360092,291.0701599121094,291.1499938964844,260.5802917480469,259.01416015625,279.35723876953125,293.4695129394531,291.07086181640625,1.0,0.3845978081226349,0.7593281269073486,0.7593281269073486,1.0,1.0,-1.5562751293182373,0.6679477095603943,0.888327419757843,0.3049978017807007,0.0,0.0,0.7746096253395081,129.04652404785156,141.0,12.390592575073242,-18370.513671875,555.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6018981933594,309.2238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17753.17578125,18000.0,0.0,0.0,0.4042909145355224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032862424850464,1.0032963752746582,-1.012733901006868e-05,0.0,0.00041030391003,0.0,0.0,128.78712463378906,0.0,0.0,0.0,0.574958086013794,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.0972131416201591,-2240.517578125,304.1491394042969,0.6093412637710571,0.15289968252182,0.1418739706277847,293.7117919921875,297.1499938964844,293.1499938964844,0.0059757311828434,-457.602783203125,298.38720703125,0.3861468136310577,0.050000000745058,0.0520595125854015,293.2245178222656,297.1499938964844,293.1499938964844,0.3482195436954498,-4809.732421875,304.1575622558594,0.8520346879959106,0.431193858385086,0.3043654561042785,293.28826904296875,297.1499938964844,293.1499938964844,0.5006181001663208,-8657.0498046875,304.1519775390625,0.9425154328346252,0.5757161378860474,0.5480588674545288,293.18878173828125,297.1499938964844,293.1499938964844,0.0156990587711334,-3863.056640625,304.0292663574219,0.3861468136310577,0.050000000745058,0.2469479143619537,291.0792541503906,291.1499938964844,260.5942687988281,259.026123046875,279.37762451171875,293.481689453125,291.0799865722656,1.0,0.38816037774086,0.7582911849021912,0.7582911849021912,1.0,1.0,-1.552217960357666,0.6658603549003601,0.8863575458526611,0.303861141204834,0.0,0.0,0.7834440469741821,133.64515686035156,144.0,13.170257568359377,-18306.541015625,565.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,309.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17782.849609375,18000.0,0.0,0.0,0.405374526977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023524284362793,1.023534655570984,-1.038313621393172e-05,0.0,0.0004114035982638,0.0,0.0,135.2834014892578,0.0,0.0,0.0,0.5842142105102539,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.0972131416201591,-2240.517578125,304.1491394042969,0.6093412637710571,0.15289968252182,0.1418739706277847,293.7117919921875,297.1499938964844,293.1499938964844,0.0059757311828434,-457.602783203125,298.38720703125,0.3861468136310577,0.050000000745058,0.0520595125854015,293.2245178222656,297.1499938964844,293.1499938964844,0.3482195436954498,-4809.732421875,304.1575622558594,0.8520346879959106,0.431193858385086,0.3043654561042785,293.28826904296875,297.1499938964844,293.1499938964844,0.5006181001663208,-8657.0498046875,304.1519775390625,0.9425154328346252,0.5757161378860474,0.5480588674545288,293.18878173828125,297.1499938964844,293.1499938964844,0.0156990587711334,-3863.056640625,304.0292663574219,0.3861468136310577,0.050000000745058,0.2469479143619537,291.0792541503906,291.1499938964844,260.5942687988281,259.026123046875,279.37762451171875,293.481689453125,291.0799865722656,1.0,0.38816037774086,0.7582911849021912,0.7582911849021912,1.0,1.0,-1.552217960357666,0.6658603549003601,0.8863575458526611,0.303861141204834,0.0,0.0,0.7834440469741821,133.64515686035156,144.0,13.170257568359377,-18306.541015625,565.2991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621520996094,309.0859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17782.849609375,18000.0,0.0,0.0,0.405374526977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023524284362793,1.023534655570984,-1.038313621393172e-05,0.0,0.0004114035982638,0.0,0.0,135.2834014892578,0.0,0.0,0.0,0.5842142105102539,4.0,0.0,1.0
645780,293.1535339355469,297.1499938964844,293.1499938964844,0.097240425646305,-2240.828857421875,304.1493835449219,0.6057996153831482,0.1528903394937515,0.1420092731714248,293.7226257324219,297.1499938964844,293.1499938964844,0.0057716378942132,-444.36334228515625,298.1661682128906,0.3830315172672272,0.050000000745058,0.052221905440092,293.2247619628906,297.1499938964844,293.1499938964844,0.346134603023529,-4786.6552734375,304.15850830078125,0.8462311625480652,0.4292579591274261,0.3031352162361145,293.2881774902344,297.1499938964844,293.1499938964844,0.4969334304332733,-8603.9345703125,304.15740966796875,0.9342470765113832,0.57222980260849,0.5449240803718567,293.1923522949219,297.1499938964844,293.1499938964844,0.0156970433890819,-3864.861572265625,304.0059509277344,0.3830315172672272,0.050000000745058,0.2477182298898697,291.0900573730469,291.1499938964844,260.6074523925781,259.03741455078125,279.3975830078125,293.4938659667969,291.0910339355469,1.0,0.3912244439125061,0.7572542428970337,0.7572542428970337,1.0,1.0,-1.548259735107422,0.6638192534446716,0.8844404816627502,0.3027560710906982,0.0,0.0,0.790738046169281,137.68438720703125,132.0,15.392206192016602,-18250.228515625,573.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,308.978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.212890625,18000.0,0.0,0.0,0.406838059425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0406835079193115,1.0406941175460815,-1.0605996976664755e-05,0.0,0.0004128889122512,0.0,0.0,140.9927978515625,0.0,0.0,0.0,0.5920923948287964,4.0,0.0,1.0
645840,293.1535339355469,297.1499938964844,293.1499938964844,0.097240425646305,-2240.828857421875,304.1493835449219,0.6057996153831482,0.1528903394937515,0.1420092731714248,293.7226257324219,297.1499938964844,293.1499938964844,0.0057716378942132,-444.36334228515625,298.1661682128906,0.3830315172672272,0.050000000745058,0.052221905440092,293.2247619628906,297.1499938964844,293.1499938964844,0.346134603023529,-4786.6552734375,304.15850830078125,0.8462311625480652,0.4292579591274261,0.3031352162361145,293.2881774902344,297.1499938964844,293.1499938964844,0.4969334304332733,-8603.9345703125,304.15740966796875,0.9342470765113832,0.57222980260849,0.5449240803718567,293.1923522949219,297.1499938964844,293.1499938964844,0.0156970433890819,-3864.861572265625,304.0059509277344,0.3830315172672272,0.050000000745058,0.2477182298898697,291.0900573730469,291.1499938964844,260.6074523925781,259.03741455078125,279.3975830078125,293.4938659667969,291.0910339355469,1.0,0.3912244439125061,0.7572542428970337,0.7572542428970337,1.0,1.0,-1.548259735107422,0.6638192534446716,0.8844404816627502,0.3027560710906982,0.0,0.0,0.790738046169281,137.68438720703125,132.0,15.392206192016602,-18250.228515625,573.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708068847656,308.978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.212890625,18000.0,0.0,0.0,0.406838059425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0406835079193115,1.0406941175460815,-1.0605996976664755e-05,0.0,0.0004128889122512,0.0,0.0,140.9927978515625,0.0,0.0,0.0,0.5920923948287964,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.0971922427415847,-2239.80322265625,304.1495666503906,0.6058411598205566,0.1529128402471542,0.1420168727636337,293.7279052734375,297.1499938964844,293.1499938964844,0.0056600123643875,-436.9340515136719,298.0553283691406,0.3830562233924866,0.050000000745058,0.0522206127643585,293.2247619628906,297.1499938964844,293.1499938964844,0.3449794054031372,-4773.8349609375,304.1590576171875,0.8456747531890869,0.4283090233802795,0.302469789981842,293.28790283203125,297.1499938964844,293.1499938964844,0.4949379861354828,-8575.5361328125,304.1596984863281,0.9332271814346312,0.5705329179763794,0.543317437171936,293.1939697265625,297.1499938964844,293.1499938964844,0.0156486555933952,-3859.276611328125,303.994384765625,0.3830562233924866,0.050000000745058,0.247712105512619,291.09686279296875,291.1499938964844,260.6138000488281,259.0428771972656,279.40802001953125,293.4999694824219,291.0980834960937,1.0,0.3905594050884247,0.7567358016967773,0.7567358016967773,1.0,1.0,-1.5455334186553955,0.6624510884284973,0.8830823302268982,0.3020228445529938,0.0,0.0,0.7936112880706787,137.60153198242188,132.0,18.06922721862793,-18219.12890625,571.4532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,308.9376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.099609375,18000.0,0.0,0.0,0.4076408743858337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0478662252426147,1.0478769540786743,-1.070181588147534e-05,0.0,0.000413703644881,0.0,0.0,143.4470977783203,0.0,0.0,0.0,0.595398485660553,4.0,0.0,1.0
645960,293.1526794433594,297.1499938964844,293.1499938964844,0.0971081852912902,-2238.078369140625,304.1498107910156,0.6070140600204468,0.152970552444458,0.1420032382011413,293.7331237792969,297.1499938964844,293.1499938964844,0.0055425874888896,-428.9768981933594,297.9449768066406,0.3840431272983551,0.050000000745058,0.052168533205986,293.2246398925781,297.1499938964844,293.1499938964844,0.3437268137931824,-4759.90185546875,304.1596984863281,0.8465338349342346,0.4273836612701416,0.30178102850914,293.2874755859375,297.1499938964844,293.1499938964844,0.4928057789802551,-8545.357421875,304.16180419921875,0.934119999408722,0.5688722133636475,0.5416925549507141,293.1954345703125,297.1499938964844,293.1499938964844,0.0155699150636792,-3849.38037109375,303.9831237792969,0.3840431272983551,0.050000000745058,0.2474650591611862,291.1057434082031,291.1499938964844,260.6200561523437,259.0482788085937,279.4186706542969,293.50604248046875,291.1072998046875,1.0,0.3889428973197937,0.7562174797058105,0.7562174797058105,1.0,1.0,-1.542380690574646,0.6608886122703552,0.881492018699646,0.3011737465858459,0.0,0.0,0.7956781983375549,136.2243194580078,120.0,22.10320281982422,-18185.9609375,565.8187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0315246582031,308.9059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17865.0234375,18000.0,0.0,0.0,0.4084447920322418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0537899732589722,1.0538007020950315,-1.078350487659918e-05,0.0,0.000414519541664,0.0,0.0,145.51492309570312,0.0,0.0,0.0,0.5981261730194092,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.0969028621912002,-2233.88671875,304.15020751953125,0.6117067337036133,0.1531852930784225,0.1419733017683029,293.74322509765625,297.1499938964844,293.1499938964844,0.0052989316172897,-412.0968933105469,297.72491455078125,0.3880135118961334,0.050000000745058,0.0519653633236885,293.22412109375,297.1499938964844,293.1499938964844,0.3410578668117523,-4730.19140625,304.160888671875,0.8512316942214966,0.4255998134613037,0.3003776669502258,293.2861633300781,297.1499938964844,293.1499938964844,0.4882975220680237,-8482.0,304.16534423828125,0.9398488402366638,0.5656524300575256,0.5384410619735718,293.19775390625,297.1499938964844,293.1499938964844,0.0153567418456077,-3821.39697265625,303.96142578125,0.3880135118961334,0.050000000745058,0.2465013116598129,291.1277160644531,291.1499938964844,260.6322631835937,259.0588073730469,279.4402770996094,293.5180053710937,291.1296081542969,1.0,0.3834827840328216,0.755180835723877,0.755180835723877,1.0,1.0,-1.5353559255599976,0.6574340462684631,0.8779218792915344,0.2992896437644958,0.0,0.0,0.7972301244735718,130.94949340820312,108.0,29.295833587646484,-18113.837890625,547.5712280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481811523437,308.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.013671875,18000.0,0.0,0.0,0.4099378883838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0608481168746948,1.060858964920044,-1.0889742043218575e-05,0.0,0.0004160348617006,0.0,0.0,148.0863494873047,0.0,0.0,0.0,0.601398229598999,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.0969028621912002,-2233.88671875,304.15020751953125,0.6117067337036133,0.1531852930784225,0.1419733017683029,293.74322509765625,297.1499938964844,293.1499938964844,0.0052989316172897,-412.0968933105469,297.72491455078125,0.3880135118961334,0.050000000745058,0.0519653633236885,293.22412109375,297.1499938964844,293.1499938964844,0.3410578668117523,-4730.19140625,304.160888671875,0.8512316942214966,0.4255998134613037,0.3003776669502258,293.2861633300781,297.1499938964844,293.1499938964844,0.4882975220680237,-8482.0,304.16534423828125,0.9398488402366638,0.5656524300575256,0.5384410619735718,293.19775390625,297.1499938964844,293.1499938964844,0.0153567418456077,-3821.39697265625,303.96142578125,0.3880135118961334,0.050000000745058,0.2465013116598129,291.1277160644531,291.1499938964844,260.6322631835937,259.0588073730469,279.4402770996094,293.5180053710937,291.1296081542969,1.0,0.3834827840328216,0.755180835723877,0.755180835723877,1.0,1.0,-1.5353559255599976,0.6574340462684631,0.8779218792915344,0.2992896437644958,0.0,0.0,0.7972301244735718,130.94949340820312,108.0,29.295833587646484,-18113.837890625,547.5712280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481811523437,308.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.013671875,18000.0,0.0,0.0,0.4099378883838653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0608481168746948,1.060858964920044,-1.0889742043218575e-05,0.0,0.0004160348617006,0.0,0.0,148.0863494873047,0.0,0.0,0.0,0.601398229598999,4.0,0.0,1.0
646140,293.1495056152344,297.1499938964844,293.1499938964844,0.0966893956065177,-2229.516357421875,304.1504821777344,0.6185687184333801,0.1535128951072693,0.1419649422168731,293.7529296875,297.1499938964844,293.1499938964844,0.0050504077225923,-394.4486389160156,297.5047607421875,0.3938090205192566,0.050000000745058,0.051672451198101,293.2232666015625,297.1499938964844,293.1499938964844,0.3382796049118042,-4699.27734375,304.1618957519531,0.8592127561569214,0.4238951206207275,0.2989651560783386,293.284423828125,297.1499938964844,293.1499938964844,0.4836241900920868,-8416.8017578125,304.1679992675781,0.9495726227760316,0.5625576972961426,0.5352197885513306,293.1994323730469,297.1499938964844,293.1499938964844,0.0150985056534409,-3786.402099609375,303.9408264160156,0.3938090205192566,0.050000000745058,0.2451118528842926,291.15264892578125,291.1499938964844,260.6443176269531,259.0692749023437,279.4620666503906,293.5296325683594,291.1546936035156,1.0,0.3759039640426636,0.7541441321372986,0.7541441321372986,1.0,1.0,-1.5277634859085083,0.6537207365036011,0.8740426898002625,0.297258049249649,0.0,0.0,0.7952301502227783,123.39205932617188,96.0,33.71335983276367,-18034.4609375,523.1932983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,308.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.861328125,18000.0,0.0,0.0,0.4111053347587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0609173774719238,1.060928225517273,-1.0908239346463232e-05,0.0,0.0004172196495346,0.0,0.0,148.27955627441406,0.0,0.0,0.0,0.6014612913131714,4.0,0.0,1.0
646200,293.1495056152344,297.1499938964844,293.1499938964844,0.0966893956065177,-2229.516357421875,304.1504821777344,0.6185687184333801,0.1535128951072693,0.1419649422168731,293.7529296875,297.1499938964844,293.1499938964844,0.0050504077225923,-394.4486389160156,297.5047607421875,0.3938090205192566,0.050000000745058,0.051672451198101,293.2232666015625,297.1499938964844,293.1499938964844,0.3382796049118042,-4699.27734375,304.1618957519531,0.8592127561569214,0.4238951206207275,0.2989651560783386,293.284423828125,297.1499938964844,293.1499938964844,0.4836241900920868,-8416.8017578125,304.1679992675781,0.9495726227760316,0.5625576972961426,0.5352197885513306,293.1994323730469,297.1499938964844,293.1499938964844,0.0150985056534409,-3786.402099609375,303.9408264160156,0.3938090205192566,0.050000000745058,0.2451118528842926,291.15264892578125,291.1499938964844,260.6443176269531,259.0692749023437,279.4620666503906,293.5296325683594,291.1546936035156,1.0,0.3759039640426636,0.7541441321372986,0.7541441321372986,1.0,1.0,-1.5277634859085083,0.6537207365036011,0.8740426898002625,0.297258049249649,0.0,0.0,0.7952301502227783,123.39205932617188,96.0,33.71335983276367,-18034.4609375,523.1932983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195861816406,308.8566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.861328125,18000.0,0.0,0.0,0.4111053347587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0609173774719238,1.060928225517273,-1.0908239346463232e-05,0.0,0.0004172196495346,0.0,0.0,148.27955627441406,0.0,0.0,0.0,0.6014612913131714,4.0,0.0,1.0
646260,293.1483154296875,297.1499938964844,293.1499938964844,0.0965710654854774,-2227.0791015625,304.1506042480469,0.6234585046768188,0.1537541300058365,0.1419757157564163,293.7585754394531,297.1499938964844,293.1499938964844,0.0049012154340744,-383.6749267578125,297.3721618652344,0.3977257907390594,0.050000000745058,0.0514685697853565,293.2226257324219,297.1499938964844,293.1499938964844,0.3366042673587799,-4680.65380859375,304.1623229980469,0.8654248118400574,0.4229055345058441,0.2981208264827728,293.283203125,297.1499938964844,293.1499938964844,0.4808074831962585,-8377.6904296875,304.1691589355469,0.956840991973877,0.5607560873031616,0.5333119034767151,293.2001953125,297.1499938964844,293.1499938964844,0.0149323111400008,-3763.4658203125,303.928955078125,0.3977257907390594,0.050000000745058,0.2441447377204895,291.16796875,291.1499938964844,260.65155029296875,259.0755310058594,279.4750671386719,293.5364685058594,291.16998291015625,1.0,0.3706274330615997,0.7535591721534729,0.7535591721534729,1.0,1.0,-1.5230666399002075,0.6514357924461365,0.871630847454071,0.296008288860321,0.0,0.0,0.7923591732978821,118.14298248291016,96.0,34.6967887878418,-17983.109375,506.7379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,308.8627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.755859375,18000.0,0.0,0.0,0.4115779101848602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0574764013290403,1.0574872493743896,-1.087480632122606e-05,0.0,0.0004176992515567,0.0,0.0,147.19813537597656,0.0,0.0,0.0,0.5998991131782532,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0964998006820678,-2225.602294921875,304.150634765625,0.6270436644554138,0.1539307683706283,0.1419901698827743,293.76226806640625,297.1499938964844,293.1499938964844,0.0048021776601672,-376.4571838378906,297.2833251953125,0.4005074799060821,0.050000000745058,0.0513243116438388,293.22216796875,297.1499938964844,293.1499938964844,0.3354969322681427,-4668.35595703125,304.1625671386719,0.8701499700546265,0.4222583770751953,0.297560840845108,293.2823181152344,297.1499938964844,293.1499938964844,0.4789440929889679,-8351.8837890625,304.1697692871094,0.9621482491493224,0.559576690196991,0.5320523381233215,293.2005920410156,297.1499938964844,293.1499938964844,0.0148192392662167,-3747.715087890625,303.92120361328125,0.4005074799060821,0.050000000745058,0.2434604316949844,291.177978515625,291.1499938964844,260.65643310546875,259.07977294921875,279.48370361328125,293.5409545898437,291.1799621582031,1.0,0.366869181394577,0.7531691789627075,0.7531691789627075,1.0,1.0,-1.519904851913452,0.6498993635177612,0.8700054883956909,0.2951670289039612,0.0,0.0,0.789798378944397,114.43193817138672,84.0,34.64588928222656,-17947.138671875,495.25531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,308.87115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.197265625,18000.0,0.0,0.0,0.4117797315120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0537554025650024,1.0537662506103516,-1.0834211934707128e-05,0.0,0.0004179040843155,0.0,0.0,145.99171447753906,0.0,0.0,0.0,0.5982035994529724,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0963570177555084,-2222.60546875,304.1506652832031,0.6373504400253296,0.1544198989868164,0.1420516669750213,293.7713317871094,297.1499938964844,293.1499938964844,0.0045570693910121,-358.39227294921875,297.0592041015625,0.4082754552364349,0.050000000745058,0.0509427152574062,293.220947265625,297.1499938964844,293.1499938964844,0.3327995836734772,-4638.447265625,304.162841796875,0.8840689063072205,0.4206812977790832,0.2961744964122772,293.27996826171875,297.1499938964844,293.1499938964844,0.4743927121162414,-8289.05859375,304.1707458496094,0.9765803813934326,0.5566999912261963,0.5289512276649475,293.2012939453125,297.1499938964844,293.1499938964844,0.0145344240590929,-3707.61181640625,303.9023132324219,0.4082754552364349,0.050000000745058,0.2416502982378006,291.20123291015625,291.1499938964844,260.6687927246094,259.0904846191406,279.5053405761719,293.552001953125,291.20294189453125,1.0,0.3567818403244018,0.7521942257881165,0.7521942257881165,1.0,1.0,-1.51196026802063,0.6460423469543457,0.8659178614616394,0.2930513322353363,0.0,0.0,0.7813808917999268,104.62379455566406,72.0,32.23414611816406,-17850.517578125,465.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,308.9046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18165.09765625,18000.0,0.0,0.0,0.4118349850177765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397168397903442,1.0397274494171145,-1.0672458301996812e-05,0.0,0.0004179601382929,0.0,0.0,141.4122314453125,0.0,0.0,0.0,0.5918037295341492,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0963570177555084,-2222.60546875,304.1506652832031,0.6373504400253296,0.1544198989868164,0.1420516669750213,293.7713317871094,297.1499938964844,293.1499938964844,0.0045570693910121,-358.39227294921875,297.0592041015625,0.4082754552364349,0.050000000745058,0.0509427152574062,293.220947265625,297.1499938964844,293.1499938964844,0.3327995836734772,-4638.447265625,304.162841796875,0.8840689063072205,0.4206812977790832,0.2961744964122772,293.27996826171875,297.1499938964844,293.1499938964844,0.4743927121162414,-8289.05859375,304.1707458496094,0.9765803813934326,0.5566999912261963,0.5289512276649475,293.2012939453125,297.1499938964844,293.1499938964844,0.0145344240590929,-3707.61181640625,303.9023132324219,0.4082754552364349,0.050000000745058,0.2416502982378006,291.20123291015625,291.1499938964844,260.6687927246094,259.0904846191406,279.5053405761719,293.552001953125,291.20294189453125,1.0,0.3567818403244018,0.7521942257881165,0.7521942257881165,1.0,1.0,-1.51196026802063,0.6460423469543457,0.8659178614616394,0.2930513322353363,0.0,0.0,0.7813808917999268,104.62379455566406,72.0,32.23414611816406,-17850.517578125,465.35833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074157714844,308.9046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18165.09765625,18000.0,0.0,0.0,0.4118349850177765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397168397903442,1.0397274494171145,-1.0672458301996812e-05,0.0,0.0004179601382929,0.0,0.0,141.4122314453125,0.0,0.0,0.0,0.5918037295341492,4.0,0.0,1.0
646500,293.14434814453125,297.1499938964844,293.1499938964844,0.0963082909584045,-2221.554931640625,304.150634765625,0.643383800983429,0.1546863764524459,0.142095610499382,293.7757568359375,297.1499938964844,293.1499938964844,0.0044361762702465,-349.3876647949219,296.9457092285156,0.4127963483333587,0.050000000745058,0.0507437884807586,293.22027587890625,297.1499938964844,293.1499938964844,0.3315054476261139,-4624.12841796875,304.1628723144531,0.8922175765037537,0.4199132621288299,0.2954899370670318,293.2787170410156,297.1499938964844,293.1499938964844,0.4721992909908294,-8258.8857421875,304.17095947265625,0.9841933250427246,0.5552984476089478,0.5274275541305542,293.2015380859375,297.1499938964844,293.1499938964844,0.0143930632621049,-3687.520263671875,303.89306640625,0.4127963483333587,0.050000000745058,0.2407066971063614,291.2113952636719,291.1499938964844,260.6751403808594,259.09600830078125,279.5162048339844,293.5574645996094,291.2129211425781,1.0,0.3514218926429748,0.7517067790031433,0.7517067790031433,1.0,1.0,-1.5079903602600098,0.6441164612770081,0.8638738989830017,0.2919927537441253,0.0,0.0,0.7762566208839417,99.5142822265625,72.0,29.91881561279297,-17798.3984375,449.9957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545349121094,308.9268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.072265625,18000.0,0.0,0.0,0.411602109670639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0303738117218018,1.0303844213485718,-1.0562468560237905e-05,0.0,0.0004177238151896,0.0,0.0,138.3902587890625,0.0,0.0,0.0,0.5875510573387146,4.0,0.0,1.0
646560,293.1432800292969,297.1499938964844,293.1499938964844,0.0962765589356422,-2220.841552734375,304.15057373046875,0.6501372456550598,0.1549650877714157,0.1421478241682052,293.7801513671875,297.1499938964844,293.1499938964844,0.0043165725655853,-340.42449951171875,296.83111572265625,0.4179330766201019,0.050000000745058,0.050541166216135,293.2195739746094,297.1499938964844,293.1499938964844,0.3302569687366485,-4610.33642578125,304.1628112792969,0.9012118577957152,0.419158011674881,0.2948116660118103,293.2774353027344,297.1499938964844,293.1499938964844,0.4700746536254883,-8229.7216796875,304.1710205078125,0.9919069409370422,0.5539200305938721,0.5259222388267517,293.20172119140625,297.1499938964844,293.1499938964844,0.0142535390332341,-3667.59326171875,303.8839416503906,0.4179330766201019,0.050000000745058,0.2397455275058746,291.2203674316406,291.1499938964844,260.681640625,259.1016540527344,279.52703857421875,293.5628967285156,291.2216796875,1.0,0.3458805382251739,0.7512397766113281,0.7512397766113281,1.0,1.0,-1.5040345191955566,0.6422016024589539,0.8618329167366028,0.2909402847290039,0.0,0.0,0.7706614136695862,94.31150817871094,60.0,26.975473403930664,-17743.755859375,434.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,308.95172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.439453125,18000.0,0.0,0.0,0.4111875891685486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01970112323761,1.0197116136550903,-1.0436244338052347e-05,0.0,0.0004173031193204,0.0,0.0,134.97958374023438,0.0,0.0,0.0,0.5827022790908813,4.0,0.0,1.0
646620,293.1410522460937,297.1499938964844,293.1499938964844,0.0962480008602142,-2219.994140625,304.1504211425781,0.6641128659248352,0.1555885821580886,0.1423409581184387,293.7886047363281,297.1499938964844,293.1499938964844,0.0040867016650736,-322.9561767578125,296.6028137207031,0.428921103477478,0.050000000745058,0.050181571394205,293.218017578125,297.1499938964844,293.1499938964844,0.3277309238910675,-4582.29443359375,304.16278076171875,0.9202876687049866,0.4177097082138061,0.293525218963623,293.26934814453125,297.1499938964844,293.1499938964844,0.4541341662406921,-7998.8466796875,304.1923828125,0.9990000128746032,0.5522887110710144,0.5112298727035522,293.20172119140625,297.1499938964844,293.1499938964844,0.013998070731759,-3630.18115234375,303.8665771484375,0.428921103477478,0.050000000745058,0.2380397766828537,291.2414855957031,291.1499938964844,260.6951599121094,259.1133728027344,279.56072998046875,293.57763671875,291.2455749511719,1.0,0.3338945209980011,0.750305712223053,0.750305712223053,1.0,1.0,-1.4825031757354736,0.6321025490760803,0.8504005670547485,0.2854965031147003,0.0,0.0,0.757323682308197,84.81829071044922,48.0,40.92710876464844,-17528.4296875,398.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,309.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18285.05859375,18000.0,0.0,0.0,0.4097076654434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994678258895874,0.9946883916854858,-1.0143187864741776e-05,0.0,0.0004158011870458,0.0,0.0,127.20359802246094,0.0,0.0,0.0,0.5713374018669128,4.0,0.0,1.0
646680,293.1410522460937,297.1499938964844,293.1499938964844,0.0962480008602142,-2219.994140625,304.1504211425781,0.6641128659248352,0.1555885821580886,0.1423409581184387,293.7886047363281,297.1499938964844,293.1499938964844,0.0040867016650736,-322.9561767578125,296.6028137207031,0.428921103477478,0.050000000745058,0.050181571394205,293.218017578125,297.1499938964844,293.1499938964844,0.3277309238910675,-4582.29443359375,304.16278076171875,0.9202876687049866,0.4177097082138061,0.293525218963623,293.26934814453125,297.1499938964844,293.1499938964844,0.4541341662406921,-7998.8466796875,304.1923828125,0.9990000128746032,0.5522887110710144,0.5112298727035522,293.20172119140625,297.1499938964844,293.1499938964844,0.013998070731759,-3630.18115234375,303.8665771484375,0.428921103477478,0.050000000745058,0.2380397766828537,291.2414855957031,291.1499938964844,260.6951599121094,259.1133728027344,279.56072998046875,293.57763671875,291.2455749511719,1.0,0.3338945209980011,0.750305712223053,0.750305712223053,1.0,1.0,-1.4825031757354736,0.6321025490760803,0.8504005670547485,0.2854965031147003,0.0,0.0,0.757323682308197,84.81829071044922,48.0,40.92710876464844,-17528.4296875,398.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477111816406,309.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18285.05859375,18000.0,0.0,0.0,0.4097076654434204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994678258895874,0.9946883916854858,-1.0143187864741776e-05,0.0,0.0004158011870458,0.0,0.0,127.20359802246094,0.0,0.0,0.0,0.5713374018669128,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0959400981664657,-2213.160888671875,304.1507873535156,0.6792537569999695,0.1563590615987777,0.1426921784877777,293.79693603515625,297.1499938964844,293.1499938964844,0.0038559548556804,-304.650390625,296.4026794433594,0.4414825141429901,0.050000000745058,0.0498617179691791,293.2166748046875,297.1499938964844,293.1499938964844,0.3238901197910309,-4538.4921875,304.1649169921875,0.941027820110321,0.4162635207176208,0.2922942340373993,293.22906494140625,297.1499938964844,293.1499938964844,0.4202063679695129,-7503.71484375,304.234619140625,0.9990000128746032,0.5573620796203613,0.4806359410285949,293.2007751464844,297.1499938964844,293.1499938964844,0.01370938308537,-3582.85595703125,303.85302734375,0.4414825141429901,0.050000000745058,0.2365225255489349,291.3121643066406,291.1499938964844,260.7095947265625,259.1258544921875,279.62322998046875,293.6198425292969,291.31854248046875,1.0,0.3202119767665863,0.7493717074394226,0.7493717074394226,1.0,1.0,-1.4426325559616089,0.6137041449546814,0.8289283514022827,0.2752806544303894,0.0,0.0,0.7312222719192505,76.0071029663086,36.0,86.61400604248047,-17121.79296875,356.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769287109375,309.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18524.474609375,18000.0,0.0,0.0,0.406600683927536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509807229042052,0.9509903788566588,-9.681045412435196e-06,0.0,0.0004126479907426,0.0,0.0,114.69441986083984,0.0,0.0,0.0,0.5517133474349976,4.0,0.0,1.0
