time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0959400981664657,-2213.160888671875,304.1507873535156,0.6792537569999695,0.1563590615987777,0.1426921784877777,293.79693603515625,297.1499938964844,293.1499938964844,0.0038559548556804,-304.650390625,296.4026794433594,0.4414825141429901,0.050000000745058,0.0498617179691791,293.2166748046875,297.1499938964844,293.1499938964844,0.3238901197910309,-4538.4921875,304.1649169921875,0.941027820110321,0.4162635207176208,0.2922942340373993,293.22906494140625,297.1499938964844,293.1499938964844,0.4202063679695129,-7503.71484375,304.234619140625,0.9990000128746032,0.5573620796203613,0.4806359410285949,293.2007751464844,297.1499938964844,293.1499938964844,0.01370938308537,-3582.85595703125,303.85302734375,0.4414825141429901,0.050000000745058,0.2365225255489349,291.3121643066406,291.1499938964844,260.7095947265625,259.1258544921875,279.62322998046875,293.6198425292969,291.31854248046875,1.0,0.3202119767665863,0.7493717074394226,0.7493717074394226,1.0,1.0,-1.4426325559616089,0.6137041449546814,0.8289283514022827,0.2752806544303894,0.0,0.0,0.7312222719192505,76.0071029663086,36.0,86.61400604248047,-17121.79296875,356.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769287109375,309.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18524.474609375,18000.0,0.0,0.0,0.406600683927536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509807229042052,0.9509903788566588,-9.681045412435196e-06,0.0,0.0004126479907426,0.0,0.0,114.69441986083984,0.0,0.0,0.0,0.5517133474349976,4.0,0.0,1.0
646860,293.1351623535156,297.1499938964844,293.1499938964844,0.0957299619913101,-2208.142822265625,304.15087890625,0.6981166005134583,0.1573038548231125,0.143192708492279,293.80499267578125,297.1499938964844,293.1499938964844,0.0036269228439778,-286.3279113769531,296.205322265625,0.4583317339420318,0.050000000745058,0.0495290383696556,293.2154846191406,297.1499938964844,293.1499938964844,0.3199476897716522,-4493.58837890625,304.16650390625,0.964871108531952,0.4148136675357818,0.2910415232181549,293.1604919433594,297.1499938964844,293.1499938964844,0.3823710083961487,-6951.0400390625,304.2692565917969,0.9990000128746032,0.5692134499549866,0.446595549583435,293.197998046875,297.1499938964844,293.1499938964844,0.0134343924000859,-3536.028076171875,303.84503173828125,0.4583317339420318,0.050000000745058,0.2349444478750229,291.3863525390625,291.1499938964844,260.7251281738281,259.1392517089844,279.720703125,293.7189025878906,291.3924255371094,1.0,0.3051662743091583,0.7487457394599915,0.7487457394599915,1.0,1.0,-1.3985732793807983,0.5935490131378174,0.8050242066383362,0.2640851438045501,0.0,0.0,0.6946991682052612,66.82110595703125,54.0,98.01909637451172,-16570.76171875,314.2638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82537841796875,309.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18788.216796875,18000.0,0.0,0.0,0.4011500477790832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796537518501282,0.8796626925468445,-8.947783499024808e-06,0.0,0.0004071162838954,0.0,0.0,96.07257080078124,0.0,0.0,0.0,0.5205327272415161,4.0,0.0,1.0
646920,293.1351623535156,297.1499938964844,293.1499938964844,0.0957299619913101,-2208.142822265625,304.15087890625,0.6981166005134583,0.1573038548231125,0.143192708492279,293.80499267578125,297.1499938964844,293.1499938964844,0.0036269228439778,-286.3279113769531,296.205322265625,0.4583317339420318,0.050000000745058,0.0495290383696556,293.2154846191406,297.1499938964844,293.1499938964844,0.3199476897716522,-4493.58837890625,304.16650390625,0.964871108531952,0.4148136675357818,0.2910415232181549,293.1604919433594,297.1499938964844,293.1499938964844,0.3823710083961487,-6951.0400390625,304.2692565917969,0.9990000128746032,0.5692134499549866,0.446595549583435,293.197998046875,297.1499938964844,293.1499938964844,0.0134343924000859,-3536.028076171875,303.84503173828125,0.4583317339420318,0.050000000745058,0.2349444478750229,291.3863525390625,291.1499938964844,260.7251281738281,259.1392517089844,279.720703125,293.7189025878906,291.3924255371094,1.0,0.3051662743091583,0.7487457394599915,0.7487457394599915,1.0,1.0,-1.3985732793807983,0.5935490131378174,0.8050242066383362,0.2640851438045501,0.0,0.0,0.6946991682052612,66.82110595703125,54.0,98.01909637451172,-16570.76171875,314.2638244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82537841796875,309.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18788.216796875,18000.0,0.0,0.0,0.4011500477790832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8796537518501282,0.8796626925468445,-8.947783499024808e-06,0.0,0.0004071162838954,0.0,0.0,96.07257080078124,0.0,0.0,0.0,0.5205327272415161,4.0,0.0,1.0
646980,293.13446044921875,297.1499938964844,293.1499938964844,0.0960758849978447,-2214.48681640625,304.14996337890625,0.7060148119926453,0.1578347831964492,0.1437576413154602,293.81256103515625,297.1499938964844,293.1499938964844,0.0034203995019197,-270.2825927734375,295.97320556640625,0.4651278853416443,0.050000000745058,0.0494150668382644,293.2146911621094,297.1499938964844,293.1499938964844,0.3178735077381134,-4471.13134765625,304.16424560546875,0.972522497177124,0.4133137166500091,0.2899283170700073,293.08935546875,297.1499938964844,293.1499938964844,0.3673908710479736,-6744.078125,304.2530517578125,0.9990000128746032,0.5834208130836487,0.4343136250972748,293.194091796875,297.1499938964844,293.1499938964844,0.0133491503074765,-3522.55078125,303.8394775390625,0.4651278853416443,0.050000000745058,0.2344037890434265,291.4042358398437,291.1499938964844,260.74200439453125,259.1537780761719,279.7510986328125,293.7367858886719,291.3993225097656,1.0,0.3007228672504425,0.7481197118759155,0.7481197118759155,1.0,1.0,-1.3823643922805786,0.5861358046531677,0.7962286472320557,0.2597556710243225,0.0,0.0,0.6580317616462708,63.65584564208984,72.0,7.655702114105225,-16154.1767578125,299.6422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2666931152344,309.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18855.638671875,18000.0,0.0,0.0,0.3931640088558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923371195793152,0.7923451662063599,-8.076492122199852e-06,0.0,0.0003990115073975,0.0,0.0,76.07621002197266,0.0,0.0,0.0,0.4836265742778778,4.0,0.0,1.0
647040,293.13446044921875,297.1499938964844,293.1499938964844,0.0960758849978447,-2214.48681640625,304.14996337890625,0.7060148119926453,0.1578347831964492,0.1437576413154602,293.81256103515625,297.1499938964844,293.1499938964844,0.0034203995019197,-270.2825927734375,295.97320556640625,0.4651278853416443,0.050000000745058,0.0494150668382644,293.2146911621094,297.1499938964844,293.1499938964844,0.3178735077381134,-4471.13134765625,304.16424560546875,0.972522497177124,0.4133137166500091,0.2899283170700073,293.08935546875,297.1499938964844,293.1499938964844,0.3673908710479736,-6744.078125,304.2530517578125,0.9990000128746032,0.5834208130836487,0.4343136250972748,293.194091796875,297.1499938964844,293.1499938964844,0.0133491503074765,-3522.55078125,303.8394775390625,0.4651278853416443,0.050000000745058,0.2344037890434265,291.4042358398437,291.1499938964844,260.74200439453125,259.1537780761719,279.7510986328125,293.7367858886719,291.3993225097656,1.0,0.3007228672504425,0.7481197118759155,0.7481197118759155,1.0,1.0,-1.3823643922805786,0.5861358046531677,0.7962286472320557,0.2597556710243225,0.0,0.0,0.6580317616462708,63.65584564208984,72.0,7.655702114105225,-16154.1767578125,299.6422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2666931152344,309.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18855.638671875,18000.0,0.0,0.0,0.3931640088558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923371195793152,0.7923451662063599,-8.076492122199852e-06,0.0,0.0003990115073975,0.0,0.0,76.07621002197266,0.0,0.0,0.0,0.4836265742778778,4.0,0.0,1.0
647100,293.1366577148437,297.1499938964844,293.1499938964844,0.0963473469018936,-2220.158203125,304.14947509765625,0.7050101161003113,0.1576019823551178,0.1436942815780639,293.8160400390625,297.1499938964844,293.1499938964844,0.0033309247810393,-263.7318725585937,295.8270874023437,0.4642713069915771,0.050000000745058,0.0494294688105583,293.21435546875,297.1499938964844,293.1499938964844,0.3181627094745636,-4475.69775390625,304.1611328125,0.970848798751831,0.4125643074512481,0.2894169986248016,293.0666809082031,297.1499938964844,293.1499938964844,0.368961751461029,-6777.3212890625,304.2313842773437,0.9990000128746032,0.5886477828025818,0.4358819127082824,293.19244384765625,297.1499938964844,293.1499938964844,0.0133961308747529,-3533.244140625,303.83514404296875,0.4642713069915771,0.050000000745058,0.2344721108675003,291.3669738769531,291.1499938964844,260.7510070800781,259.1614990234375,279.751220703125,293.7287292480469,291.3591003417969,1.0,0.3015472590923309,0.7478067278862,0.7478067278862,1.0,1.0,-1.3836514949798584,0.5866653919219971,0.7969860434532166,0.2600085139274597,0.0,0.0,0.647202730178833,64.04143524169922,72.0,-51.44974899291992,-16046.44140625,301.1099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.483642578125,309.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18697.041015625,18000.0,0.0,0.0,0.3885400891304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7586618065834045,0.7586695551872253,-7.723457201791462e-06,0.0,0.0003943188057746,0.0,0.0,68.9756088256836,0.0,0.0,0.0,0.4695272743701935,4.0,0.0,1.0
647160,293.1380615234375,297.1499938964844,293.1499938964844,0.0966399237513542,-2226.340087890625,304.1490478515625,0.701627790927887,0.1574891507625579,0.1435752809047699,293.8194274902344,297.1499938964844,293.1499938964844,0.0032461732625961,-257.5840148925781,295.6739807128906,0.4611318707466125,0.050000000745058,0.0494813844561576,293.2140197753906,297.1499938964844,293.1499938964844,0.3187369704246521,-4483.48876953125,304.1580505371094,0.9662436246871948,0.4118160009384155,0.2889355421066284,293.0545959472656,297.1499938964844,293.1499938964844,0.3749163448810577,-6875.76025390625,304.20574951171875,0.9990000128746032,0.5920904278755188,0.4414940774440765,293.1911315917969,297.1499938964844,293.1499938964844,0.0134692266583442,-3548.633056640625,303.8299255371094,0.4611318707466125,0.050000000745058,0.234718382358551,291.32061767578125,291.1499938964844,260.7604064941406,259.1695861816406,279.75421142578125,293.7318725585937,291.31219482421875,1.0,0.3040899634361267,0.7475394606590271,0.7475394606590271,1.0,1.0,-1.3900208473205566,0.5895015597343445,0.8005192875862122,0.2615528404712677,0.0,0.0,0.6404590010643005,65.46285247802734,90.0,-89.6737289428711,-16014.3427734375,307.2538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6749267578125,309.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18506.005859375,18000.0,0.0,0.0,0.3837623298168182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7353851199150085,0.7353926301002502,-7.469075171684381e-06,0.0,0.0003894699621014,0.0,0.0,64.234619140625,0.0,0.0,0.0,0.4596705138683319,4.0,0.0,1.0
647220,293.1364440917969,297.1499938964844,293.1499938964844,0.0978678837418556,-2250.828369140625,304.14727783203125,0.6909514665603638,0.1581070721149444,0.1440582126379013,293.82623291015625,297.1499938964844,293.1499938964844,0.0030814663041383,-245.5979919433593,295.3587646484375,0.4500589668750763,0.050000000745058,0.0496816970407962,293.2135009765625,297.1499938964844,293.1499938964844,0.3202055692672729,-4502.369140625,304.1529541015625,0.9494648575782776,0.4102984666824341,0.288034588098526,293.0612487792969,297.1499938964844,293.1499938964844,0.3974632322788238,-7227.2822265625,304.1495056152344,0.9990000128746032,0.5932371020317078,0.4625142514705658,293.1900634765625,297.1499938964844,293.1499938964844,0.0136606087908148,-3587.04345703125,303.8157958984375,0.4500589668750763,0.050000000745058,0.2356685698032379,291.2213439941406,291.1499938964844,260.7805480957031,259.1867980957031,279.7607421875,293.75439453125,291.2126770019531,1.0,0.3135037720203399,0.7470049858093262,0.7470049858093262,1.0,1.0,-1.4161255359649658,0.6012392640113831,0.814886212348938,0.2680295407772064,0.0,0.0,0.6375041604042053,70.98040008544922,108.0,-126.66109466552734,-16133.8994140625,332.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92498779296875,309.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18168.408203125,18000.0,0.0,0.0,0.3745947182178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143843173980713,0.7143915295600891,-7.207842372736195e-06,0.0,0.0003801660204771,0.0,0.0,59.9184799194336,0.0,0.0,0.0,0.4505103826522827,4.0,0.0,1.0
647280,293.1364440917969,297.1499938964844,293.1499938964844,0.0978678837418556,-2250.828369140625,304.14727783203125,0.6909514665603638,0.1581070721149444,0.1440582126379013,293.82623291015625,297.1499938964844,293.1499938964844,0.0030814663041383,-245.5979919433593,295.3587646484375,0.4500589668750763,0.050000000745058,0.0496816970407962,293.2135009765625,297.1499938964844,293.1499938964844,0.3202055692672729,-4502.369140625,304.1529541015625,0.9494648575782776,0.4102984666824341,0.288034588098526,293.0612487792969,297.1499938964844,293.1499938964844,0.3974632322788238,-7227.2822265625,304.1495056152344,0.9990000128746032,0.5932371020317078,0.4625142514705658,293.1900634765625,297.1499938964844,293.1499938964844,0.0136606087908148,-3587.04345703125,303.8157958984375,0.4500589668750763,0.050000000745058,0.2356685698032379,291.2213439941406,291.1499938964844,260.7805480957031,259.1867980957031,279.7607421875,293.75439453125,291.2126770019531,1.0,0.3135037720203399,0.7470049858093262,0.7470049858093262,1.0,1.0,-1.4161255359649658,0.6012392640113831,0.814886212348938,0.2680295407772064,0.0,0.0,0.6375041604042053,70.98040008544922,108.0,-126.66109466552734,-16133.8994140625,332.2135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92498779296875,309.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18168.408203125,18000.0,0.0,0.0,0.3745947182178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143843173980713,0.7143915295600891,-7.207842372736195e-06,0.0,0.0003801660204771,0.0,0.0,59.9184799194336,0.0,0.0,0.0,0.4505103826522827,4.0,0.0,1.0
647340,293.1341247558594,297.1499938964844,293.1499938964844,0.0996574610471725,-2285.753173828125,304.1452331542969,0.6769252419471741,0.1589292734861374,0.1451571434736251,293.83367919921875,297.1499938964844,293.1499938964844,0.0029179349076002,-233.5828857421875,295.0328063964844,0.4358371198177337,0.050000000745058,0.0499959886074066,293.2132568359375,297.1499938964844,293.1499938964844,0.3219248056411743,-4523.67236328125,304.1491394042969,0.9249744415283204,0.4087389409542084,0.2871900498867035,293.1052551269531,297.1499938964844,293.1499938964844,0.4317048788070678,-7742.26220703125,304.0926513671875,0.9990000128746032,0.5866448879241943,0.4936964511871338,293.1915588378906,297.1499938964844,293.1499938964844,0.0138965537771582,-3632.93994140625,303.7947692871094,0.4358371198177337,0.050000000745058,0.2371594458818435,291.1181030273437,291.1499938964844,260.8026428222656,259.2056884765625,279.7410583496094,293.7477722167969,291.1095886230469,1.0,0.3274601697921753,0.7464705109596252,0.7464705109596252,1.0,1.0,-1.4560247659683228,0.6192874312400818,0.8367372751235962,0.2780286967754364,0.0,0.0,0.6486117243766785,79.63867950439453,126.0,-139.3001251220703,-16464.09375,372.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378662109375,309.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17864.1796875,18000.0,0.0,0.0,0.3672535717487335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7245048880577087,0.7245121002197266,-7.227471087389858e-06,0.0,0.0003727156727109,0.0,0.0,61.27951431274414,0.0,0.0,0.0,0.4540846645832062,4.0,0.0,1.0
647400,293.1341247558594,297.1499938964844,293.1499938964844,0.0996574610471725,-2285.753173828125,304.1452331542969,0.6769252419471741,0.1589292734861374,0.1451571434736251,293.83367919921875,297.1499938964844,293.1499938964844,0.0029179349076002,-233.5828857421875,295.0328063964844,0.4358371198177337,0.050000000745058,0.0499959886074066,293.2132568359375,297.1499938964844,293.1499938964844,0.3219248056411743,-4523.67236328125,304.1491394042969,0.9249744415283204,0.4087389409542084,0.2871900498867035,293.1052551269531,297.1499938964844,293.1499938964844,0.4317048788070678,-7742.26220703125,304.0926513671875,0.9990000128746032,0.5866448879241943,0.4936964511871338,293.1915588378906,297.1499938964844,293.1499938964844,0.0138965537771582,-3632.93994140625,303.7947692871094,0.4358371198177337,0.050000000745058,0.2371594458818435,291.1181030273437,291.1499938964844,260.8026428222656,259.2056884765625,279.7410583496094,293.7477722167969,291.1095886230469,1.0,0.3274601697921753,0.7464705109596252,0.7464705109596252,1.0,1.0,-1.4560247659683228,0.6192874312400818,0.8367372751235962,0.2780286967754364,0.0,0.0,0.6486117243766785,79.63867950439453,126.0,-139.3001251220703,-16464.09375,372.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378662109375,309.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17864.1796875,18000.0,0.0,0.0,0.3672535717487335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7245048880577087,0.7245121002197266,-7.227471087389858e-06,0.0,0.0003727156727109,0.0,0.0,61.27951431274414,0.0,0.0,0.0,0.4540846645832062,4.0,0.0,1.0
647460,293.1341857910156,297.1499938964844,293.1499938964844,0.1012680903077125,-2317.137939453125,304.1441650390625,0.6608186364173889,0.1593279689550399,0.1460201293230056,293.8421936035156,297.1499938964844,293.1499938964844,0.0027532626409083,-221.3199157714844,294.6981506347656,0.4216029047966003,0.050000000745058,0.0504108108580112,293.2132568359375,297.1499938964844,293.1499938964844,0.3237140476703644,-4545.37939453125,304.1464538574219,0.8988559246063232,0.4071342647075653,0.2863883376121521,293.1823425292969,297.1499938964844,293.1499938964844,0.4750333726406097,-8375.4453125,304.0396728515625,0.9990000128746032,0.5722167491912842,0.5320608615875244,293.1963195800781,297.1499938964844,293.1499938964844,0.0141560537740588,-3683.0234375,303.7638854980469,0.4216029047966003,0.050000000745058,0.2391271740198135,291.01617431640625,291.1499938964844,260.8269348144531,259.226318359375,279.68231201171875,293.6781005859375,291.0076599121094,1.0,0.3446175456047058,0.7451682090759277,0.7451682090759277,1.0,1.0,-1.5050102472305298,0.6414201259613037,0.8635901212692261,0.2902267873287201,0.0,0.0,0.673194408416748,91.03260040283205,129.0,-142.57623291015625,-16956.0625,426.6238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67950439453125,309.3719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17567.2578125,18000.0,0.0,0.0,0.3631138205528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641680836677551,0.7641755938529968,-7.518875463574659e-06,0.0,0.0003685143601614,0.0,0.0,68.29190826416016,0.0,0.0,0.0,0.470018982887268,4.0,0.0,1.0
647520,293.1341857910156,297.1499938964844,293.1499938964844,0.1012680903077125,-2317.137939453125,304.1441650390625,0.6608186364173889,0.1593279689550399,0.1460201293230056,293.8421936035156,297.1499938964844,293.1499938964844,0.0027532626409083,-221.3199157714844,294.6981506347656,0.4216029047966003,0.050000000745058,0.0504108108580112,293.2132568359375,297.1499938964844,293.1499938964844,0.3237140476703644,-4545.37939453125,304.1464538574219,0.8988559246063232,0.4071342647075653,0.2863883376121521,293.1823425292969,297.1499938964844,293.1499938964844,0.4750333726406097,-8375.4453125,304.0396728515625,0.9990000128746032,0.5722167491912842,0.5320608615875244,293.1963195800781,297.1499938964844,293.1499938964844,0.0141560537740588,-3683.0234375,303.7638854980469,0.4216029047966003,0.050000000745058,0.2391271740198135,291.01617431640625,291.1499938964844,260.8269348144531,259.226318359375,279.68231201171875,293.6781005859375,291.0076599121094,1.0,0.3446175456047058,0.7451682090759277,0.7451682090759277,1.0,1.0,-1.5050102472305298,0.6414201259613037,0.8635901212692261,0.2902267873287201,0.0,0.0,0.673194408416748,91.03260040283205,129.0,-142.57623291015625,-16956.0625,426.6238098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67950439453125,309.3719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17567.2578125,18000.0,0.0,0.0,0.3631138205528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641680836677551,0.7641755938529968,-7.518875463574659e-06,0.0,0.0003685143601614,0.0,0.0,68.29190826416016,0.0,0.0,0.0,0.470018982887268,4.0,0.0,1.0
647580,293.13690185546875,297.1499938964844,293.1499938964844,0.1019982397556305,-2330.982666015625,304.1449890136719,0.6444103121757507,0.1591808050870895,0.1464856117963791,293.8516845703125,297.1499938964844,293.1499938964844,0.0025867975782603,-208.2689666748047,294.3982849121094,0.4088242352008819,0.050000000745058,0.0509175732731819,293.2130126953125,297.1499938964844,293.1499938964844,0.3238508403301239,-4546.86181640625,304.147705078125,0.8743597269058228,0.405585765838623,0.2856793403625488,293.2562255859375,297.1499938964844,293.1499938964844,0.4785939753055572,-8403.7958984375,304.0736999511719,0.9787703156471252,0.556296169757843,0.530950665473938,293.2038269042969,297.1499938964844,293.1499938964844,0.0143534755334258,-3719.14208984375,303.7252197265625,0.4088242352008819,0.050000000745058,0.2415310442447662,290.9744873046875,291.1499938964844,260.85357666015625,259.2489624023437,279.6746520996094,293.6360168457031,290.9791259765625,1.0,0.3569093346595764,0.7438659071922302,0.7438659071922302,1.0,1.0,-1.506946086883545,0.6419510841369629,0.8649949431419373,0.2907902300357818,0.0,0.0,0.7015625834465027,103.9127960205078,132.0,-34.884525299072266,-17170.05859375,460.68695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20703125,309.2390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17384.072265625,18000.0,0.0,0.0,0.3626341223716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8270949125289917,0.8271030187606812,-8.085506124189124e-06,0.0,0.0003680275403894,0.0,0.0,81.17231750488281,0.0,0.0,0.0,0.4961957633495331,4.0,0.0,1.0
647640,293.13690185546875,297.1499938964844,293.1499938964844,0.1019982397556305,-2330.982666015625,304.1449890136719,0.6444103121757507,0.1591808050870895,0.1464856117963791,293.8516845703125,297.1499938964844,293.1499938964844,0.0025867975782603,-208.2689666748047,294.3982849121094,0.4088242352008819,0.050000000745058,0.0509175732731819,293.2130126953125,297.1499938964844,293.1499938964844,0.3238508403301239,-4546.86181640625,304.147705078125,0.8743597269058228,0.405585765838623,0.2856793403625488,293.2562255859375,297.1499938964844,293.1499938964844,0.4785939753055572,-8403.7958984375,304.0736999511719,0.9787703156471252,0.556296169757843,0.530950665473938,293.2038269042969,297.1499938964844,293.1499938964844,0.0143534755334258,-3719.14208984375,303.7252197265625,0.4088242352008819,0.050000000745058,0.2415310442447662,290.9744873046875,291.1499938964844,260.85357666015625,259.2489624023437,279.6746520996094,293.6360168457031,290.9791259765625,1.0,0.3569093346595764,0.7438659071922302,0.7438659071922302,1.0,1.0,-1.506946086883545,0.6419510841369629,0.8649949431419373,0.2907902300357818,0.0,0.0,0.7015625834465027,103.9127960205078,132.0,-34.884525299072266,-17170.05859375,460.68695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20703125,309.2390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17384.072265625,18000.0,0.0,0.0,0.3626341223716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8270949125289917,0.8271030187606812,-8.085506124189124e-06,0.0,0.0003680275403894,0.0,0.0,81.17231750488281,0.0,0.0,0.0,0.4961957633495331,4.0,0.0,1.0
647700,293.1387939453125,297.1499938964844,293.1499938964844,0.1018270403146743,-2327.26708984375,304.1462097167969,0.6381480097770691,0.1589766293764114,0.1465395539999008,293.857177734375,297.1499938964844,293.1499938964844,0.002488415222615,-200.1713714599609,294.2807312011719,0.404170274734497,0.050000000745058,0.0511392652988433,293.21319580078125,297.1499938964844,293.1499938964844,0.3226163685321808,-4532.13671875,304.1503601074219,0.8649823069572449,0.4047525823116302,0.2852828204631805,293.272705078125,297.1499938964844,293.1499938964844,0.4735303223133087,-8321.126953125,304.0966491699219,0.9663112759590148,0.5517087578773499,0.5259159803390503,293.2077331542969,297.1499938964844,293.1499938964844,0.0143711017444729,-3721.789306640625,303.7061462402344,0.404170274734497,0.050000000745058,0.2425826489925384,291.0018920898437,291.1499938964844,260.8678894042969,259.26104736328125,279.68914794921875,293.6394958496094,291.00543212890625,1.0,0.3615378439426422,0.7432147860527039,0.7432147860527039,1.0,1.0,-1.5019842386245728,0.6395518183708191,0.8624323606491089,0.2893874645233154,0.0,0.0,0.7086548209190369,109.43402862548828,132.0,11.652334213256836,-17151.67578125,472.0207214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9599609375,309.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17509.173828125,18000.0,0.0,0.0,0.363239586353302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496348857879639,0.8496432304382324,-8.343297849933151e-06,0.0,0.000368641980458,0.0,0.0,86.53632354736328,0.0,0.0,0.0,0.5060332417488098,4.0,0.0,1.0
647760,293.1405334472656,297.1499938964844,293.1499938964844,0.1016947999596595,-2324.4697265625,304.1471252441406,0.6331864595413208,0.1587729156017303,0.1465334892272949,293.8631591796875,297.1499938964844,293.1499938964844,0.0023864314425736,-191.87001037597656,294.1532897949219,0.4004547595977783,0.050000000745058,0.0513272136449813,293.2134704589844,297.1499938964844,293.1499938964844,0.3215884864330292,-4520.06005859375,304.1521301269531,0.8575173616409302,0.4038957059383392,0.2848342955112457,293.2818603515625,297.1499938964844,293.1499938964844,0.4701229929924011,-8265.189453125,304.1124572753906,0.9558650851249696,0.5483516454696655,0.5224010348320007,293.2114562988281,297.1499938964844,293.1499938964844,0.014386392198503,-3724.975830078125,303.6866455078125,0.4004547595977783,0.050000000745058,0.2434742003679275,291.01873779296875,291.1499938964844,260.8828430175781,259.2737121582031,279.7054138183594,293.6474914550781,291.02081298828125,1.0,0.3654900789260864,0.7425711750984192,0.7425711750984192,1.0,1.0,-1.4985135793685913,0.6378354430198669,0.8606780767440796,0.288371205329895,0.0,0.0,0.7156688570976257,114.12885284423828,135.0,25.04753875732422,-17113.255859375,482.0174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7265319824219,309.007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17596.921875,18000.0,0.0,0.0,0.3641922175884247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.867456316947937,0.8674648404121399,-8.548966434318572e-06,0.0,0.0003696088097058,0.0,0.0,90.93295288085938,0.0,0.0,0.0,0.5140123963356018,4.0,0.0,1.0
647820,293.1433410644531,297.1499938964844,293.1499938964844,0.1014914140105247,-2320.217041015625,304.1484069824219,0.6257427930831909,0.1584460288286209,0.1465030461549759,293.8764953613281,297.1499938964844,293.1499938964844,0.0021743923425674,-174.6953582763672,293.8841247558594,0.3945987522602081,0.050000000745058,0.051631823182106,293.2139892578125,297.1499938964844,293.1499938964844,0.3196672201156616,-4497.8056640625,304.15460205078125,0.8462271690368652,0.402179479598999,0.2838663458824157,293.2896423339844,297.1499938964844,293.1499938964844,0.4653140604496002,-8187.43408203125,304.1326904296875,0.9393709897994996,0.543414294719696,0.5175848007202148,293.2178955078125,297.1499938964844,293.1499938964844,0.0143965603783726,-3729.04638671875,303.6480407714844,0.3945987522602081,0.050000000745058,0.2449191361665725,291.0414733886719,291.1499938964844,260.9149169921875,259.30078125,279.7403869628906,293.668701171875,291.0432434082031,1.0,0.3718695044517517,0.7412839531898499,0.7412839531898499,1.0,1.0,-1.493632435798645,0.635343611240387,0.8582888245582581,0.2868675589561462,0.0,0.0,0.7285816669464111,121.75194549560548,123.0,30.284379959106445,-17040.552734375,498.5868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147888183594,308.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17670.947265625,18000.0,0.0,0.0,0.3668543696403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899138331413269,0.8991472125053406,-8.90558021637844e-06,0.0,0.0003723105473909,0.0,0.0,98.98873901367188,0.0,0.0,0.0,0.5280809998512268,4.0,0.0,1.0
647880,293.1433410644531,297.1499938964844,293.1499938964844,0.1014914140105247,-2320.217041015625,304.1484069824219,0.6257427930831909,0.1584460288286209,0.1465030461549759,293.8764953613281,297.1499938964844,293.1499938964844,0.0021743923425674,-174.6953582763672,293.8841247558594,0.3945987522602081,0.050000000745058,0.051631823182106,293.2139892578125,297.1499938964844,293.1499938964844,0.3196672201156616,-4497.8056640625,304.15460205078125,0.8462271690368652,0.402179479598999,0.2838663458824157,293.2896423339844,297.1499938964844,293.1499938964844,0.4653140604496002,-8187.43408203125,304.1326904296875,0.9393709897994996,0.543414294719696,0.5175848007202148,293.2178955078125,297.1499938964844,293.1499938964844,0.0143965603783726,-3729.04638671875,303.6480407714844,0.3945987522602081,0.050000000745058,0.2449191361665725,291.0414733886719,291.1499938964844,260.9149169921875,259.30078125,279.7403869628906,293.668701171875,291.0432434082031,1.0,0.3718695044517517,0.7412839531898499,0.7412839531898499,1.0,1.0,-1.493632435798645,0.635343611240387,0.8582888245582581,0.2868675589561462,0.0,0.0,0.7285816669464111,121.75194549560548,123.0,30.284379959106445,-17040.552734375,498.5868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147888183594,308.7821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17670.947265625,18000.0,0.0,0.0,0.3668543696403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.899138331413269,0.8991472125053406,-8.90558021637844e-06,0.0,0.0003723105473909,0.0,0.0,98.98873901367188,0.0,0.0,0.0,0.5280809998512268,4.0,0.0,1.0
647940,293.1449584960937,297.1499938964844,293.1499938964844,0.101179651916027,-2313.988037109375,304.1494445800781,0.6244977712631226,0.1582790464162826,0.1463548988103866,293.8900756835937,297.1499938964844,293.1499938964844,0.0019475317094475,-156.34349060058594,293.6106872558594,0.393728494644165,0.050000000745058,0.0516769774258136,293.2140808105469,297.1499938964844,293.1499938964844,0.317495197057724,-4472.84765625,304.1566772460937,0.8437250256538391,0.400538295507431,0.2827422022819519,293.2914428710937,297.1499938964844,293.1499938964844,0.4610168635845184,-8120.88720703125,304.1454772949219,0.9347822070121764,0.5395047664642334,0.5137807726860046,293.22296142578125,297.1499938964844,293.1499938964844,0.0142844775691628,-3714.767578125,303.6114196777344,0.393728494644165,0.050000000745058,0.2451333254575729,291.0643615722656,291.1499938964844,260.95001220703125,259.330322265625,279.7785339355469,293.69207763671875,291.0664367675781,1.0,0.3717230856418609,0.7399967908859253,0.7399967908859253,1.0,1.0,-1.487850785255432,0.6324372291564941,0.8554136157035828,0.2851434051990509,0.0,0.0,0.7385192513465881,122.78956604003906,111.0,33.29892349243164,-16958.546875,497.8270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,308.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17737.734375,18000.0,0.0,0.0,0.370138943195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247761964797974,0.9247853755950928,-9.204641173710115e-06,0.0,0.0003756439837161,0.0,0.0,105.88915252685548,0.0,0.0,0.0,0.539520263671875,4.0,0.0,1.0
648000,293.1449584960937,297.1499938964844,293.1499938964844,0.101179651916027,-2313.988037109375,304.1494445800781,0.6244977712631226,0.1582790464162826,0.1463548988103866,293.8900756835937,297.1499938964844,293.1499938964844,0.0019475317094475,-156.34349060058594,293.6106872558594,0.393728494644165,0.050000000745058,0.0516769774258136,293.2140808105469,297.1499938964844,293.1499938964844,0.317495197057724,-4472.84765625,304.1566772460937,0.8437250256538391,0.400538295507431,0.2827422022819519,293.2914428710937,297.1499938964844,293.1499938964844,0.4610168635845184,-8120.88720703125,304.1454772949219,0.9347822070121764,0.5395047664642334,0.5137807726860046,293.22296142578125,297.1499938964844,293.1499938964844,0.0142844775691628,-3714.767578125,303.6114196777344,0.393728494644165,0.050000000745058,0.2451333254575729,291.0643615722656,291.1499938964844,260.95001220703125,259.330322265625,279.7785339355469,293.69207763671875,291.0664367675781,1.0,0.3717230856418609,0.7399967908859253,0.7399967908859253,1.0,1.0,-1.487850785255432,0.6324372291564941,0.8554136157035828,0.2851434051990509,0.0,0.0,0.7385192513465881,122.78956604003906,111.0,33.29892349243164,-16958.546875,497.8270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9886169433594,308.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17737.734375,18000.0,0.0,0.0,0.370138943195343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247761964797974,0.9247853755950928,-9.204641173710115e-06,0.0,0.0003756439837161,0.0,0.0,105.88915252685548,0.0,0.0,0.0,0.539520263671875,4.0,0.0,1.0
648060,293.1407470703125,297.1499938964844,293.1499938964844,0.1014433577656745,-2318.54296875,304.149169921875,0.6286460161209106,0.159274160861969,0.1469062268733978,293.897216796875,297.1499938964844,293.1499938964844,0.001725930487737,-138.4376220703125,293.35186767578125,0.3965214192867279,0.050000000745058,0.0515317656099796,293.2088928222656,297.1499938964844,293.1499938964844,0.3159137666225433,-4454.935546875,304.15704345703125,0.8477993607521057,0.3999780416488647,0.2821006178855896,293.2859191894531,297.1499938964844,293.1499938964844,0.45749032497406,-8068.0537109375,304.1527404785156,0.9391392469406128,0.5370435118675232,0.5110601782798767,293.2206115722656,297.1499938964844,293.1499938964844,0.0141394967213273,-3693.04052734375,303.5937805175781,0.3965214192867279,0.050000000745058,0.2444445192813873,291.0876770019531,291.1499938964844,260.98883056640625,259.36309814453125,279.8102111816406,293.7060241699219,291.0893859863281,1.0,0.3676568269729614,0.7390723824501038,0.7390723824501038,1.0,1.0,-1.4834742546081543,0.6302518248558044,0.8532224893569946,0.2838228344917297,0.0,0.0,0.7451974749565125,119.03204345703124,99.0,31.68624496459961,-16891.0,485.7803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7553405761719,308.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17813.072265625,18000.0,0.0,0.0,0.3736140429973602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9430813789367676,0.943090796470642,-9.429306373931468e-06,0.0,0.000379170756787,0.0,0.0,111.0771026611328,0.0,0.0,0.0,0.5477737784385681,4.0,0.0,1.0
648120,293.1407470703125,297.1499938964844,293.1499938964844,0.1014433577656745,-2318.54296875,304.149169921875,0.6286460161209106,0.159274160861969,0.1469062268733978,293.897216796875,297.1499938964844,293.1499938964844,0.001725930487737,-138.4376220703125,293.35186767578125,0.3965214192867279,0.050000000745058,0.0515317656099796,293.2088928222656,297.1499938964844,293.1499938964844,0.3159137666225433,-4454.935546875,304.15704345703125,0.8477993607521057,0.3999780416488647,0.2821006178855896,293.2859191894531,297.1499938964844,293.1499938964844,0.45749032497406,-8068.0537109375,304.1527404785156,0.9391392469406128,0.5370435118675232,0.5110601782798767,293.2206115722656,297.1499938964844,293.1499938964844,0.0141394967213273,-3693.04052734375,303.5937805175781,0.3965214192867279,0.050000000745058,0.2444445192813873,291.0876770019531,291.1499938964844,260.98883056640625,259.36309814453125,279.8102111816406,293.7060241699219,291.0893859863281,1.0,0.3676568269729614,0.7390723824501038,0.7390723824501038,1.0,1.0,-1.4834742546081543,0.6302518248558044,0.8532224893569946,0.2838228344917297,0.0,0.0,0.7451974749565125,119.03204345703124,99.0,31.68624496459961,-16891.0,485.7803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7553405761719,308.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17813.072265625,18000.0,0.0,0.0,0.3736140429973602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9430813789367676,0.943090796470642,-9.429306373931468e-06,0.0,0.000379170756787,0.0,0.0,111.0771026611328,0.0,0.0,0.0,0.5477737784385681,4.0,0.0,1.0
648180,293.1391906738281,297.1499938964844,293.1499938964844,0.1015063822269439,-2319.307861328125,304.1493530273437,0.6353318691253662,0.159823790192604,0.147226333618164,293.9056091308594,297.1499938964844,293.1499938964844,0.0014966061571612,-119.93592834472656,293.0886535644531,0.4013673961162567,0.050000000745058,0.0512805804610252,293.2066650390625,297.1499938964844,293.1499938964844,0.314036875963211,-4433.5615234375,304.1578369140625,0.8556622266769409,0.3989441394805908,0.281252920627594,293.2823791503906,297.1499938964844,293.1499938964844,0.4537113308906555,-8012.70556640625,304.1580810546875,0.9484528303146362,0.5343244671821594,0.5082923769950867,293.21929931640625,297.1499938964844,293.1499938964844,0.0139321787282824,-3662.066650390625,303.57421875,0.4013673961162567,0.050000000745058,0.2432529926300048,291.1117553710937,291.1499938964844,261.0317687988281,259.3995361328125,279.8427124023437,293.71685791015625,291.1140441894531,1.0,0.3609527051448822,0.7381479740142822,0.7381479740142822,1.0,1.0,-1.4777870178222656,0.6274681091308594,0.850318968296051,0.2821826934814453,0.0,0.0,0.7487649321556091,112.5679702758789,87.0,35.08575439453125,-16823.49609375,466.2463989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6104431152344,308.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17884.77734375,18000.0,0.0,0.0,0.3769601881504059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95497864484787,0.9549882411956788,-9.582649909134489e-06,0.0,0.0003825666790362,0.0,0.0,114.58919525146484,0.0,0.0,0.0,0.5531532168388367,4.0,0.0,1.0
648240,293.1391906738281,297.1499938964844,293.1499938964844,0.1015063822269439,-2319.307861328125,304.1493530273437,0.6353318691253662,0.159823790192604,0.147226333618164,293.9056091308594,297.1499938964844,293.1499938964844,0.0014966061571612,-119.93592834472656,293.0886535644531,0.4013673961162567,0.050000000745058,0.0512805804610252,293.2066650390625,297.1499938964844,293.1499938964844,0.314036875963211,-4433.5615234375,304.1578369140625,0.8556622266769409,0.3989441394805908,0.281252920627594,293.2823791503906,297.1499938964844,293.1499938964844,0.4537113308906555,-8012.70556640625,304.1580810546875,0.9484528303146362,0.5343244671821594,0.5082923769950867,293.21929931640625,297.1499938964844,293.1499938964844,0.0139321787282824,-3662.066650390625,303.57421875,0.4013673961162567,0.050000000745058,0.2432529926300048,291.1117553710937,291.1499938964844,261.0317687988281,259.3995361328125,279.8427124023437,293.71685791015625,291.1140441894531,1.0,0.3609527051448822,0.7381479740142822,0.7381479740142822,1.0,1.0,-1.4777870178222656,0.6274681091308594,0.850318968296051,0.2821826934814453,0.0,0.0,0.7487649321556091,112.5679702758789,87.0,35.08575439453125,-16823.49609375,466.2463989257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6104431152344,308.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17884.77734375,18000.0,0.0,0.0,0.3769601881504059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95497864484787,0.9549882411956788,-9.582649909134489e-06,0.0,0.0003825666790362,0.0,0.0,114.58919525146484,0.0,0.0,0.0,0.5531532168388367,4.0,0.0,1.0
648300,293.13873291015625,297.1499938964844,293.1499938964844,0.1014403700828552,-2317.84130859375,304.14959716796875,0.6395018696784973,0.1600518077611923,0.147295281291008,293.9100646972656,297.1499938964844,293.1499938964844,0.0013806149363517,-110.58089447021484,292.9577331542969,0.4043973088264465,0.050000000745058,0.0511283092200756,293.2059020996094,297.1499938964844,293.1499938964844,0.3129298090934753,-4420.9072265625,304.158447265625,0.8608341813087463,0.3983711004257202,0.2807513773441314,293.2807922363281,297.1499938964844,293.1499938964844,0.4516306817531585,-7982.5517578125,304.160400390625,0.9544826745986938,0.5329579710960388,0.5068568587303162,293.2189025878906,297.1499938964844,293.1499938964844,0.0138130271807312,-3643.8974609375,303.5639953613281,0.4043973088264465,0.050000000745058,0.2425306886434555,291.1262512207031,291.1499938964844,261.0546875,259.41900634765625,279.8600769042969,293.7225952148437,291.1287536621094,1.0,0.3568721413612366,0.7376857399940491,0.7376857399940491,1.0,1.0,-1.474494695663452,0.6258731484413147,0.8486215472221375,0.2812455594539642,0.0,0.0,0.7488991618156433,108.65232849121094,87.0,38.17308807373047,-16786.478515625,454.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5702514648437,308.3807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.83984375,18000.0,0.0,0.0,0.3784845471382141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577746987342834,0.9577843546867372,-9.625543498259503e-06,0.0,0.0003841136931441,0.0,0.0,115.4831771850586,0.0,0.0,0.0,0.5544369220733643,4.0,0.0,1.0
648360,293.1383361816406,297.1499938964844,293.1499938964844,0.1013446375727653,-2315.81298828125,304.1498413085937,0.644289493560791,0.1602721661329269,0.1473389565944671,293.9146423339844,297.1499938964844,293.1499938964844,0.0012642666697502,-101.2038345336914,292.826904296875,0.4078503251075744,0.050000000745058,0.0509627684950828,293.2052917480469,297.1499938964844,293.1499938964844,0.3117662072181701,-4407.60498046875,304.1590270996094,0.866855800151825,0.3977880179882049,0.2802274525165558,293.2792358398437,297.1499938964844,293.1499938964844,0.4494844973087311,-7951.62646484375,304.16241455078125,0.961262047290802,0.5316068530082703,0.505416989326477,293.2186584472656,297.1499938964844,293.1499938964844,0.0136872762814164,-3624.508544921875,303.5535583496094,0.4078503251075744,0.050000000745058,0.2417454272508621,291.1416931152344,291.1499938964844,261.0784912109375,259.4393005371094,279.87811279296875,293.7287292480469,291.1443176269531,1.0,0.3524052798748016,0.7372304797172546,0.7372304797172546,1.0,1.0,-1.4710482358932495,0.6242102384567261,0.8468380570411682,0.2802692949771881,0.0,0.0,0.7478975057601929,104.39797973632812,75.0,40.82321166992188,-16746.8515625,442.0055541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5509338378906,308.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.884765625,18000.0,0.0,0.0,0.3798601925373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581777453422546,0.9581874012947084,-9.641550605010709e-06,0.0,0.000385509832995,0.0,0.0,115.69768524169922,0.0,0.0,0.0,0.5546522736549377,4.0,0.0,1.0
648420,293.1376342773437,297.1499938964844,293.1499938964844,0.1011138558387756,-2311.026611328125,304.1502685546875,0.6559325456619263,0.1607108563184738,0.1473909169435501,293.9239807128906,297.1499938964844,293.1499938964844,0.0010311160003766,-82.44275665283203,292.5642395019531,0.4163132011890411,0.050000000745058,0.050602801144123,293.2041320800781,297.1499938964844,293.1499938964844,0.3093704283237457,-4380.24609375,304.1600036621094,0.8815557360649109,0.3966210782527923,0.2791510224342346,293.2760925292969,297.1499938964844,293.1499938964844,0.4451250731945038,-7889.24951171875,304.1654968261719,0.97648423910141,0.5289714336395264,0.5025641918182373,293.2183532714844,297.1499938964844,293.1499938964844,0.0134248556569218,-3583.47802734375,303.5323486328125,0.4163132011890411,0.050000000745058,0.2400379031896591,291.173583984375,291.1499938964844,261.128662109375,259.4821472167969,279.916015625,293.7419738769531,291.1762390136719,1.0,0.3425371348857879,0.7363199591636658,0.7363199591636658,1.0,1.0,-1.4639118909835815,0.6207762956619263,0.8431355357170105,0.2782522439956665,0.0,0.0,0.7426119446754456,95.15399932861328,63.0,43.47589492797852,-16658.76171875,415.0891723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5700988769531,308.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.875,18000.0,0.0,0.0,0.382049560546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9517017006874084,0.9517112970352172,-9.58996042754734e-06,0.0,0.0003877317358274,0.0,0.0,114.04303741455078,0.0,0.0,0.0,0.5518262982368469,4.0,0.0,1.0
648480,293.1376342773437,297.1499938964844,293.1499938964844,0.1011138558387756,-2311.026611328125,304.1502685546875,0.6559325456619263,0.1607108563184738,0.1473909169435501,293.9239807128906,297.1499938964844,293.1499938964844,0.0010311160003766,-82.44275665283203,292.5642395019531,0.4163132011890411,0.050000000745058,0.050602801144123,293.2041320800781,297.1499938964844,293.1499938964844,0.3093704283237457,-4380.24609375,304.1600036621094,0.8815557360649109,0.3966210782527923,0.2791510224342346,293.2760925292969,297.1499938964844,293.1499938964844,0.4451250731945038,-7889.24951171875,304.1654968261719,0.97648423910141,0.5289714336395264,0.5025641918182373,293.2183532714844,297.1499938964844,293.1499938964844,0.0134248556569218,-3583.47802734375,303.5323486328125,0.4163132011890411,0.050000000745058,0.2400379031896591,291.173583984375,291.1499938964844,261.128662109375,259.4821472167969,279.916015625,293.7419738769531,291.1762390136719,1.0,0.3425371348857879,0.7363199591636658,0.7363199591636658,1.0,1.0,-1.4639118909835815,0.6207762956619263,0.8431355357170105,0.2782522439956665,0.0,0.0,0.7426119446754456,95.15399932861328,63.0,43.47589492797852,-16658.76171875,415.0891723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5700988769531,308.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.875,18000.0,0.0,0.0,0.382049560546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9517017006874084,0.9517112970352172,-9.58996042754734e-06,0.0,0.0003877317358274,0.0,0.0,114.04303741455078,0.0,0.0,0.0,0.5518262982368469,4.0,0.0,1.0
