time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648540,293.136962890625,297.1499938964844,293.1499938964844,0.1008794978260994,-2306.21826171875,304.15057373046875,0.6708097457885742,0.1611576676368713,0.1474232375621795,293.9333801269531,297.1499938964844,293.1499938964844,0.0007981603266671,-63.74549102783203,292.2980651855469,0.4277224242687225,0.050000000745058,0.0502168834209442,293.2030639648437,297.1499938964844,293.1499938964844,0.3070002198219299,-4353.25244140625,304.1606140136719,0.900128960609436,0.3954684138298034,0.2780629396438598,293.2728271484375,297.1499938964844,293.1499938964844,0.4408439993858337,-7828.4765625,304.1674499511719,0.9929338693618774,0.5264373421669006,0.4997777640819549,293.2181701660156,297.1499938964844,293.1499938964844,0.0131586510688066,-3541.2587890625,303.51080322265625,0.4277224242687225,0.050000000745058,0.2382072657346725,291.203857421875,291.1499938964844,261.18194580078125,259.5277404785156,279.9559326171875,293.7562866210937,291.20623779296875,1.0,0.3316623270511627,0.7354094386100769,0.7354094386100769,1.0,1.0,-1.4566384553909302,0.6172835826873779,0.8393548727035522,0.2761975824832916,0.0,0.0,0.7333694696426392,85.2509765625,51.0,41.687744140625,-16556.693359375,386.7198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65850830078125,308.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.8125,18000.0,0.0,0.0,0.3833269476890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935804545879364,0.9358139634132384,-9.43012310017366e-06,0.0,0.0003890281368512,0.0,0.0,109.7621612548828,0.0,0.0,0.0,0.5448103547096252,4.0,0.0,1.0
648600,293.136962890625,297.1499938964844,293.1499938964844,0.1008794978260994,-2306.21826171875,304.15057373046875,0.6708097457885742,0.1611576676368713,0.1474232375621795,293.9333801269531,297.1499938964844,293.1499938964844,0.0007981603266671,-63.74549102783203,292.2980651855469,0.4277224242687225,0.050000000745058,0.0502168834209442,293.2030639648437,297.1499938964844,293.1499938964844,0.3070002198219299,-4353.25244140625,304.1606140136719,0.900128960609436,0.3954684138298034,0.2780629396438598,293.2728271484375,297.1499938964844,293.1499938964844,0.4408439993858337,-7828.4765625,304.1674499511719,0.9929338693618774,0.5264373421669006,0.4997777640819549,293.2181701660156,297.1499938964844,293.1499938964844,0.0131586510688066,-3541.2587890625,303.51080322265625,0.4277224242687225,0.050000000745058,0.2382072657346725,291.203857421875,291.1499938964844,261.18194580078125,259.5277404785156,279.9559326171875,293.7562866210937,291.20623779296875,1.0,0.3316623270511627,0.7354094386100769,0.7354094386100769,1.0,1.0,-1.4566384553909302,0.6172835826873779,0.8393548727035522,0.2761975824832916,0.0,0.0,0.7333694696426392,85.2509765625,51.0,41.687744140625,-16556.693359375,386.7198181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65850830078125,308.43096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.8125,18000.0,0.0,0.0,0.3833269476890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935804545879364,0.9358139634132384,-9.43012310017366e-06,0.0,0.0003890281368512,0.0,0.0,109.7621612548828,0.0,0.0,0.0,0.5448103547096252,4.0,0.0,1.0
648660,293.1361083984375,297.1499938964844,293.1499938964844,0.1006325259804725,-2301.0478515625,304.1507873535156,0.6865078806877136,0.1616637706756591,0.1475336402654647,293.94256591796875,297.1499938964844,293.1499938964844,0.0005720205954276,-45.61869430541992,292.0372009277344,0.4407275319099426,0.050000000745058,0.0498789735138416,293.201904296875,297.1499938964844,293.1499938964844,0.3044787943363189,-4324.3701171875,304.16131591796875,0.9204221367836,0.3943586051464081,0.2770346701145172,293.261474609375,297.1499938964844,293.1499938964844,0.4219629466533661,-7549.2099609375,304.19488525390625,0.9990000128746032,0.525564968585968,0.482326328754425,293.2177734375,297.1499938964844,293.1499938964844,0.0129123525694012,-3500.623046875,303.4903259277344,0.4407275319099426,0.050000000745058,0.2366043776273727,291.2410888671875,291.1499938964844,261.2380065917969,259.5757751464844,280.0170288085937,293.78448486328125,291.2472839355469,1.0,0.3194473087787628,0.7345461249351501,0.7345461249351501,1.0,1.0,-1.4323331117630005,0.6060356497764587,0.8262975215911865,0.2699808180332184,0.0,0.0,0.7191769480705261,76.26872253417969,39.0,64.81022644042969,-16318.8876953125,352.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,308.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.453125,18000.0,0.0,0.0,0.3834236264228821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9108336567878724,0.9108428359031676,-9.173772923531942e-06,0.0,0.0003891262167599,0.0,0.0,103.19100189208984,0.0,0.0,0.0,0.5337622165679932,4.0,0.0,1.0
648720,293.1361083984375,297.1499938964844,293.1499938964844,0.1006325259804725,-2301.0478515625,304.1507873535156,0.6865078806877136,0.1616637706756591,0.1475336402654647,293.94256591796875,297.1499938964844,293.1499938964844,0.0005720205954276,-45.61869430541992,292.0372009277344,0.4407275319099426,0.050000000745058,0.0498789735138416,293.201904296875,297.1499938964844,293.1499938964844,0.3044787943363189,-4324.3701171875,304.16131591796875,0.9204221367836,0.3943586051464081,0.2770346701145172,293.261474609375,297.1499938964844,293.1499938964844,0.4219629466533661,-7549.2099609375,304.19488525390625,0.9990000128746032,0.525564968585968,0.482326328754425,293.2177734375,297.1499938964844,293.1499938964844,0.0129123525694012,-3500.623046875,303.4903259277344,0.4407275319099426,0.050000000745058,0.2366043776273727,291.2410888671875,291.1499938964844,261.2380065917969,259.5757751464844,280.0170288085937,293.78448486328125,291.2472839355469,1.0,0.3194473087787628,0.7345461249351501,0.7345461249351501,1.0,1.0,-1.4323331117630005,0.6060356497764587,0.8262975215911865,0.2699808180332184,0.0,0.0,0.7191769480705261,76.26872253417969,39.0,64.81022644042969,-16318.8876953125,352.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,308.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.453125,18000.0,0.0,0.0,0.3834236264228821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9108336567878724,0.9108428359031676,-9.173772923531942e-06,0.0,0.0003891262167599,0.0,0.0,103.19100189208984,0.0,0.0,0.0,0.5337622165679932,4.0,0.0,1.0
648780,293.1343078613281,297.1499938964844,293.1499938964844,0.1000908613204956,-2289.625244140625,304.15142822265625,0.7037054896354675,0.1623769104480743,0.1478209644556045,293.95166015625,297.1499938964844,293.1499938964844,0.0003059985756408,-4.108940124511719,291.8247985839844,0.456099271774292,0.050000000745058,0.0495685413479805,293.2010803222656,297.1499938964844,293.1499938964844,0.300640344619751,-4279.51806640625,304.1639404296875,0.9434931874275208,0.393208235502243,0.2760208547115326,293.2147216796875,297.1499938964844,293.1499938964844,0.3867998421192169,-7029.603515625,304.23828125,0.9990000128746032,0.5321528315544128,0.4507617354393005,293.216064453125,297.1499938964844,293.1499938964844,0.0126359229907393,-3449.74169921875,303.4764099121094,0.456099271774292,0.050000000745058,0.2351318150758743,291.3299255371094,291.1499938964844,261.2965087890625,259.6259765625,280.13018798828125,293.8808288574219,291.3379211425781,1.0,0.3054234981536865,0.7336828112602234,0.7336828112602234,1.0,1.0,-1.3913699388504028,0.5873231291770935,0.8040468096733093,0.259504497051239,0.0,0.0,0.6894361972808838,67.70247650146484,42.0,110.65457916259766,-15867.125,313.1482238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10162353515625,308.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18590.767578125,18000.0,0.0,0.0,0.3813848495483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859830379486084,0.8598390221595764,-8.69373616296798e-06,0.0,0.0003870571381412,0.0,0.0,90.85041809082033,0.0,0.0,0.0,0.5116488337516785,4.0,0.0,1.0
648840,293.1343078613281,297.1499938964844,293.1499938964844,0.1000908613204956,-2289.625244140625,304.15142822265625,0.7037054896354675,0.1623769104480743,0.1478209644556045,293.95166015625,297.1499938964844,293.1499938964844,0.0003059985756408,-4.108940124511719,291.8247985839844,0.456099271774292,0.050000000745058,0.0495685413479805,293.2010803222656,297.1499938964844,293.1499938964844,0.300640344619751,-4279.51806640625,304.1639404296875,0.9434931874275208,0.393208235502243,0.2760208547115326,293.2147216796875,297.1499938964844,293.1499938964844,0.3867998421192169,-7029.603515625,304.23828125,0.9990000128746032,0.5321528315544128,0.4507617354393005,293.216064453125,297.1499938964844,293.1499938964844,0.0126359229907393,-3449.74169921875,303.4764099121094,0.456099271774292,0.050000000745058,0.2351318150758743,291.3299255371094,291.1499938964844,261.2965087890625,259.6259765625,280.13018798828125,293.8808288574219,291.3379211425781,1.0,0.3054234981536865,0.7336828112602234,0.7336828112602234,1.0,1.0,-1.3913699388504028,0.5873231291770935,0.8040468096733093,0.259504497051239,0.0,0.0,0.6894361972808838,67.70247650146484,42.0,110.65457916259766,-15867.125,313.1482238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10162353515625,308.6947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18590.767578125,18000.0,0.0,0.0,0.3813848495483398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859830379486084,0.8598390221595764,-8.69373616296798e-06,0.0,0.0003870571381412,0.0,0.0,90.85041809082033,0.0,0.0,0.0,0.5116488337516785,4.0,0.0,1.0
648900,293.1331787109375,297.1499938964844,293.1499938964844,0.0999345481395721,-2286.094970703125,304.1514587402344,0.7111925482749939,0.1627992689609527,0.1480856537818908,293.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7243957519531,0.4630475044250488,0.050000000745058,0.0494497343897819,293.2008972167969,297.1499938964844,293.1499938964844,0.2987785935401916,-4257.85009765625,304.1647644042969,0.952903687953949,0.3926013708114624,0.2755212783813476,293.1818542480469,297.1499938964844,293.1499938964844,0.3721513748168945,-6814.5107421875,304.24871826171875,0.9990000128746032,0.5377811193466187,0.438078224658966,293.2142333984375,297.1499938964844,293.1499938964844,0.0125241000205278,-3428.302490234375,303.4721984863281,0.4630475044250488,0.050000000745058,0.234568253159523,291.37335205078125,291.1499938964844,261.3265686035156,259.6517639160156,280.1930236816406,293.9462890625,291.3797302246094,1.0,0.3001976609230041,0.73325115442276,0.73325115442276,1.0,1.0,-1.3750360012054443,0.5798932313919067,0.7951427698135376,0.2552452385425567,0.0,0.0,0.6701551675796509,64.41665649414062,42.0,109.07959747314452,-15620.1904296875,298.25714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,308.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18740.265625,18000.0,0.0,0.0,0.379317045211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8220213651657104,0.822029709815979,-8.341400643985253e-06,0.0,0.0003849585773423,0.0,0.0,82.33125305175781,0.0,0.0,0.0,0.4956522285938263,4.0,0.0,1.0
648960,293.13726806640625,297.1499938964844,293.1499938964844,0.0997202843427658,-2281.862060546875,304.1515808105469,0.7165290117263794,0.1622156351804733,0.1479975134134292,293.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5933532714844,0.4684361815452575,0.050000000745058,0.0493578575551509,293.20074462890625,297.1499938964844,293.1499938964844,0.2976022660732269,-4244.5927734375,304.1642150878906,0.9602137207984924,0.3919826149940491,0.2750275135040283,293.1484680175781,297.1499938964844,293.1499938964844,0.3608830869197845,-6650.6240234375,304.2511291503906,0.9990000128746032,0.5439355969429016,0.4280116558074951,293.2123718261719,297.1499938964844,293.1499938964844,0.0124526182189583,-3415.681884765625,303.4671630859375,0.4684361815452575,0.050000000745058,0.2341324239969253,291.39263916015625,291.1499938964844,261.35711669921875,259.6780090332031,280.19189453125,293.90557861328125,291.3924560546875,1.0,0.2958616912364959,0.7330360412597656,0.7330360412597656,1.0,1.0,-1.3616180419921875,0.5738170146942139,0.7878009676933289,0.2518112659454345,0.0,0.0,0.6518274545669556,61.865970611572266,60.0,64.03997039794922,-15394.8583984375,286.5981140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5227966308594,308.81298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18812.400390625,18000.0,0.0,0.0,0.3765584826469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799989581108093,0.7800068855285645,-7.948909114929847e-06,0.0,0.0003821589925792,0.0,0.0,73.43981170654297,0.0,0.0,0.0,0.4782413840293884,4.0,0.0,1.0
649020,293.1503601074219,297.1499938964844,293.1499938964844,0.0984125882387161,-2258.044189453125,304.1532287597656,0.7142669558525085,0.1598715335130691,0.1460019946098327,293.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6429748535156,0.4692694246768951,0.050000000745058,0.0493430756032466,293.2007751464844,297.1499938964844,293.1499938964844,0.2972241342067718,-4241.9423828125,304.1600646972656,0.9604169726371764,0.3906930088996887,0.2741345465183258,293.0973815917969,297.1499938964844,293.1499938964844,0.3583511710166931,-6628.43408203125,304.22076416015625,0.9990000128746032,0.5543996691703796,0.4263628423213959,293.2095031738281,297.1499938964844,293.1499938964844,0.0124556757509708,-3420.636962890625,303.4514465332031,0.4692694246768951,0.050000000745058,0.2340622991323471,291.357421875,291.1499938964844,261.41949462890625,259.7315979003906,280.2110290527344,293.8827819824219,291.3518981933594,1.0,0.2953930497169494,0.7326057553291321,0.7326057553291321,1.0,1.0,-1.356054425239563,0.5712779760360718,0.784776508808136,0.250171422958374,0.0,0.0,0.6258426308631897,61.39448928833008,78.0,-31.918819427490234,-15124.046875,283.1781616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9978942871094,308.9217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18628.103515625,18000.0,0.0,0.0,0.3693619668483734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110154628753662,0.7110227346420288,-7.282641945494106e-06,0.0,0.0003748554445337,0.0,0.0,59.99396514892578,0.0,0.0,0.0,0.4499296545982361,4.0,0.0,1.0
649080,293.1503601074219,297.1499938964844,293.1499938964844,0.0984125882387161,-2258.044189453125,304.1532287597656,0.7142669558525085,0.1598715335130691,0.1460019946098327,293.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6429748535156,0.4692694246768951,0.050000000745058,0.0493430756032466,293.2007751464844,297.1499938964844,293.1499938964844,0.2972241342067718,-4241.9423828125,304.1600646972656,0.9604169726371764,0.3906930088996887,0.2741345465183258,293.0973815917969,297.1499938964844,293.1499938964844,0.3583511710166931,-6628.43408203125,304.22076416015625,0.9990000128746032,0.5543996691703796,0.4263628423213959,293.2095031738281,297.1499938964844,293.1499938964844,0.0124556757509708,-3420.636962890625,303.4514465332031,0.4692694246768951,0.050000000745058,0.2340622991323471,291.357421875,291.1499938964844,261.41949462890625,259.7315979003906,280.2110290527344,293.8827819824219,291.3518981933594,1.0,0.2953930497169494,0.7326057553291321,0.7326057553291321,1.0,1.0,-1.356054425239563,0.5712779760360718,0.784776508808136,0.250171422958374,0.0,0.0,0.6258426308631897,61.39448928833008,78.0,-31.918819427490234,-15124.046875,283.1781616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9978942871094,308.9217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18628.103515625,18000.0,0.0,0.0,0.3693619668483734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110154628753662,0.7110227346420288,-7.282641945494106e-06,0.0,0.0003748554445337,0.0,0.0,59.99396514892578,0.0,0.0,0.0,0.4499296545982361,4.0,0.0,1.0
649140,293.1533508300781,297.1499938964844,293.1499938964844,0.0983016639947891,-2257.255859375,304.1522521972656,0.7045471668243408,0.1592336744070053,0.1451133638620376,293.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940673828125,0.4614031910896301,0.050000000745058,0.0494769997894763,293.2012023925781,297.1499938964844,293.1499938964844,0.2979474663734436,-4252.2265625,304.155517578125,0.9477361440658568,0.389319509267807,0.2732951939105987,293.08514404296875,297.1499938964844,293.1499938964844,0.3733866512775421,-6869.9306640625,304.1718444824219,0.9990000128746032,0.558298647403717,0.4410078823566437,293.20806884765625,297.1499938964844,293.1499938964844,0.0125554427504539,-3445.04541015625,303.4306030273437,0.4614031910896301,0.050000000745058,0.2346975803375244,291.2834167480469,291.1499938964844,261.4833374023437,259.78643798828125,280.2410888671875,293.904052734375,291.27587890625,1.0,0.3018554449081421,0.7321755290031433,0.7321755290031433,1.0,1.0,-1.3724743127822876,0.5786102414131165,0.7938640713691711,0.2540668845176697,0.0,0.0,0.6127084493637085,65.0538558959961,96.0,-90.1109619140625,-15095.08203125,298.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4005432128906,309.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18350.74609375,18000.0,0.0,0.0,0.3610951602458954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706014275550842,0.6706082820892334,-6.880849923618371e-06,0.0,0.0003664656833279,0.0,0.0,52.78130340576172,0.0,0.0,0.0,0.4333662390708923,4.0,0.0,1.0
649200,293.1533508300781,297.1499938964844,293.1499938964844,0.0983016639947891,-2257.255859375,304.1522521972656,0.7045471668243408,0.1592336744070053,0.1451133638620376,293.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2940673828125,0.4614031910896301,0.050000000745058,0.0494769997894763,293.2012023925781,297.1499938964844,293.1499938964844,0.2979474663734436,-4252.2265625,304.155517578125,0.9477361440658568,0.389319509267807,0.2732951939105987,293.08514404296875,297.1499938964844,293.1499938964844,0.3733866512775421,-6869.9306640625,304.1718444824219,0.9990000128746032,0.558298647403717,0.4410078823566437,293.20806884765625,297.1499938964844,293.1499938964844,0.0125554427504539,-3445.04541015625,303.4306030273437,0.4614031910896301,0.050000000745058,0.2346975803375244,291.2834167480469,291.1499938964844,261.4833374023437,259.78643798828125,280.2410888671875,293.904052734375,291.27587890625,1.0,0.3018554449081421,0.7321755290031433,0.7321755290031433,1.0,1.0,-1.3724743127822876,0.5786102414131165,0.7938640713691711,0.2540668845176697,0.0,0.0,0.6127084493637085,65.0538558959961,96.0,-90.1109619140625,-15095.08203125,298.6470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4005432128906,309.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18350.74609375,18000.0,0.0,0.0,0.3610951602458954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706014275550842,0.6706082820892334,-6.880849923618371e-06,0.0,0.0003664656833279,0.0,0.0,52.78130340576172,0.0,0.0,0.0,0.4333662390708923,4.0,0.0,1.0
649260,293.1473693847656,297.1499938964844,293.1499938964844,0.0997234061360359,-2285.280029296875,304.1490783691406,0.6915780901908875,0.1603465229272842,0.1459578573703766,293.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.4476493895053863,0.050000000745058,0.0497299395501613,293.2021179199219,297.1499938964844,293.1499938964844,0.299085795879364,-4267.076171875,304.1517944335937,0.9257246255874634,0.3878388404846191,0.2724725902080536,293.1119384765625,297.1499938964844,293.1499938964844,0.4014700353145599,-7300.38037109375,304.11773681640625,0.9990000128746032,0.5545828938484192,0.4674224555492401,293.2086486816406,297.1499938964844,293.1499938964844,0.012708144262433,-3479.705078125,303.4037780761719,0.4476493895053863,0.050000000745058,0.235897421836853,291.19586181640625,291.1499938964844,261.5482788085937,259.8422241210937,280.2752990722656,293.9490051269531,291.1884460449219,1.0,0.313672661781311,0.7313867807388306,0.7313867807388306,1.0,1.0,-1.4059462547302246,0.5935760140419006,0.812370240688324,0.2621770799160003,0.0,0.0,0.6124188303947449,72.02091217041016,114.0,-113.4904556274414,-15277.7109375,330.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6307983398437,309.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.70703125,18000.0,0.0,0.0,0.3532634675502777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585105657577515,0.6585173010826111,-6.72332589601865e-06,0.0,0.0003585175145417,0.0,0.0,50.50496292114258,0.0,0.0,0.0,0.4280742704868316,4.0,0.0,1.0
649320,293.1473693847656,297.1499938964844,293.1499938964844,0.0997234061360359,-2285.280029296875,304.1490783691406,0.6915780901908875,0.1603465229272842,0.1459578573703766,293.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.4476493895053863,0.050000000745058,0.0497299395501613,293.2021179199219,297.1499938964844,293.1499938964844,0.299085795879364,-4267.076171875,304.1517944335937,0.9257246255874634,0.3878388404846191,0.2724725902080536,293.1119384765625,297.1499938964844,293.1499938964844,0.4014700353145599,-7300.38037109375,304.11773681640625,0.9990000128746032,0.5545828938484192,0.4674224555492401,293.2086486816406,297.1499938964844,293.1499938964844,0.012708144262433,-3479.705078125,303.4037780761719,0.4476493895053863,0.050000000745058,0.235897421836853,291.19586181640625,291.1499938964844,261.5482788085937,259.8422241210937,280.2752990722656,293.9490051269531,291.1884460449219,1.0,0.313672661781311,0.7313867807388306,0.7313867807388306,1.0,1.0,-1.4059462547302246,0.5935760140419006,0.812370240688324,0.2621770799160003,0.0,0.0,0.6124188303947449,72.02091217041016,114.0,-113.4904556274414,-15277.7109375,330.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6307983398437,309.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.70703125,18000.0,0.0,0.0,0.3532634675502777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585105657577515,0.6585173010826111,-6.72332589601865e-06,0.0,0.0003585175145417,0.0,0.0,50.50496292114258,0.0,0.0,0.0,0.4280742704868316,4.0,0.0,1.0
649380,293.1365661621094,297.1499938964844,293.1499938964844,0.1024353057146072,-2337.136962890625,304.1448669433594,0.6779181957244873,0.162613496184349,0.1482998579740524,293.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.4323511123657226,0.050000000745058,0.0500864721834659,293.2035522460937,297.1499938964844,293.1499938964844,0.3002911508083343,-4282.38671875,304.1492004394531,0.9003046154975891,0.3862312436103821,0.2716407775878906,293.174072265625,297.1499938964844,293.1499938964844,0.4395575523376465,-7867.22900390625,304.0650634765625,0.9990000128746032,0.5430229902267456,0.5023030638694763,293.2118225097656,297.1499938964844,293.1499938964844,0.0128887360915541,-3519.729248046875,303.3692932128906,0.4323511123657226,0.050000000745058,0.2375886589288711,291.1076354980469,291.1499938964844,261.614013671875,259.898681640625,280.2618408203125,293.9290466308594,291.0987548828125,1.0,0.3294644057750702,0.730597972869873,0.730597972869873,1.0,1.0,-1.4520845413208008,0.6143344044685364,0.8377501368522644,0.2735016047954559,0.0,0.0,0.623798668384552,81.85059356689453,117.0,-127.97241973876952,-15643.35546875,376.02386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6287536621094,309.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17852.349609375,18000.0,0.0,0.0,0.3472831845283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712283492088318,0.6712350845336914,-6.773245786462212e-06,0.0,0.0003524482599459,0.0,0.0,52.19646072387695,0.0,0.0,0.0,0.4326042830944061,4.0,0.0,1.0
649440,293.1365661621094,297.1499938964844,293.1499938964844,0.1024353057146072,-2337.136962890625,304.1448669433594,0.6779181957244873,0.162613496184349,0.1482998579740524,293.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.4323511123657226,0.050000000745058,0.0500864721834659,293.2035522460937,297.1499938964844,293.1499938964844,0.3002911508083343,-4282.38671875,304.1492004394531,0.9003046154975891,0.3862312436103821,0.2716407775878906,293.174072265625,297.1499938964844,293.1499938964844,0.4395575523376465,-7867.22900390625,304.0650634765625,0.9990000128746032,0.5430229902267456,0.5023030638694763,293.2118225097656,297.1499938964844,293.1499938964844,0.0128887360915541,-3519.729248046875,303.3692932128906,0.4323511123657226,0.050000000745058,0.2375886589288711,291.1076354980469,291.1499938964844,261.614013671875,259.898681640625,280.2618408203125,293.9290466308594,291.0987548828125,1.0,0.3294644057750702,0.730597972869873,0.730597972869873,1.0,1.0,-1.4520845413208008,0.6143344044685364,0.8377501368522644,0.2735016047954559,0.0,0.0,0.623798668384552,81.85059356689453,117.0,-127.97241973876952,-15643.35546875,376.02386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6287536621094,309.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17852.349609375,18000.0,0.0,0.0,0.3472831845283508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712283492088318,0.6712350845336914,-6.773245786462212e-06,0.0,0.0003524482599459,0.0,0.0,52.19646072387695,0.0,0.0,0.0,0.4326042830944061,4.0,0.0,1.0
649500,293.13555908203125,297.1499938964844,293.1499938964844,0.1035561636090278,-2358.626220703125,304.143798828125,0.6704238057136536,0.1629839837551117,0.1490818113088607,294.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.066650390625,0.425336092710495,0.050000000745058,0.0502894148230552,293.2042236328125,297.1499938964844,293.1499938964844,0.3010872602462768,-4292.2880859375,304.1479187011719,0.88853520154953,0.3854175806045532,0.2712172269821167,293.2137451171875,297.1499938964844,293.1499938964844,0.4510276317596435,-8032.06396484375,304.0606384277344,0.995327651500702,0.5349265933036804,0.5110724568367004,293.2149658203125,297.1499938964844,293.1499938964844,0.0129887275397777,-3542.3046875,303.3467102050781,0.425336092710495,0.050000000745058,0.2385513335466385,291.0548095703125,291.1499938964844,261.64703369140625,259.92706298828125,280.23602294921875,293.87060546875,291.048095703125,1.0,0.3359358012676239,0.7302035689353943,0.7302035689353943,1.0,1.0,-1.464047074317932,0.6195879578590393,0.844459056854248,0.276750773191452,0.0,0.0,0.6354795098304749,87.21379089355469,117.0,-125.19353485107422,-15814.244140625,395.4924926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53173828125,309.0361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17701.7421875,18000.0,0.0,0.0,0.3453831970691681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688686728477478,0.6886935830116272,-6.883358764753211e-06,0.0,0.0003505200147628,0.0,0.0,54.83544158935547,0.0,0.0,0.0,0.4393003582954407,4.0,0.0,1.0
649560,293.136474609375,297.1499938964844,293.1499938964844,0.1039239019155502,-2365.306884765625,304.144287109375,0.6618116497993469,0.1629925817251205,0.1494773179292678,294.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.4183281362056732,0.050000000745058,0.0505269803106784,293.2049255371094,297.1499938964844,293.1499938964844,0.3006639182567596,-4287.18017578125,304.14910888671875,0.8761277794837952,0.3845915794372558,0.270831823348999,293.2409973144531,297.1499938964844,293.1499938964844,0.4461462795734405,-7947.74658203125,304.0857849121094,0.9811702966690063,0.5287516713142395,0.5044937133789062,293.2186279296875,297.1499938964844,293.1499938964844,0.0130436131730675,-3553.44873046875,303.32501220703125,0.4183281362056732,0.050000000745058,0.2396782338619232,291.048095703125,291.1499938964844,261.68017578125,259.9554748535156,280.2448425292969,293.8486328125,291.0521240234375,1.0,0.3412075936794281,0.7294896245002747,0.7294896245002747,1.0,1.0,-1.4582246541976929,0.6168146729469299,0.8414099812507629,0.2750430405139923,0.0,0.0,0.6433243155479431,93.12306213378906,120.0,-46.47726058959961,-15875.595703125,407.0613403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3963623046875,309.0446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17638.90234375,18000.0,0.0,0.0,0.3441052138805389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097580432891846,0.7097651362419128,-7.048086445138324e-06,0.0,0.0003492230316624,0.0,0.0,58.33277893066406,0.0,0.0,0.0,0.4474039077758789,4.0,0.0,1.0
649620,293.1401672363281,297.1499938964844,293.1499938964844,0.1036660894751548,-2359.640380859375,304.1465759277344,0.6491711735725403,0.1625865250825882,0.1495686173439026,294.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.4090753495693207,0.050000000745058,0.0509066730737686,293.20721435546875,297.1499938964844,293.1499938964844,0.2983600795269012,-4259.6611328125,304.1531677246094,0.8583847284317017,0.3827431201934814,0.2698686420917511,293.2657165527344,297.1499938964844,293.1499938964844,0.4381984770298004,-7818.2158203125,304.1197204589844,0.9580296277999878,0.5213768482208252,0.4965790510177612,293.2260437011719,297.1499938964844,293.1499938964844,0.0130518693476915,-3555.749267578125,303.28326416015625,0.4090753495693207,0.050000000745058,0.2414793372154235,291.0906066894531,291.1499938964844,261.7464294433594,260.0123596191406,280.2884216308594,293.8540344238281,291.0923767089844,1.0,0.3495824038982391,0.7280616164207458,0.7280616164207458,1.0,1.0,-1.4502921104431152,0.6129150390625,0.8373770117759705,0.2726652920246124,0.0,0.0,0.6479735970497131,102.59412384033205,123.0,18.851396560668945,-15806.908203125,426.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0966796875,308.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.123046875,18000.0,0.0,0.0,0.3427182734012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284860610961914,0.728493332862854,-7.256252956722163e-06,0.0,0.0003478154540061,0.0,0.0,61.95938873291016,0.0,0.0,0.0,0.4553455412387848,4.0,0.0,1.0
649680,293.1401672363281,297.1499938964844,293.1499938964844,0.1036660894751548,-2359.640380859375,304.1465759277344,0.6491711735725403,0.1625865250825882,0.1495686173439026,294.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.4090753495693207,0.050000000745058,0.0509066730737686,293.20721435546875,297.1499938964844,293.1499938964844,0.2983600795269012,-4259.6611328125,304.1531677246094,0.8583847284317017,0.3827431201934814,0.2698686420917511,293.2657165527344,297.1499938964844,293.1499938964844,0.4381984770298004,-7818.2158203125,304.1197204589844,0.9580296277999878,0.5213768482208252,0.4965790510177612,293.2260437011719,297.1499938964844,293.1499938964844,0.0130518693476915,-3555.749267578125,303.28326416015625,0.4090753495693207,0.050000000745058,0.2414793372154235,291.0906066894531,291.1499938964844,261.7464294433594,260.0123596191406,280.2884216308594,293.8540344238281,291.0923767089844,1.0,0.3495824038982391,0.7280616164207458,0.7280616164207458,1.0,1.0,-1.4502921104431152,0.6129150390625,0.8373770117759705,0.2726652920246124,0.0,0.0,0.6479735970497131,102.59412384033205,123.0,18.851396560668945,-15806.908203125,426.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0966796875,308.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17836.123046875,18000.0,0.0,0.0,0.3427182734012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284860610961914,0.728493332862854,-7.256252956722163e-06,0.0,0.0003478154540061,0.0,0.0,61.95938873291016,0.0,0.0,0.0,0.4553455412387848,4.0,0.0,1.0
649740,293.1434020996094,297.1499938964844,293.1499938964844,0.1034386381506919,-2355.001220703125,304.1481018066406,0.6406537294387817,0.1621783226728439,0.149458959698677,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4030522108078003,0.050000000745058,0.0511955097317695,293.2096862792969,297.1499938964844,293.1499938964844,0.296405017375946,-4236.81787109375,304.15533447265625,0.8462325930595398,0.3807902336120605,0.2687383592128753,293.273193359375,297.1499938964844,293.1499938964844,0.4338777959346771,-7748.60595703125,304.13671875,0.9409765005111694,0.516909122467041,0.4921847581863403,293.2322998046875,297.1499938964844,293.1499938964844,0.0130500867962837,-3558.310302734375,303.2406311035156,0.4030522108078003,0.050000000745058,0.2428494542837143,291.1083984375,291.1499938964844,261.8125,260.0689697265625,280.3415222167969,293.88006591796875,291.1098022460937,1.0,0.3559360206127167,0.7266336679458618,0.7266336679458618,1.0,1.0,-1.445518970489502,0.6104447841644287,0.8350741267204285,0.2710959613323211,0.0,0.0,0.6522923111915588,109.82171630859376,111.0,23.48826026916504,-15704.0439453125,441.5665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8213806152344,308.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.79296875,18000.0,0.0,0.0,0.3422487676143646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739613950252533,0.7396213412284851,-7.368048045464093e-06,0.0,0.0003473389951977,0.0,0.0,64.09428405761719,0.0,0.0,0.0,0.4600658416748047,4.0,0.0,1.0
649800,293.1434020996094,297.1499938964844,293.1499938964844,0.1034386381506919,-2355.001220703125,304.1481018066406,0.6406537294387817,0.1621783226728439,0.149458959698677,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.4030522108078003,0.050000000745058,0.0511955097317695,293.2096862792969,297.1499938964844,293.1499938964844,0.296405017375946,-4236.81787109375,304.15533447265625,0.8462325930595398,0.3807902336120605,0.2687383592128753,293.273193359375,297.1499938964844,293.1499938964844,0.4338777959346771,-7748.60595703125,304.13671875,0.9409765005111694,0.516909122467041,0.4921847581863403,293.2322998046875,297.1499938964844,293.1499938964844,0.0130500867962837,-3558.310302734375,303.2406311035156,0.4030522108078003,0.050000000745058,0.2428494542837143,291.1083984375,291.1499938964844,261.8125,260.0689697265625,280.3415222167969,293.88006591796875,291.1098022460937,1.0,0.3559360206127167,0.7266336679458618,0.7266336679458618,1.0,1.0,-1.445518970489502,0.6104447841644287,0.8350741267204285,0.2710959613323211,0.0,0.0,0.6522923111915588,109.82171630859376,111.0,23.48826026916504,-15704.0439453125,441.5665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8213806152344,308.7445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17891.79296875,18000.0,0.0,0.0,0.3422487676143646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739613950252533,0.7396213412284851,-7.368048045464093e-06,0.0,0.0003473389951977,0.0,0.0,64.09428405761719,0.0,0.0,0.0,0.4600658416748047,4.0,0.0,1.0
649860,293.1455078125,297.1499938964844,293.1499938964844,0.1031190156936645,-2348.744384765625,304.1492614746094,0.6391816139221191,0.1619173288345337,0.14922596514225,294.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4022054672241211,0.050000000745058,0.0512382686138153,293.2119445800781,297.1499938964844,293.1499938964844,0.2942093014717102,-4211.33544921875,304.1572265625,0.8433769941329956,0.3788223266601562,0.2674012184143066,293.2746276855469,297.1499938964844,293.1499938964844,0.4302848279476166,-7692.7314453125,304.1470031738281,0.9364857077598572,0.5134919881820679,0.4888334274291992,293.23712158203125,297.1499938964844,293.1499938964844,0.0129514439031481,-3544.89599609375,303.1999206542969,0.4022054672241211,0.050000000745058,0.2430522888898849,291.1239929199219,291.1499938964844,261.87799072265625,260.12506103515625,280.3949890136719,293.9108581542969,291.1252746582031,1.0,0.355792373418808,0.7258062362670898,0.7258062362670898,1.0,1.0,-1.4399067163467407,0.6077195405960083,0.8321872353553772,0.2694650888442993,0.0,0.0,0.6547138094902039,110.80459594726562,99.0,22.69599914550781,-15586.912109375,440.93597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58856201171875,308.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.533203125,18000.0,0.0,0.0,0.3423733413219452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468340992927551,0.746841549873352,-7.442659807566088e-06,0.0,0.0003474654222372,0.0,0.0,65.5162582397461,0.0,0.0,0.0,0.463115781545639,4.0,0.0,1.0
649920,293.1455078125,297.1499938964844,293.1499938964844,0.1031190156936645,-2348.744384765625,304.1492614746094,0.6391816139221191,0.1619173288345337,0.14922596514225,294.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4022054672241211,0.050000000745058,0.0512382686138153,293.2119445800781,297.1499938964844,293.1499938964844,0.2942093014717102,-4211.33544921875,304.1572265625,0.8433769941329956,0.3788223266601562,0.2674012184143066,293.2746276855469,297.1499938964844,293.1499938964844,0.4302848279476166,-7692.7314453125,304.1470031738281,0.9364857077598572,0.5134919881820679,0.4888334274291992,293.23712158203125,297.1499938964844,293.1499938964844,0.0129514439031481,-3544.89599609375,303.1999206542969,0.4022054672241211,0.050000000745058,0.2430522888898849,291.1239929199219,291.1499938964844,261.87799072265625,260.12506103515625,280.3949890136719,293.9108581542969,291.1252746582031,1.0,0.355792373418808,0.7258062362670898,0.7258062362670898,1.0,1.0,-1.4399067163467407,0.6077195405960083,0.8321872353553772,0.2694650888442993,0.0,0.0,0.6547138094902039,110.80459594726562,99.0,22.69599914550781,-15586.912109375,440.93597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58856201171875,308.5987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.533203125,18000.0,0.0,0.0,0.3423733413219452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7468340992927551,0.746841549873352,-7.442659807566088e-06,0.0,0.0003474654222372,0.0,0.0,65.5162582397461,0.0,0.0,0.0,0.463115781545639,4.0,0.0,1.0
649980,293.1465148925781,297.1499938964844,293.1499938964844,0.1027832105755806,-2342.23974609375,304.1500549316406,0.6424843072891235,0.161822497844696,0.1489797383546829,294.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4048678576946258,0.050000000745058,0.0511055625975132,293.2137756347656,297.1499938964844,293.1499938964844,0.2918468415737152,-4184.02734375,304.15875244140625,0.8466798067092896,0.376880794763565,0.2659503817558288,293.27349853515625,297.1499938964844,293.1499938964844,0.4268341362476349,-7640.71875,304.1536865234375,0.9406672716140748,0.5105608105659485,0.4858551919460296,293.2405700683594,297.1499938964844,293.1499938964844,0.012786453589797,-3520.04345703125,303.1615295410156,0.4048678576946258,0.050000000745058,0.2424227893352508,291.139404296875,291.1499938964844,261.9425964355469,260.1803283691406,280.4486389160156,293.9418640136719,291.1407165527344,1.0,0.3515974581241607,0.7249788045883179,0.7249788045883179,1.0,1.0,-1.4333796501159668,0.6045868396759033,0.8287928700447083,0.2676062881946563,0.0,0.0,0.6550924777984619,107.32870483398438,87.0,22.107887268066406,-15460.529296875,428.9311828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114685058594,308.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.958984375,18000.0,0.0,0.0,0.3427631556987762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749729335308075,0.7497367858886719,-7.478792213078123e-06,0.0,0.0003478610306046,0.0,0.0,66.13380432128906,0.0,0.0,0.0,0.4643815159797668,4.0,0.0,1.0
650040,293.1465148925781,297.1499938964844,293.1499938964844,0.1027832105755806,-2342.23974609375,304.1500549316406,0.6424843072891235,0.161822497844696,0.1489797383546829,294.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4048678576946258,0.050000000745058,0.0511055625975132,293.2137756347656,297.1499938964844,293.1499938964844,0.2918468415737152,-4184.02734375,304.15875244140625,0.8466798067092896,0.376880794763565,0.2659503817558288,293.27349853515625,297.1499938964844,293.1499938964844,0.4268341362476349,-7640.71875,304.1536865234375,0.9406672716140748,0.5105608105659485,0.4858551919460296,293.2405700683594,297.1499938964844,293.1499938964844,0.012786453589797,-3520.04345703125,303.1615295410156,0.4048678576946258,0.050000000745058,0.2424227893352508,291.139404296875,291.1499938964844,261.9425964355469,260.1803283691406,280.4486389160156,293.9418640136719,291.1407165527344,1.0,0.3515974581241607,0.7249788045883179,0.7249788045883179,1.0,1.0,-1.4333796501159668,0.6045868396759033,0.8287928700447083,0.2676062881946563,0.0,0.0,0.6550924777984619,107.32870483398438,87.0,22.107887268066406,-15460.529296875,428.9311828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114685058594,308.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.958984375,18000.0,0.0,0.0,0.3427631556987762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749729335308075,0.7497367858886719,-7.478792213078123e-06,0.0,0.0003478610306046,0.0,0.0,66.13380432128906,0.0,0.0,0.0,0.4643815159797668,4.0,0.0,1.0
650100,293.146728515625,297.1499938964844,293.1499938964844,0.1026187464594841,-2339.06494140625,304.1503295898437,0.6455023884773254,0.1618237197399139,0.1488622725009918,294.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4071666300296783,0.050000000745058,0.0509951375424861,293.2145690917969,297.1499938964844,293.1499938964844,0.2906248569488525,-4169.9306640625,304.15936279296875,0.8500550389289856,0.3759160041809082,0.2651976943016052,293.2723999023437,297.1499938964844,293.1499938964844,0.4251297116279602,-7615.46630859375,304.1560974121094,0.945073664188385,0.5092092156410217,0.4844453036785126,293.2418518066406,297.1499938964844,293.1499938964844,0.0126886069774627,-3504.8232421875,303.1430358886719,0.4071666300296783,0.050000000745058,0.2418989688158035,291.1470947265625,291.1499938964844,261.9744873046875,260.20758056640625,280.4751281738281,293.95684814453125,291.1484069824219,1.0,0.3484017550945282,0.7245650887489319,0.7245650887489319,1.0,1.0,-1.42988121509552,0.6029147505760193,0.8269664645195007,0.2666192352771759,0.0,0.0,0.6545131802558899,104.47089385986328,87.0,21.88823509216309,-15395.583984375,420.1165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456115722656,308.4354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.3429677188396454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494951486587524,0.7495025992393494,-7.48166894481983e-06,0.0,0.0003480686282273,0.0,0.0,66.12312316894531,0.0,0.0,0.0,0.4643200635910034,4.0,0.0,1.0
650160,293.1468200683594,297.1499938964844,293.1499938964844,0.1024577841162681,-2335.9619140625,304.15057373046875,0.6493428945541382,0.1618505865335464,0.1487496197223663,294.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.41004478931427,0.050000000745058,0.0508633181452751,293.2153015136719,297.1499938964844,293.1499938964844,0.2893819212913513,-4155.60546875,304.159912109375,0.8544470071792603,0.3749524056911468,0.2644306719303131,293.2711181640625,297.1499938964844,293.1499938964844,0.4234327375888824,-7590.5380859375,304.1580810546875,0.9507042169570924,0.5079107284545898,0.4830706119537353,293.2429504394531,297.1499938964844,293.1499938964844,0.012583983130753,-3488.28564453125,303.1249084472656,0.41004478931427,0.050000000745058,0.2412736862897873,291.1547546386719,291.1499938964844,262.0060119628906,260.2344970703125,280.50128173828125,293.9712829589844,291.15606689453125,1.0,0.3446428179740906,0.7241508364677429,0.7241508364677429,1.0,1.0,-1.4262661933898926,0.6011902093887329,0.8250759243965149,0.2656039595603943,0.0,0.0,0.6534262895584106,101.06964111328124,75.0,21.685697555541992,-15329.92578125,409.9622192382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948608398437,308.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.291015625,18000.0,0.0,0.0,0.3431370258331299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74814373254776,0.7481511831283569,-7.474395260942401e-06,0.0,0.0003482404572423,0.0,0.0,65.89956665039062,0.0,0.0,0.0,0.4637970328330993,4.0,0.0,1.0
650220,293.1466369628906,297.1499938964844,293.1499938964844,0.1021501198410987,-2330.039794921875,304.15087890625,0.6594706773757935,0.1619655042886734,0.1485396325588226,294.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.4176513254642486,0.050000000745058,0.0505524091422557,293.2166748046875,297.1499938964844,293.1499938964844,0.2868521809577942,-4126.4775390625,304.16082763671875,0.8661962747573853,0.3730212748050689,0.262860894203186,293.2681884765625,297.1499938964844,293.1499938964844,0.4200690388679504,-7541.6064453125,304.16094970703125,0.9648661613464355,0.5054383873939514,0.4804024696350097,293.2445678710937,297.1499938964844,293.1499938964844,0.0123616568744182,-3452.447265625,303.0896301269531,0.4176513254642486,0.050000000745058,0.2397988736629486,291.1697692871094,291.1499938964844,262.0678405761719,260.2872009277344,280.5523681640625,293.9986572265625,291.1709899902344,1.0,0.3357775807380676,0.723322331905365,0.723322331905365,1.0,1.0,-1.418783187866211,0.5976280570030212,0.8211551308631897,0.2635141313076019,0.0,0.0,0.6497800350189209,93.06629180908205,63.0,20.97945213317871,-15196.791015625,386.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,308.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.669921875,18000.0,0.0,0.0,0.3432646691799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7421398758888245,0.7421472668647766,-7.42987231205916e-06,0.0,0.0003483699983917,0.0,0.0,64.82998657226562,0.0,0.0,0.0,0.4613925814628601,4.0,0.0,1.0
650280,293.1466369628906,297.1499938964844,293.1499938964844,0.1021501198410987,-2330.039794921875,304.15087890625,0.6594706773757935,0.1619655042886734,0.1485396325588226,294.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.4176513254642486,0.050000000745058,0.0505524091422557,293.2166748046875,297.1499938964844,293.1499938964844,0.2868521809577942,-4126.4775390625,304.16082763671875,0.8661962747573853,0.3730212748050689,0.262860894203186,293.2681884765625,297.1499938964844,293.1499938964844,0.4200690388679504,-7541.6064453125,304.16094970703125,0.9648661613464355,0.5054383873939514,0.4804024696350097,293.2445678710937,297.1499938964844,293.1499938964844,0.0123616568744182,-3452.447265625,303.0896301269531,0.4176513254642486,0.050000000745058,0.2397988736629486,291.1697692871094,291.1499938964844,262.0678405761719,260.2872009277344,280.5523681640625,293.9986572265625,291.1709899902344,1.0,0.3357775807380676,0.723322331905365,0.723322331905365,1.0,1.0,-1.418783187866211,0.5976280570030212,0.8211551308631897,0.2635141313076019,0.0,0.0,0.6497800350189209,93.06629180908205,63.0,20.97945213317871,-15196.791015625,386.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23736572265625,308.34344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.669921875,18000.0,0.0,0.0,0.3432646691799164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7421398758888245,0.7421472668647766,-7.42987231205916e-06,0.0,0.0003483699983917,0.0,0.0,64.82998657226562,0.0,0.0,0.0,0.4613925814628601,4.0,0.0,1.0
