time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650340,293.14617919921875,297.1499938964844,293.1499938964844,0.1018675565719604,-2324.61328125,304.15106201171875,0.6730773448944092,0.1621421575546264,0.1483496129512787,294.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.4283538460731506,0.050000000745058,0.050198707729578,293.2179260253906,297.1499938964844,293.1499938964844,0.2842942774295807,-4097.05517578125,304.1614685058594,0.8820940852165222,0.3710760772228241,0.2612514495849609,293.26495361328125,297.1499938964844,293.1499938964844,0.4167788922786712,-7494.2021484375,304.16278076171875,0.9816511869430542,0.5030989646911621,0.4778247773647308,293.2456359863281,297.1499938964844,293.1499938964844,0.0121306590735912,-3414.417724609375,303.05517578125,0.4283538460731506,0.050000000745058,0.2381210476160049,291.1836853027344,291.1499938964844,262.1277770996094,260.3382263183594,280.6017761230469,294.0241394042969,291.1847839355469,1.0,0.3255123198032379,0.7224937677383423,0.7224937677383423,1.0,1.0,-1.4110898971557615,0.5939725041389465,0.8171173930168152,0.2613782882690429,0.0,0.0,0.644343912601471,83.97666931152344,51.0,19.42622947692871,-15061.25,361.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.0703125,18000.0,0.0,0.0,0.3429706692695617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320213317871094,0.7320286631584167,-7.348202871071407e-06,0.0,0.0003480716259218,0.0,0.0,63.00750350952149,0.0,0.0,0.0,0.457308828830719,4.0,0.0,1.0
650400,293.14617919921875,297.1499938964844,293.1499938964844,0.1018675565719604,-2324.61328125,304.15106201171875,0.6730773448944092,0.1621421575546264,0.1483496129512787,294.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.4283538460731506,0.050000000745058,0.050198707729578,293.2179260253906,297.1499938964844,293.1499938964844,0.2842942774295807,-4097.05517578125,304.1614685058594,0.8820940852165222,0.3710760772228241,0.2612514495849609,293.26495361328125,297.1499938964844,293.1499938964844,0.4167788922786712,-7494.2021484375,304.16278076171875,0.9816511869430542,0.5030989646911621,0.4778247773647308,293.2456359863281,297.1499938964844,293.1499938964844,0.0121306590735912,-3414.417724609375,303.05517578125,0.4283538460731506,0.050000000745058,0.2381210476160049,291.1836853027344,291.1499938964844,262.1277770996094,260.3382263183594,280.6017761230469,294.0241394042969,291.1847839355469,1.0,0.3255123198032379,0.7224937677383423,0.7224937677383423,1.0,1.0,-1.4110898971557615,0.5939725041389465,0.8171173930168152,0.2613782882690429,0.0,0.0,0.644343912601471,83.97666931152344,51.0,19.42622947692871,-15061.25,361.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.0703125,18000.0,0.0,0.0,0.3429706692695617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320213317871094,0.7320286631584167,-7.348202871071407e-06,0.0,0.0003480716259218,0.0,0.0,63.00750350952149,0.0,0.0,0.0,0.457308828830719,4.0,0.0,1.0
650460,293.14556884765625,297.1499938964844,293.1499938964844,0.1016183197498321,-2319.841064453125,304.151123046875,0.690527617931366,0.1623643934726715,0.1481803357601165,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.44333216547966,0.050000000745058,0.0498209968209266,293.2191162109375,297.1499938964844,293.1499938964844,0.281743049621582,-4067.733642578125,304.1618957519531,0.9025645852088928,0.369112104177475,0.2596112489700317,293.2615051269531,297.1499938964844,293.1499938964844,0.413180261850357,-7442.81787109375,304.16461181640625,0.9990000128746032,0.5008842945098877,0.4749490916728973,293.24639892578125,297.1499938964844,293.1499938964844,0.0118990102782845,-3375.6279296875,303.02117919921875,0.44333216547966,0.050000000745058,0.2363293617963791,291.1956481933594,291.1499938964844,262.1854858398437,260.38726806640625,280.6498107910156,294.0483703613281,291.1966247558594,1.0,0.3141480982303619,0.7217121720314026,0.7217121720314026,1.0,1.0,-1.4027776718139648,0.5900420546531677,0.8127356171607971,0.2591324150562286,0.0,0.0,0.6374291777610779,74.27040100097656,39.0,17.110986709594727,-14920.05078125,333.9608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,308.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.322265625,18000.0,0.0,0.0,0.3421305119991302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184054851531982,0.7184127569198608,-7.235572411445901e-06,0.0,0.0003472189710009,0.0,0.0,60.586692810058594,0.0,0.0,0.0,0.4518216550350189,4.0,0.0,1.0
650520,293.14556884765625,297.1499938964844,293.1499938964844,0.1016183197498321,-2319.841064453125,304.151123046875,0.690527617931366,0.1623643934726715,0.1481803357601165,294.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.44333216547966,0.050000000745058,0.0498209968209266,293.2191162109375,297.1499938964844,293.1499938964844,0.281743049621582,-4067.733642578125,304.1618957519531,0.9025645852088928,0.369112104177475,0.2596112489700317,293.2615051269531,297.1499938964844,293.1499938964844,0.413180261850357,-7442.81787109375,304.16461181640625,0.9990000128746032,0.5008842945098877,0.4749490916728973,293.24639892578125,297.1499938964844,293.1499938964844,0.0118990102782845,-3375.6279296875,303.02117919921875,0.44333216547966,0.050000000745058,0.2363293617963791,291.1956481933594,291.1499938964844,262.1854858398437,260.38726806640625,280.6498107910156,294.0483703613281,291.1966247558594,1.0,0.3141480982303619,0.7217121720314026,0.7217121720314026,1.0,1.0,-1.4027776718139648,0.5900420546531677,0.8127356171607971,0.2591324150562286,0.0,0.0,0.6374291777610779,74.27040100097656,39.0,17.110986709594727,-14920.05078125,333.9608459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,308.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.322265625,18000.0,0.0,0.0,0.3421305119991302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7184054851531982,0.7184127569198608,-7.235572411445901e-06,0.0,0.0003472189710009,0.0,0.0,60.586692810058594,0.0,0.0,0.0,0.4518216550350189,4.0,0.0,1.0
650580,293.1447448730469,297.1499938964844,293.1499938964844,0.101168192923069,-2310.71435546875,304.1515197753906,0.7066914439201355,0.1626476794481277,0.1481844633817672,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.4584012031555176,0.050000000745058,0.0495281182229518,293.2201538085937,297.1499938964844,293.1499938964844,0.2783225774765014,-4027.545654296875,304.1637268066406,0.9226444363594056,0.3671526610851288,0.2580392956733703,293.23614501953125,297.1499938964844,293.1499938964844,0.3833276331424713,-6994.2138671875,304.2097473144531,0.9990000128746032,0.503112256526947,0.4464698135852813,293.2460632324219,297.1499938964844,293.1499938964844,0.0116747608408331,-3333.685302734375,302.9931945800781,0.4584012031555176,0.050000000745058,0.2349400669336319,291.2444763183594,291.1499938964844,262.2406616210937,260.4339904785156,280.7467956542969,294.1234436035156,291.2518920898437,1.0,0.3008592426776886,0.7209305763244629,0.7209305763244629,1.0,1.0,-1.3648443222045898,0.5727626085281372,0.7920817136764526,0.2496673315763473,0.0,0.0,0.622565507888794,66.2212905883789,27.0,73.53347778320312,-14560.1171875,298.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39111328125,308.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18257.240234375,18000.0,0.0,0.0,0.3402901291847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961495280265808,0.6961565613746643,-7.071741947584087e-06,0.0,0.0003453512326814,0.0,0.0,56.87975311279297,0.0,0.0,0.0,0.4429017603397369,4.0,0.0,1.0
650640,293.1447448730469,297.1499938964844,293.1499938964844,0.101168192923069,-2310.71435546875,304.1515197753906,0.7066914439201355,0.1626476794481277,0.1481844633817672,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.4584012031555176,0.050000000745058,0.0495281182229518,293.2201538085937,297.1499938964844,293.1499938964844,0.2783225774765014,-4027.545654296875,304.1637268066406,0.9226444363594056,0.3671526610851288,0.2580392956733703,293.23614501953125,297.1499938964844,293.1499938964844,0.3833276331424713,-6994.2138671875,304.2097473144531,0.9990000128746032,0.503112256526947,0.4464698135852813,293.2460632324219,297.1499938964844,293.1499938964844,0.0116747608408331,-3333.685302734375,302.9931945800781,0.4584012031555176,0.050000000745058,0.2349400669336319,291.2444763183594,291.1499938964844,262.2406616210937,260.4339904785156,280.7467956542969,294.1234436035156,291.2518920898437,1.0,0.3008592426776886,0.7209305763244629,0.7209305763244629,1.0,1.0,-1.3648443222045898,0.5727626085281372,0.7920817136764526,0.2496673315763473,0.0,0.0,0.622565507888794,66.2212905883789,27.0,73.53347778320312,-14560.1171875,298.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39111328125,308.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18257.240234375,18000.0,0.0,0.0,0.3402901291847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961495280265808,0.6961565613746643,-7.071741947584087e-06,0.0,0.0003453512326814,0.0,0.0,56.87975311279297,0.0,0.0,0.0,0.4429017603397369,4.0,0.0,1.0
650700,293.1502685546875,297.1499938964844,293.1499938964844,0.1004597544670105,-2296.978515625,304.1525573730469,0.7148430943489075,0.1616374254226684,0.1476929038763046,294.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727966308594,0.4672900736331939,0.050000000745058,0.0493781641125679,293.2207946777344,297.1499938964844,293.1499938964844,0.2763547897338867,-4004.32958984375,304.164794921875,0.9348902702331544,0.3661391735076904,0.2572316825389862,293.2093505859375,297.1499938964844,293.1499938964844,0.3658036291599273,-6732.17138671875,304.2306823730469,0.9990000128746032,0.5072764158248901,0.430241048336029,293.24493408203125,297.1499938964844,293.1499938964844,0.0115589033812284,-3310.812744140625,302.9829406738281,0.4672900736331939,0.050000000745058,0.2342287451028823,291.2806701660156,291.1499938964844,262.2671813964844,260.4563903808594,280.7781066894531,294.12890625,291.2857971191406,1.0,0.293543666601181,0.7205398082733154,0.7205398082733154,1.0,1.0,-1.342715859413147,0.5627478957176208,0.7799679040908813,0.244140625,0.0,0.0,0.6101548671722412,62.0622673034668,27.0,79.34883880615234,-14315.005859375,279.1723327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,308.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18379.46875,18000.0,0.0,0.0,0.3386681079864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674272358417511,0.6742792725563049,-6.917325208632974e-06,0.0,0.0003437050618231,0.0,0.0,53.414093017578125,0.0,0.0,0.0,0.434496521949768,4.0,0.0,1.0
650760,293.1602478027344,297.1499938964844,293.1499938964844,0.0990155711770057,-2269.639892578125,304.1547241210937,0.7217302918434143,0.1596769839525222,0.146195963025093,294.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.300537109375,0.4755055010318756,0.050000000745058,0.049227338284254,293.221435546875,297.1499938964844,293.1499938964844,0.2746111750602722,-3983.922119140625,304.165283203125,0.9481561779975892,0.3651173710823059,0.2564137876033783,293.17535400390625,297.1499938964844,293.1499938964844,0.3478576838970184,-6463.0048828125,304.24859619140625,0.9990000128746032,0.5131920576095581,0.4132742881774902,293.24334716796875,297.1499938964844,293.1499938964844,0.0114556886255741,-3290.82666015625,302.97320556640625,0.4755055010318756,0.050000000745058,0.2335132956504821,291.306396484375,291.1499938964844,262.2929382324219,260.4781188964844,280.79718017578125,294.1136474609375,291.31036376953125,1.0,0.2857978045940399,0.7203093767166138,0.7203093767166138,1.0,1.0,-1.31853187084198,0.5518744587898254,0.7666574120521545,0.23817078769207,0.0,0.0,0.5971205830574036,57.85523223876953,30.0,72.8954086303711,-14051.5126953125,259.8868713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,308.4653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18447.060546875,18000.0,0.0,0.0,0.3364503085613251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490158438682556,0.6490225791931152,-6.729658707627095e-06,0.0,0.0003414542879909,0.0,0.0,49.52131271362305,0.0,0.0,0.0,0.4248666167259216,4.0,0.0,1.0
650820,293.1766967773437,297.1499938964844,293.1499938964844,0.0956459864974021,-2206.384521484375,304.1586608886719,0.7291097640991211,0.1560357809066772,0.1423255205154419,294.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.4859224557876587,0.050000000745058,0.0490249656140804,293.222900390625,297.1499938964844,293.1499938964844,0.271852046251297,-3952.123291015625,304.16473388671875,0.966259241104126,0.3630116581916809,0.254817247390747,293.1037902832031,297.1499938964844,293.1499938964844,0.3222825527191162,-6082.28466796875,304.2576599121094,0.9990000128746032,0.5270845293998718,0.3893424570560455,293.24041748046875,297.1499938964844,293.1499938964844,0.0113139161840081,-3264.80810546875,302.951416015625,0.4859224557876587,0.050000000745058,0.2325533181428909,291.3302307128906,291.1499938964844,262.3420104980469,260.5193786621094,280.8197631835937,294.07000732421875,291.3303527832031,1.0,0.2751021087169647,0.7198485136032104,0.7198485136032104,1.0,1.0,-1.2818366289138794,0.5354421734809875,0.7463943958282471,0.2290612161159515,0.0,0.0,0.5710082054138184,52.154388427734375,48.0,32.93864059448242,-13588.3359375,233.27798461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9938659667969,308.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18468.947265625,18000.0,0.0,0.0,0.3302268087863922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595992922782898,0.5959992408752441,-6.333738838293357e-06,0.0,0.0003351382329128,0.0,0.0,41.90737915039063,0.0,0.0,0.0,0.404960036277771,4.0,0.0,1.0
650880,293.1766967773437,297.1499938964844,293.1499938964844,0.0956459864974021,-2206.384521484375,304.1586608886719,0.7291097640991211,0.1560357809066772,0.1423255205154419,294.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.4859224557876587,0.050000000745058,0.0490249656140804,293.222900390625,297.1499938964844,293.1499938964844,0.271852046251297,-3952.123291015625,304.16473388671875,0.966259241104126,0.3630116581916809,0.254817247390747,293.1037902832031,297.1499938964844,293.1499938964844,0.3222825527191162,-6082.28466796875,304.2576599121094,0.9990000128746032,0.5270845293998718,0.3893424570560455,293.24041748046875,297.1499938964844,293.1499938964844,0.0113139161840081,-3264.80810546875,302.951416015625,0.4859224557876587,0.050000000745058,0.2325533181428909,291.3302307128906,291.1499938964844,262.3420104980469,260.5193786621094,280.8197631835937,294.07000732421875,291.3303527832031,1.0,0.2751021087169647,0.7198485136032104,0.7198485136032104,1.0,1.0,-1.2818366289138794,0.5354421734809875,0.7463943958282471,0.2290612161159515,0.0,0.0,0.5710082054138184,52.154388427734375,48.0,32.93864059448242,-13588.3359375,233.27798461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9938659667969,308.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18468.947265625,18000.0,0.0,0.0,0.3302268087863922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595992922782898,0.5959992408752441,-6.333738838293357e-06,0.0,0.0003351382329128,0.0,0.0,41.90737915039063,0.0,0.0,0.0,0.404960036277771,4.0,0.0,1.0
650940,293.17626953125,297.1499938964844,293.1499938964844,0.0949986651539802,-2195.04296875,304.15673828125,0.7297921180725098,0.155435636639595,0.1413084268569946,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.487610250711441,0.050000000745058,0.0489927381277084,293.2247009277344,297.1499938964844,293.1499938964844,0.2703664898872375,-3936.025146484375,304.1622314453125,0.9675930738449096,0.3607988059520721,0.2532764375209808,293.0585327148437,297.1499938964844,293.1499938964844,0.3172733187675476,-6019.9326171875,304.2292175292969,0.9990000128746032,0.5375027656555176,0.3853883147239685,293.23760986328125,297.1499938964844,293.1499938964844,0.0112808980047702,-3262.96826171875,302.9255065917969,0.487610250711441,0.050000000745058,0.2324004620313644,291.3048400878906,291.1499938964844,262.38751220703125,260.5574645996094,280.8388977050781,294.0558166503906,291.2992553710937,1.0,0.2737300097942352,0.7193877100944519,0.7193877100944519,1.0,1.0,-1.2737826108932495,0.5317937731742859,0.7419888377189636,0.2269077003002166,0.0,0.0,0.5513105392456055,51.211273193359375,66.0,-34.72816848754883,-13328.61328125,228.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,308.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18359.865234375,18000.0,0.0,0.0,0.3221613466739654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517895817756653,0.5517956018447876,-6.001075689709978e-06,0.0,0.0003269528097007,0.0,0.0,36.11833190917969,0.0,0.0,0.0,0.3887120187282562,4.0,0.0,1.0
651000,293.17626953125,297.1499938964844,293.1499938964844,0.0949986651539802,-2195.04296875,304.15673828125,0.7297921180725098,0.155435636639595,0.1413084268569946,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104858398437,0.487610250711441,0.050000000745058,0.0489927381277084,293.2247009277344,297.1499938964844,293.1499938964844,0.2703664898872375,-3936.025146484375,304.1622314453125,0.9675930738449096,0.3607988059520721,0.2532764375209808,293.0585327148437,297.1499938964844,293.1499938964844,0.3172733187675476,-6019.9326171875,304.2292175292969,0.9990000128746032,0.5375027656555176,0.3853883147239685,293.23760986328125,297.1499938964844,293.1499938964844,0.0112808980047702,-3262.96826171875,302.9255065917969,0.487610250711441,0.050000000745058,0.2324004620313644,291.3048400878906,291.1499938964844,262.38751220703125,260.5574645996094,280.8388977050781,294.0558166503906,291.2992553710937,1.0,0.2737300097942352,0.7193877100944519,0.7193877100944519,1.0,1.0,-1.2737826108932495,0.5317937731742859,0.7419888377189636,0.2269077003002166,0.0,0.0,0.5513105392456055,51.211273193359375,66.0,-34.72816848754883,-13328.61328125,228.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,308.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18359.865234375,18000.0,0.0,0.0,0.3221613466739654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517895817756653,0.5517956018447876,-6.001075689709978e-06,0.0,0.0003269528097007,0.0,0.0,36.11833190917969,0.0,0.0,0.0,0.3887120187282562,4.0,0.0,1.0
651060,293.1741943359375,297.1499938964844,293.1499938964844,0.0954144671559333,-2204.146240234375,304.15380859375,0.7219027280807495,0.155188500881195,0.1411772668361663,294.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.4818886816501617,0.050000000745058,0.0491034761071205,293.2267761230469,297.1499938964844,293.1499938964844,0.2699050903320312,-3932.37451171875,304.158935546875,0.9542281031608582,0.3584902286529541,0.2517705857753753,293.0476379394531,297.1499938964844,293.1499938964844,0.3305132091045379,-6238.421875,304.1804504394531,0.9990000128746032,0.5420923233032227,0.3987825214862823,293.23583984375,297.1499938964844,293.1499938964844,0.0113320825621485,-3280.311767578125,302.8935546875,0.4818886816501617,0.050000000745058,0.2329257428646087,291.2373352050781,291.1499938964844,262.4291076660156,260.59210205078125,280.8622131347656,294.07891845703125,291.23046875,1.0,0.2796156704425812,0.7190727591514587,0.7190727591514587,1.0,1.0,-1.2886505126953125,0.5383453965187073,0.7503051161766052,0.2304003834724426,0.0,0.0,0.5440195202827454,54.24231719970703,84.0,-81.55577850341797,-13318.2626953125,240.382064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6861572265625,308.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18166.25,18000.0,0.0,0.0,0.313550591468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299389958381653,0.5299447774887085,-5.814212272525765e-06,0.0,0.0003182140062563,0.0,0.0,33.33540725708008,0.0,0.0,0.0,0.3804802000522613,4.0,0.0,1.0
651120,293.1741943359375,297.1499938964844,293.1499938964844,0.0954144671559333,-2204.146240234375,304.15380859375,0.7219027280807495,0.155188500881195,0.1411772668361663,294.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2457580566406,0.4818886816501617,0.050000000745058,0.0491034761071205,293.2267761230469,297.1499938964844,293.1499938964844,0.2699050903320312,-3932.37451171875,304.158935546875,0.9542281031608582,0.3584902286529541,0.2517705857753753,293.0476379394531,297.1499938964844,293.1499938964844,0.3305132091045379,-6238.421875,304.1804504394531,0.9990000128746032,0.5420923233032227,0.3987825214862823,293.23583984375,297.1499938964844,293.1499938964844,0.0113320825621485,-3280.311767578125,302.8935546875,0.4818886816501617,0.050000000745058,0.2329257428646087,291.2373352050781,291.1499938964844,262.4291076660156,260.59210205078125,280.8622131347656,294.07891845703125,291.23046875,1.0,0.2796156704425812,0.7190727591514587,0.7190727591514587,1.0,1.0,-1.2886505126953125,0.5383453965187073,0.7503051161766052,0.2304003834724426,0.0,0.0,0.5440195202827454,54.24231719970703,84.0,-81.55577850341797,-13318.2626953125,240.382064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6861572265625,308.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18166.25,18000.0,0.0,0.0,0.313550591468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299389958381653,0.5299447774887085,-5.814212272525765e-06,0.0,0.0003182140062563,0.0,0.0,33.33540725708008,0.0,0.0,0.0,0.3804802000522613,4.0,0.0,1.0
651180,293.17315673828125,297.1499938964844,293.1499938964844,0.095929630100727,-2215.084228515625,304.1517028808594,0.7065092921257019,0.1547874063253402,0.1410837173461914,294.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.4697577059268951,0.050000000745058,0.0493346117436885,293.2290954589844,297.1499938964844,293.1499938964844,0.2696486413478851,-3930.9599609375,304.1564025878906,0.9290775656700134,0.356072723865509,0.2502804398536682,293.068603515625,297.1499938964844,293.1499938964844,0.3576917350292206,-6664.5439453125,304.1249389648437,0.9990000128746032,0.5404970645904541,0.4253874719142914,293.2360534667969,297.1499938964844,293.1499938964844,0.0114222709089517,-3305.897216796875,302.8556823730469,0.4697577059268951,0.050000000745058,0.2340221554040908,291.16265869140625,291.1499938964844,262.46649169921875,260.6229553222656,280.8883361816406,294.1298522949219,291.15582275390625,1.0,0.2911615967750549,0.7187577486038208,0.7187577486038208,1.0,1.0,-1.3202722072601318,0.5523822903633118,0.7678898572921753,0.2379876971244812,0.0,0.0,0.5472947955131531,60.58966827392578,102.0,-98.53458404541016,-13501.4697265625,266.7257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80975341796875,308.7055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.3058551847934723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285580158233643,0.5285637974739075,-5.766979484178592e-06,0.0,0.0003104041388723,0.0,0.0,32.994178771972656,0.0,0.0,0.0,0.3795222342014313,4.0,0.0,1.0
651240,293.17315673828125,297.1499938964844,293.1499938964844,0.095929630100727,-2215.084228515625,304.1517028808594,0.7065092921257019,0.1547874063253402,0.1410837173461914,294.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.4697577059268951,0.050000000745058,0.0493346117436885,293.2290954589844,297.1499938964844,293.1499938964844,0.2696486413478851,-3930.9599609375,304.1564025878906,0.9290775656700134,0.356072723865509,0.2502804398536682,293.068603515625,297.1499938964844,293.1499938964844,0.3576917350292206,-6664.5439453125,304.1249389648437,0.9990000128746032,0.5404970645904541,0.4253874719142914,293.2360534667969,297.1499938964844,293.1499938964844,0.0114222709089517,-3305.897216796875,302.8556823730469,0.4697577059268951,0.050000000745058,0.2340221554040908,291.16265869140625,291.1499938964844,262.46649169921875,260.6229553222656,280.8883361816406,294.1298522949219,291.15582275390625,1.0,0.2911615967750549,0.7187577486038208,0.7187577486038208,1.0,1.0,-1.3202722072601318,0.5523822903633118,0.7678898572921753,0.2379876971244812,0.0,0.0,0.5472947955131531,60.58966827392578,102.0,-98.53458404541016,-13501.4697265625,266.7257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80975341796875,308.7055053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.439453125,18000.0,0.0,0.0,0.3058551847934723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285580158233643,0.5285637974739075,-5.766979484178592e-06,0.0,0.0003104041388723,0.0,0.0,32.994178771972656,0.0,0.0,0.0,0.3795222342014313,4.0,0.0,1.0
651300,293.1727600097656,297.1499938964844,293.1499938964844,0.0961636081337928,-2220.063232421875,304.1509704589844,0.6965888142585754,0.1545751094818115,0.1410108208656311,294.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4605697095394134,0.050000000745058,0.0494912713766098,293.2303771972656,297.1499938964844,293.1499938964844,0.2695106565952301,-3930.0380859375,304.1554870605469,0.9139580130577089,0.3548193275928497,0.2495351433753967,293.0897521972656,297.1499938964844,293.1499938964844,0.375510036945343,-6937.5859375,304.0971374511719,0.9990000128746032,0.5373817086219788,0.4425114691257477,293.23712158203125,297.1499938964844,293.1499938964844,0.0114764971658587,-3320.532958984375,302.83416748046875,0.4605697095394134,0.050000000745058,0.234765276312828,291.1258544921875,291.1499938964844,262.4835205078125,260.63690185546875,280.9024353027344,294.16424560546875,291.11944580078125,1.0,0.2986080050468445,0.7186002731323242,0.7186002731323242,1.0,1.0,-1.3409225940704346,0.5615864396095276,0.7793362140655518,0.2429781109094619,0.0,0.0,0.5525973439216614,64.88695526123047,102.0,-99.58282470703124,-13649.5908203125,284.8877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7889709472656,308.68804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.93359375,18000.0,0.0,0.0,0.3027556538581848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348374247550964,0.5348432064056396,-5.789582701254403e-06,0.0,0.0003072584804613,0.0,0.0,33.6254768371582,0.0,0.0,0.0,0.3815153539180755,4.0,0.0,1.0
651360,293.1683959960937,297.1499938964844,293.1499938964844,0.0966934859752655,-2230.596923828125,304.1498107910156,0.686749279499054,0.1551403105258941,0.1413034051656723,294.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.4505660831928253,0.050000000745058,0.0496722385287284,293.23175048828125,297.1499938964844,293.1499938964844,0.2693541646003723,-3928.845458984375,304.15478515625,0.8993245959281921,0.3535347282886505,0.2487863600254058,293.1198425292969,297.1499938964844,293.1499938964844,0.3955659866333008,-7240.46240234375,304.0703125,0.9990000128746032,0.5322503447532654,0.461502194404602,293.23895263671875,297.1499938964844,293.1499938964844,0.0115334773436188,-3335.845947265625,302.81036376953125,0.4505660831928253,0.050000000745058,0.2356237173080444,291.0899963378906,291.1499938964844,262.49932861328125,260.6498107910156,280.9034423828125,294.1785583496094,291.0834350585937,1.0,0.3069541752338409,0.7180563807487488,0.7180563807487488,1.0,1.0,-1.3644163608551023,0.5720060467720032,0.7924102544784546,0.2485919445753097,0.0,0.0,0.5601809620857239,69.85210418701172,105.0,-101.20034790039062,-13834.26171875,306.3323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7098999023437,308.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17842.08203125,18000.0,0.0,0.0,0.3003383278846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454089641571045,0.5454148054122925,-5.84155213800841e-06,0.0,0.0003048052021767,0.0,0.0,34.773311614990234,0.0,0.0,0.0,0.385069727897644,4.0,0.0,1.0
651420,293.1493530273437,297.1499938964844,293.1499938964844,0.0994221717119216,-2282.68408203125,304.1452941894531,0.6760289669036865,0.1585100293159485,0.1439804434776306,294.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.4367450773715973,0.050000000745058,0.0499738715589046,293.2344055175781,297.1499938964844,293.1499938964844,0.2686859965324402,-3921.961181640625,304.15435791015625,0.8782019019126892,0.3509210348129272,0.2472012937068939,293.1968688964844,297.1499938964844,293.1499938964844,0.4287951290607452,-7729.25,304.04229736328125,0.9990000128746032,0.5174234509468079,0.4914462268352508,293.2453918457031,297.1499938964844,293.1499938964844,0.0115993116050958,-3357.36376953125,302.7547912597656,0.4367450773715973,0.050000000745058,0.2370545268058776,291.02752685546875,291.1499938964844,262.5272827148437,260.6723022460937,280.8981628417969,294.1860046386719,291.024169921875,1.0,0.3199838697910309,0.7169686555862427,0.7169686555862427,1.0,1.0,-1.4036048650741575,0.5893559455871582,0.8142489194869995,0.2580475509166717,0.0,0.0,0.5811478495597839,78.14872741699219,108.0,-79.56181335449219,-14214.0712890625,343.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857116699219,308.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17690.64453125,18000.0,0.0,0.0,0.2979214787483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797280073165894,0.5797340869903564,-6.041601864126278e-06,0.0,0.0003023524477612,0.0,0.0,38.82582092285156,0.0,0.0,0.0,0.3971201181411743,4.0,0.0,1.0
651480,293.1493530273437,297.1499938964844,293.1499938964844,0.0994221717119216,-2282.68408203125,304.1452941894531,0.6760289669036865,0.1585100293159485,0.1439804434776306,294.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.4367450773715973,0.050000000745058,0.0499738715589046,293.2344055175781,297.1499938964844,293.1499938964844,0.2686859965324402,-3921.961181640625,304.15435791015625,0.8782019019126892,0.3509210348129272,0.2472012937068939,293.1968688964844,297.1499938964844,293.1499938964844,0.4287951290607452,-7729.25,304.04229736328125,0.9990000128746032,0.5174234509468079,0.4914462268352508,293.2453918457031,297.1499938964844,293.1499938964844,0.0115993116050958,-3357.36376953125,302.7547912597656,0.4367450773715973,0.050000000745058,0.2370545268058776,291.02752685546875,291.1499938964844,262.5272827148437,260.6723022460937,280.8981628417969,294.1860046386719,291.024169921875,1.0,0.3199838697910309,0.7169686555862427,0.7169686555862427,1.0,1.0,-1.4036048650741575,0.5893559455871582,0.8142489194869995,0.2580475509166717,0.0,0.0,0.5811478495597839,78.14872741699219,108.0,-79.56181335449219,-14214.0712890625,343.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857116699219,308.5188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17690.64453125,18000.0,0.0,0.0,0.2979214787483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797280073165894,0.5797340869903564,-6.041601864126278e-06,0.0,0.0003023524477612,0.0,0.0,38.82582092285156,0.0,0.0,0.0,0.3971201181411743,4.0,0.0,1.0
651540,293.14019775390625,297.1499938964844,293.1499938964844,0.1017655506730079,-2326.0361328125,304.1431579589844,0.6634994745254517,0.1604236364364624,0.1468293666839599,294.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.4227058589458465,0.050000000745058,0.0503746233880519,293.2369079589844,297.1499938964844,293.1499938964844,0.2664911150932312,-3895.92041015625,304.1566772460937,0.8553115725517273,0.3482788503170013,0.2456734627485275,293.2506103515625,297.1499938964844,293.1499938964844,0.4216194450855255,-7601.13916015625,304.0904235839844,0.9749730825424194,0.5052303075790405,0.4817325472831726,293.25360107421875,297.1499938964844,293.1499938964844,0.0116250477731227,-3366.055419921875,302.6990051269531,0.4227058589458465,0.050000000745058,0.2389555275440216,291.0323791503906,291.1499938964844,262.54998779296875,260.6902160644531,280.890869140625,294.1374816894531,291.0365905761719,1.0,0.3295941650867462,0.7158808708190918,0.7158808708190918,1.0,1.0,-1.3964687585830688,0.5858092904090881,0.8106594681739807,0.2562632858753204,0.0,0.0,0.5977481007575989,88.18313598632812,111.0,6.420915603637695,-14308.34765625,364.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,308.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17690.654296875,18000.0,0.0,0.0,0.2984231412410736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172651648521423,0.6172714829444885,-6.314451638900209e-06,0.0,0.0003028615319635,0.0,0.0,43.87395477294922,0.0,0.0,0.0,0.4110091626644134,4.0,0.0,1.0
651600,293.14019775390625,297.1499938964844,293.1499938964844,0.1017655506730079,-2326.0361328125,304.1431579589844,0.6634994745254517,0.1604236364364624,0.1468293666839599,294.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.4227058589458465,0.050000000745058,0.0503746233880519,293.2369079589844,297.1499938964844,293.1499938964844,0.2664911150932312,-3895.92041015625,304.1566772460937,0.8553115725517273,0.3482788503170013,0.2456734627485275,293.2506103515625,297.1499938964844,293.1499938964844,0.4216194450855255,-7601.13916015625,304.0904235839844,0.9749730825424194,0.5052303075790405,0.4817325472831726,293.25360107421875,297.1499938964844,293.1499938964844,0.0116250477731227,-3366.055419921875,302.6990051269531,0.4227058589458465,0.050000000745058,0.2389555275440216,291.0323791503906,291.1499938964844,262.54998779296875,260.6902160644531,280.890869140625,294.1374816894531,291.0365905761719,1.0,0.3295941650867462,0.7158808708190918,0.7158808708190918,1.0,1.0,-1.3964687585830688,0.5858092904090881,0.8106594681739807,0.2562632858753204,0.0,0.0,0.5977481007575989,88.18313598632812,111.0,6.420915603637695,-14308.34765625,364.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9312438964844,308.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17690.654296875,18000.0,0.0,0.0,0.2984231412410736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6172651648521423,0.6172714829444885,-6.314451638900209e-06,0.0,0.0003028615319635,0.0,0.0,43.87395477294922,0.0,0.0,0.0,0.4110091626644134,4.0,0.0,1.0
651660,293.151611328125,297.1499938964844,293.1499938964844,0.1006547659635543,-2304.374267578125,304.1473693847656,0.6501520276069641,0.1583464592695236,0.1458687931299209,294.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4137115478515625,0.050000000745058,0.0507069490849971,293.2494201660156,297.1499938964844,293.1499938964844,0.2619394361972809,-3841.390380859375,304.1620483398437,0.8377934694290161,0.3435185849666595,0.2428918033838272,293.2779235839844,297.1499938964844,293.1499938964844,0.4135881066322326,-7470.3642578125,304.1231994628906,0.952038586139679,0.4970830976963043,0.4737488627433777,293.2729797363281,297.1499938964844,293.1499938964844,0.0115163447335362,-3350.2314453125,302.6134033203125,0.4137115478515625,0.050000000745058,0.2405319362878799,291.07354736328125,291.1499938964844,262.57000732421875,260.7056884765625,280.9408874511719,294.1822204589844,291.0771179199219,1.0,0.3366411030292511,0.7147244215011597,0.7147244215011597,1.0,1.0,-1.3846845626831057,0.5802052617073059,0.8044793009757996,0.2531635761260986,0.0,0.0,0.6051139831542969,96.40151977539062,99.0,42.67870330810547,-14200.361328125,377.8191223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50543212890625,308.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.06640625,18000.0,0.0,0.0,0.3004352152347564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373838782310486,0.6373903751373291,-6.4976775320246816e-06,0.0,0.0003049035440199,0.0,0.0,46.94701385498047,0.0,0.0,0.0,0.4190470278263092,4.0,0.0,1.0
651720,293.151611328125,297.1499938964844,293.1499938964844,0.1006547659635543,-2304.374267578125,304.1473693847656,0.6501520276069641,0.1583464592695236,0.1458687931299209,294.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4137115478515625,0.050000000745058,0.0507069490849971,293.2494201660156,297.1499938964844,293.1499938964844,0.2619394361972809,-3841.390380859375,304.1620483398437,0.8377934694290161,0.3435185849666595,0.2428918033838272,293.2779235839844,297.1499938964844,293.1499938964844,0.4135881066322326,-7470.3642578125,304.1231994628906,0.952038586139679,0.4970830976963043,0.4737488627433777,293.2729797363281,297.1499938964844,293.1499938964844,0.0115163447335362,-3350.2314453125,302.6134033203125,0.4137115478515625,0.050000000745058,0.2405319362878799,291.07354736328125,291.1499938964844,262.57000732421875,260.7056884765625,280.9408874511719,294.1822204589844,291.0771179199219,1.0,0.3366411030292511,0.7147244215011597,0.7147244215011597,1.0,1.0,-1.3846845626831057,0.5802052617073059,0.8044793009757996,0.2531635761260986,0.0,0.0,0.6051139831542969,96.40151977539062,99.0,42.67870330810547,-14200.361328125,377.8191223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50543212890625,308.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.06640625,18000.0,0.0,0.0,0.3004352152347564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6373838782310486,0.6373903751373291,-6.4976775320246816e-06,0.0,0.0003049035440199,0.0,0.0,46.94701385498047,0.0,0.0,0.0,0.4190470278263092,4.0,0.0,1.0
651780,293.15771484375,297.1499938964844,293.1499938964844,0.0993996784090995,-2280.282958984375,304.1502685546875,0.6460485458374023,0.157065212726593,0.1447069346904754,294.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.4119305908679962,0.050000000745058,0.0507815517485141,293.2549743652344,297.1499938964844,293.1499938964844,0.2576445937156677,-3790.317626953125,304.1651306152344,0.8320268988609314,0.3398675322532654,0.2402617037296295,293.285888671875,297.1499938964844,293.1499938964844,0.4079044759273529,-7380.30615234375,304.14129638671875,0.9442920088768004,0.4922039210796356,0.4686741828918457,293.2857971191406,297.1499938964844,293.1499938964844,0.0113584296777844,-3323.69677734375,302.539306640625,0.4119305908679962,0.050000000745058,0.2408858239650726,291.1097412109375,291.1499938964844,262.5899963378906,260.7211303710937,280.9993591308594,294.2447814941406,291.1122131347656,1.0,0.3368110060691833,0.7135679721832275,0.7135679721832275,1.0,1.0,-1.3745548725128174,0.5753498077392578,0.7992050647735596,0.2504779398441314,0.0,0.0,0.6079504489898682,98.12334442138672,87.0,45.13680267333984,-14052.6396484375,376.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,307.98358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.400390625,18000.0,0.0,0.0,0.3029911816120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470257639884949,0.6470323801040649,-6.594439582841005e-06,0.0,0.0003074975393246,0.0,0.0,48.51578903198242,0.0,0.0,0.0,0.4230045676231384,4.0,0.0,1.0
651840,293.15771484375,297.1499938964844,293.1499938964844,0.0993996784090995,-2280.282958984375,304.1502685546875,0.6460485458374023,0.157065212726593,0.1447069346904754,294.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.4119305908679962,0.050000000745058,0.0507815517485141,293.2549743652344,297.1499938964844,293.1499938964844,0.2576445937156677,-3790.317626953125,304.1651306152344,0.8320268988609314,0.3398675322532654,0.2402617037296295,293.285888671875,297.1499938964844,293.1499938964844,0.4079044759273529,-7380.30615234375,304.14129638671875,0.9442920088768004,0.4922039210796356,0.4686741828918457,293.2857971191406,297.1499938964844,293.1499938964844,0.0113584296777844,-3323.69677734375,302.539306640625,0.4119305908679962,0.050000000745058,0.2408858239650726,291.1097412109375,291.1499938964844,262.5899963378906,260.7211303710937,280.9993591308594,294.2447814941406,291.1122131347656,1.0,0.3368110060691833,0.7135679721832275,0.7135679721832275,1.0,1.0,-1.3745548725128174,0.5753498077392578,0.7992050647735596,0.2504779398441314,0.0,0.0,0.6079504489898682,98.12334442138672,87.0,45.13680267333984,-14052.6396484375,376.9010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17694091796875,307.98358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.400390625,18000.0,0.0,0.0,0.3029911816120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470257639884949,0.6470323801040649,-6.594439582841005e-06,0.0,0.0003074975393246,0.0,0.0,48.51578903198242,0.0,0.0,0.0,0.4230045676231384,4.0,0.0,1.0
651900,293.1624450683594,297.1499938964844,293.1499938964844,0.0986607074737548,-2266.281005859375,304.1515808105469,0.6460439562797546,0.1560383588075637,0.1439190506935119,294.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4127894341945648,0.050000000745058,0.050745278596878,293.25653076171875,297.1499938964844,293.1499938964844,0.2557983100414276,-3768.544677734375,304.16571044921875,0.8321391344070435,0.3382319509983063,0.2390623241662979,293.2867736816406,297.1499938964844,293.1499938964844,0.4057376682758331,-7346.69873046875,304.14678955078125,0.9447402954101562,0.4903079867362976,0.4667196869850158,293.29022216796875,297.1499938964844,293.1499938964844,0.0112688150256872,-3308.532470703125,302.5052490234375,0.4127894341945648,0.050000000745058,0.2407137602567672,291.12066650390625,291.1499938964844,262.6000061035156,260.7288818359375,281.0155639648437,294.25323486328125,291.1221923828125,1.0,0.3351695239543915,0.7129897475242615,0.7129897475242615,1.0,1.0,-1.3695733547210691,0.5729579925537109,0.7966154217720032,0.2491686195135116,0.0,0.0,0.6087812185287476,97.12355041503906,87.0,36.60133361816406,-13982.51171875,372.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05303955078125,307.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.279296875,18000.0,0.0,0.0,0.3043057918548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493349671363831,0.6493415832519531,-6.618923180212732e-06,0.0,0.0003088316880166,0.0,0.0,48.90365982055664,0.0,0.0,0.0,0.4239904880523681,4.0,0.0,1.0
651960,293.16748046875,297.1499938964844,293.1499938964844,0.0977167040109634,-2248.473876953125,304.15301513671875,0.6467664837837219,0.1548958569765091,0.1428705155849456,294.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.4145061671733856,0.050000000745058,0.050674844533205,293.2576599121094,297.1499938964844,293.1499938964844,0.2540279626846313,-3747.69873046875,304.16607666015625,0.8336536288261414,0.3366617858409881,0.2378963977098465,293.2865905761719,297.1499938964844,293.1499938964844,0.403755247592926,-7316.361328125,304.1509704589844,0.9472076296806335,0.4886085093021393,0.4649634659290313,293.2937316894531,297.1499938964844,293.1499938964844,0.0111729642376303,-3292.0087890625,302.4726867675781,0.4145061671733856,0.050000000745058,0.2403796315193176,291.1295471191406,291.1499938964844,262.6099853515625,260.7366027832031,281.0305480957031,294.2611999511719,291.1311950683594,1.0,0.3326357901096344,0.712653398513794,0.712653398513794,1.0,1.0,-1.36432147026062,0.5705001950263977,0.7938212752342224,0.2478534877300262,0.0,0.0,0.6092560887336731,95.25469970703124,75.0,31.874473571777344,-13918.3720703125,365.2630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,307.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17962.73828125,18000.0,0.0,0.0,0.3055861294269562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510813236236572,0.6510879397392273,-6.636435955442721e-06,0.0,0.000310131086735,0.0,0.0,49.19225311279297,0.0,0.0,0.0,0.4247086942195892,4.0,0.0,1.0
652020,293.1758728027344,297.1499938964844,293.1499938964844,0.0957312807440757,-2211.04345703125,304.1552734375,0.6509680151939392,0.1527442038059234,0.1406796872615814,294.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4203621447086334,0.050000000745058,0.0504548586905002,293.2591857910156,297.1499938964844,293.1499938964844,0.2505007684230804,-3706.094482421875,304.1665954589844,0.8403043746948242,0.3336233496665954,0.2356003075838089,293.2845153808594,297.1499938964844,293.1499938964844,0.3999278545379638,-7258.740234375,304.1569519042969,0.9569979906082152,0.4855682551860809,0.4617854952812195,293.2987670898437,297.1499938964844,293.1499938964844,0.0109635312110185,-3254.52587890625,302.4114685058594,0.4203621447086334,0.050000000745058,0.2393361330032348,291.14910888671875,291.1499938964844,262.6300048828125,260.7520446777344,281.059326171875,294.2753295898437,291.1508483886719,1.0,0.3254654705524444,0.7119807600975037,0.7119807600975037,1.0,1.0,-1.3536038398742676,0.5654963254928589,0.7881074547767639,0.2451981008052826,0.0,0.0,0.6080744862556458,89.51181030273438,63.0,28.758520126342773,-13794.0224609375,346.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294677734375,307.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.92578125,18000.0,0.0,0.0,0.3078990280628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509410738945007,0.6509476900100708,-6.6455459091230296e-06,0.0,0.000312478368869,0.0,0.0,49.2310905456543,0.0,0.0,0.0,0.4247362613677978,4.0,0.0,1.0
652080,293.1758728027344,297.1499938964844,293.1499938964844,0.0957312807440757,-2211.04345703125,304.1552734375,0.6509680151939392,0.1527442038059234,0.1406796872615814,294.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.4203621447086334,0.050000000745058,0.0504548586905002,293.2591857910156,297.1499938964844,293.1499938964844,0.2505007684230804,-3706.094482421875,304.1665954589844,0.8403043746948242,0.3336233496665954,0.2356003075838089,293.2845153808594,297.1499938964844,293.1499938964844,0.3999278545379638,-7258.740234375,304.1569519042969,0.9569979906082152,0.4855682551860809,0.4617854952812195,293.2987670898437,297.1499938964844,293.1499938964844,0.0109635312110185,-3254.52587890625,302.4114685058594,0.4203621447086334,0.050000000745058,0.2393361330032348,291.14910888671875,291.1499938964844,262.6300048828125,260.7520446777344,281.059326171875,294.2753295898437,291.1508483886719,1.0,0.3254654705524444,0.7119807600975037,0.7119807600975037,1.0,1.0,-1.3536038398742676,0.5654963254928589,0.7881074547767639,0.2451981008052826,0.0,0.0,0.6080744862556458,89.51181030273438,63.0,28.758520126342773,-13794.0224609375,346.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294677734375,307.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.92578125,18000.0,0.0,0.0,0.3078990280628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509410738945007,0.6509476900100708,-6.6455459091230296e-06,0.0,0.000312478368869,0.0,0.0,49.2310905456543,0.0,0.0,0.0,0.4247362613677978,4.0,0.0,1.0
