time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652140,293.1817932128906,297.1499938964844,293.1499938964844,0.0938945040106773,-2176.44970703125,304.15655517578125,0.6590445637702942,0.150885671377182,0.1386667788028717,294.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4296706616878509,0.050000000745058,0.0501613207161426,293.2601623535156,297.1499938964844,293.1499938964844,0.2470080405473709,-3664.826171875,304.1668701171875,0.8514233827590942,0.3306560814380646,0.2333102226257324,293.28125,297.1499938964844,293.1499938964844,0.3962496221065521,-7204.2607421875,304.16070556640625,0.9715664982795716,0.4828203618526459,0.4588537216186523,293.3020324707031,297.1499938964844,293.1499938964844,0.0107421241700649,-3213.63671875,302.3536071777344,0.4296706616878509,0.050000000745058,0.2379437088966369,291.1680603027344,291.1499938964844,262.6499938964844,260.7674865722656,281.0873413085937,294.2877502441406,291.1697082519531,1.0,0.3161852955818176,0.7113081216812134,0.7113081216812134,1.0,1.0,-1.3428953886032104,0.5604953169822693,0.7824000120162964,0.2425764948129654,0.0,0.0,0.6043872833251953,81.90877532958984,51.0,26.75887680053711,-13670.142578125,324.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922058105469,307.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18055.978515625,18000.0,0.0,0.0,0.3096527457237243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454805731773376,0.6454871892929077,-6.613425284740515e-06,0.0,0.0003142581845168,0.0,0.0,48.46417617797852,0.0,0.0,0.0,0.4227211773395538,4.0,0.0,1.0
652200,293.1817932128906,297.1499938964844,293.1499938964844,0.0938945040106773,-2176.44970703125,304.15655517578125,0.6590445637702942,0.150885671377182,0.1386667788028717,294.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4296706616878509,0.050000000745058,0.0501613207161426,293.2601623535156,297.1499938964844,293.1499938964844,0.2470080405473709,-3664.826171875,304.1668701171875,0.8514233827590942,0.3306560814380646,0.2333102226257324,293.28125,297.1499938964844,293.1499938964844,0.3962496221065521,-7204.2607421875,304.16070556640625,0.9715664982795716,0.4828203618526459,0.4588537216186523,293.3020324707031,297.1499938964844,293.1499938964844,0.0107421241700649,-3213.63671875,302.3536071777344,0.4296706616878509,0.050000000745058,0.2379437088966369,291.1680603027344,291.1499938964844,262.6499938964844,260.7674865722656,281.0873413085937,294.2877502441406,291.1697082519531,1.0,0.3161852955818176,0.7113081216812134,0.7113081216812134,1.0,1.0,-1.3428953886032104,0.5604953169822693,0.7824000120162964,0.2425764948129654,0.0,0.0,0.6043872833251953,81.90877532958984,51.0,26.75887680053711,-13670.142578125,324.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7922058105469,307.7308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18055.978515625,18000.0,0.0,0.0,0.3096527457237243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454805731773376,0.6454871892929077,-6.613425284740515e-06,0.0,0.0003142581845168,0.0,0.0,48.46417617797852,0.0,0.0,0.0,0.4227211773395538,4.0,0.0,1.0
652260,293.185791015625,297.1499938964844,293.1499938964844,0.0922219455242157,-2144.985595703125,304.1571350097656,0.671276330947876,0.14926378428936,0.1368396431207656,294.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.4433238804340362,0.050000000745058,0.0498217344284057,293.2608337402344,297.1499938964844,293.1499938964844,0.2435578256845474,-3623.983154296875,304.1669921875,0.8673625588417053,0.3277268707752228,0.231017380952835,293.2774353027344,297.1499938964844,293.1499938964844,0.3927026391029358,-7152.29345703125,304.1630249023437,0.9890112280845642,0.4802652597427368,0.4560746252536773,293.3041076660156,297.1499938964844,293.1499938964844,0.0105168735608458,-3171.02392578125,302.2978210449219,0.4433238804340362,0.050000000745058,0.2363328635692596,291.185546875,291.1499938964844,262.6700134277344,260.7829284667969,281.1146850585937,294.2989807128906,291.1870422363281,1.0,0.3053458631038666,0.7106658220291138,0.7106658220291138,1.0,1.0,-1.3322722911834717,0.5555369257926941,0.7767353653907776,0.2400187700986862,0.0,0.0,0.5984525680541992,73.14346313476562,39.0,24.467199325561523,-13545.0126953125,300.0157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,307.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18099.125,18000.0,0.0,0.0,0.3106393814086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635226309299469,0.6352328658103943,-6.543435119965579e-06,0.0,0.0003152594726998,0.0,0.0,46.98820877075195,0.0,0.0,0.0,0.4188644587993622,4.0,0.0,1.0
652320,293.185791015625,297.1499938964844,293.1499938964844,0.0922219455242157,-2144.985595703125,304.1571350097656,0.671276330947876,0.14926378428936,0.1368396431207656,294.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.4433238804340362,0.050000000745058,0.0498217344284057,293.2608337402344,297.1499938964844,293.1499938964844,0.2435578256845474,-3623.983154296875,304.1669921875,0.8673625588417053,0.3277268707752228,0.231017380952835,293.2774353027344,297.1499938964844,293.1499938964844,0.3927026391029358,-7152.29345703125,304.1630249023437,0.9890112280845642,0.4802652597427368,0.4560746252536773,293.3041076660156,297.1499938964844,293.1499938964844,0.0105168735608458,-3171.02392578125,302.2978210449219,0.4433238804340362,0.050000000745058,0.2363328635692596,291.185546875,291.1499938964844,262.6700134277344,260.7829284667969,281.1146850585937,294.2989807128906,291.1870422363281,1.0,0.3053458631038666,0.7106658220291138,0.7106658220291138,1.0,1.0,-1.3322722911834717,0.5555369257926941,0.7767353653907776,0.2400187700986862,0.0,0.0,0.5984525680541992,73.14346313476562,39.0,24.467199325561523,-13545.0126953125,300.0157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,307.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18099.125,18000.0,0.0,0.0,0.3106393814086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.635226309299469,0.6352328658103943,-6.543435119965579e-06,0.0,0.0003152594726998,0.0,0.0,46.98820877075195,0.0,0.0,0.0,0.4188644587993622,4.0,0.0,1.0
652380,293.1893615722656,297.1499938964844,293.1499938964844,0.0906398445367813,-2115.186767578125,304.15740966796875,0.6857994794845581,0.1476379185914993,0.1351473033428192,294.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4602379202842712,0.050000000745058,0.0494970083236694,293.26123046875,297.1499938964844,293.1499938964844,0.2401065379381179,-3582.958984375,304.1670837402344,0.8860692977905273,0.3248372375965118,0.2287580966949463,293.2691345214844,297.1499938964844,293.1499938964844,0.3792527318000793,-6949.2421875,304.182861328125,0.9990000128746032,0.4786835610866546,0.443114161491394,293.3052062988281,297.1499938964844,293.1499938964844,0.0103045664727687,-3129.69580078125,302.2442626953125,0.4602379202842712,0.050000000745058,0.2347925007343292,291.2048645019531,291.1499938964844,262.69000244140625,260.7983703613281,281.1505126953125,294.30926513671875,291.20867919921875,1.0,0.2929703593254089,0.7100234627723694,0.7100234627723694,1.0,1.0,-1.3097493648529053,0.5452144145965576,0.7645350098609924,0.2348104864358902,0.0,0.0,0.5900203585624695,64.5739517211914,27.0,37.02865982055664,-13348.5048828125,271.41607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9358825683594,307.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.375,18000.0,0.0,0.0,0.3106787204742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206897497177124,0.6206961870193481,-6.44167357677361e-06,0.0,0.0003152994031552,0.0,0.0,44.92873764038086,0.0,0.0,0.0,0.4133875966072082,4.0,0.0,1.0
652440,293.1893615722656,297.1499938964844,293.1499938964844,0.0906398445367813,-2115.186767578125,304.15740966796875,0.6857994794845581,0.1476379185914993,0.1351473033428192,294.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4602379202842712,0.050000000745058,0.0494970083236694,293.26123046875,297.1499938964844,293.1499938964844,0.2401065379381179,-3582.958984375,304.1670837402344,0.8860692977905273,0.3248372375965118,0.2287580966949463,293.2691345214844,297.1499938964844,293.1499938964844,0.3792527318000793,-6949.2421875,304.182861328125,0.9990000128746032,0.4786835610866546,0.443114161491394,293.3052062988281,297.1499938964844,293.1499938964844,0.0103045664727687,-3129.69580078125,302.2442626953125,0.4602379202842712,0.050000000745058,0.2347925007343292,291.2048645019531,291.1499938964844,262.69000244140625,260.7983703613281,281.1505126953125,294.30926513671875,291.20867919921875,1.0,0.2929703593254089,0.7100234627723694,0.7100234627723694,1.0,1.0,-1.3097493648529053,0.5452144145965576,0.7645350098609924,0.2348104864358902,0.0,0.0,0.5900203585624695,64.5739517211914,27.0,37.02865982055664,-13348.5048828125,271.41607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9358825683594,307.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.375,18000.0,0.0,0.0,0.3106787204742431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206897497177124,0.6206961870193481,-6.44167357677361e-06,0.0,0.0003152994031552,0.0,0.0,44.92873764038086,0.0,0.0,0.0,0.4133875966072082,4.0,0.0,1.0
652500,293.1948547363281,297.1499938964844,293.1499938964844,0.0893862172961235,-2091.246826171875,304.1583557128906,0.6921286582946777,0.1460696309804916,0.1339378654956817,294.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276611328125,0.4684587717056274,0.050000000745058,0.0493579916656017,293.2613830566406,297.1499938964844,293.1499938964844,0.2379756420850753,-3557.1533203125,304.1678771972656,0.8952186703681946,0.3233995735645294,0.2276590168476104,293.2522888183594,297.1499938964844,293.1499938964844,0.3632600605487823,-6707.107421875,304.2059326171875,0.9990000128746032,0.4804730713367462,0.4279720485210418,293.3051452636719,297.1499938964844,293.1499938964844,0.0101946517825126,-3105.92041015625,302.22222900390625,0.4684587717056274,0.050000000745058,0.2341330647468567,291.2353820800781,291.1499938964844,262.70001220703125,260.8060607910156,281.1732177734375,294.30938720703125,291.2422180175781,1.0,0.2859439551830292,0.7097023129463196,0.7097023129463196,1.0,1.0,-1.2878422737121582,0.5353198051452637,0.7525224685668945,0.2296933531761169,0.0,0.0,0.5813609957695007,60.71794128417969,27.0,66.09923553466797,-13172.5927734375,254.2659454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02557373046875,307.8562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18207.96484375,18000.0,0.0,0.0,0.3101246654987335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087110638618469,0.6087174415588379,-6.367758032865822e-06,0.0,0.0003147371171507,0.0,0.0,43.32817077636719,0.0,0.0,0.0,0.4089240431785583,4.0,0.0,1.0
652560,293.20330810546875,297.1499938964844,293.1499938964844,0.0875904336571693,-2057.139892578125,304.1600952148437,0.6981244087219238,0.1438390016555786,0.1320672780275344,294.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.4761373400688171,0.050000000745058,0.0492155961692333,293.26202392578125,297.1499938964844,293.1499938964844,0.2358187735080719,-3531.01708984375,304.1685485839844,0.9056048393249512,0.3218647539615631,0.2265446931123733,293.2265930175781,297.1499938964844,293.1499938964844,0.3462236523628235,-6449.0888671875,304.2266845703125,0.9990000128746032,0.4842181801795959,0.4118840098381042,293.3049011230469,297.1499938964844,293.1499938964844,0.0100839398801326,-3081.756591796875,302.2012023925781,0.4761373400688171,0.050000000745058,0.2334575951099395,291.2685546875,291.1499938964844,262.7099914550781,260.81378173828125,281.1754150390625,294.272216796875,291.27374267578125,1.0,0.2784355282783508,0.7094867825508118,0.7094867825508118,1.0,1.0,-1.263967514038086,0.5245868563652039,0.7393805980682373,0.2242067009210586,0.0,0.0,0.5700822472572327,56.75391006469727,30.0,72.95594024658203,-12956.357421875,236.6548614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473083496094,307.9054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18301.78515625,18000.0,0.0,0.0,0.3090393245220184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.590220034122467,0.5902262926101685,-6.254351319512352e-06,0.0,0.0003136356244795,0.0,0.0,40.929908752441406,0.0,0.0,0.0,0.4022699296474457,4.0,0.0,1.0
652620,293.20709228515625,297.1499938964844,293.1499938964844,0.0849965512752533,-2008.4537353515625,304.160888671875,0.7069855332374573,0.141687661409378,0.1292442381381988,294.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994689941406,0.4860938191413879,0.050000000745058,0.0490220226347446,293.2649841308594,297.1499938964844,293.1499938964844,0.2318240404129028,-3483.033935546875,304.1689453125,0.9213696718215942,0.3184133768081665,0.2239922732114792,293.175048828125,297.1499938964844,293.1499938964844,0.3217855393886566,-6081.9677734375,304.2411193847656,0.9990000128746032,0.492755115032196,0.3889433145523071,293.3041687011719,297.1499938964844,293.1499938964844,0.009919486939907,-3047.7763671875,302.1549987792969,0.4860938191413879,0.050000000745058,0.2325393706560135,291.30126953125,291.1499938964844,262.7300109863281,260.8291931152344,281.1731262207031,294.1997985839844,291.30194091796875,1.0,0.2681297957897186,0.7090557217597961,0.7090557217597961,1.0,1.0,-1.228634238243103,0.5087077021598816,0.7199265956878662,0.2162086218595504,0.0,0.0,0.5471704006195068,51.33668899536133,33.0,39.77110290527344,-12565.279296875,212.5736846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779968261719,307.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18362.9453125,18000.0,0.0,0.0,0.3051123917102813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471450686454773,0.5471510291099548,-5.970836355118081e-06,0.0,0.0003096502914559,0.0,0.0,35.56289291381836,0.0,0.0,0.0,0.3869432210922241,4.0,0.0,1.0
652680,293.20709228515625,297.1499938964844,293.1499938964844,0.0849965512752533,-2008.4537353515625,304.160888671875,0.7069855332374573,0.141687661409378,0.1292442381381988,294.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994689941406,0.4860938191413879,0.050000000745058,0.0490220226347446,293.2649841308594,297.1499938964844,293.1499938964844,0.2318240404129028,-3483.033935546875,304.1689453125,0.9213696718215942,0.3184133768081665,0.2239922732114792,293.175048828125,297.1499938964844,293.1499938964844,0.3217855393886566,-6081.9677734375,304.2411193847656,0.9990000128746032,0.492755115032196,0.3889433145523071,293.3041687011719,297.1499938964844,293.1499938964844,0.009919486939907,-3047.7763671875,302.1549987792969,0.4860938191413879,0.050000000745058,0.2325393706560135,291.30126953125,291.1499938964844,262.7300109863281,260.8291931152344,281.1731262207031,294.1997985839844,291.30194091796875,1.0,0.2681297957897186,0.7090557217597961,0.7090557217597961,1.0,1.0,-1.228634238243103,0.5087077021598816,0.7199265956878662,0.2162086218595504,0.0,0.0,0.5471704006195068,51.33668899536133,33.0,39.77110290527344,-12565.279296875,212.5736846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779968261719,307.9970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18362.9453125,18000.0,0.0,0.0,0.3051123917102813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5471450686454773,0.5471510291099548,-5.970836355118081e-06,0.0,0.0003096502914559,0.0,0.0,35.56289291381836,0.0,0.0,0.0,0.3869432210922241,4.0,0.0,1.0
652740,293.20458984375,297.1499938964844,293.1499938964844,0.0840763375163078,-1991.6826171875,304.1587829589844,0.7150253057479858,0.1407461911439895,0.1281518936157226,294.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29962158203125,0.492964893579483,0.050000000745058,0.0488942191004753,293.2650756835937,297.1499938964844,293.1499938964844,0.2289933860301971,-3449.65576171875,304.1673278808594,0.9329217076301576,0.3154828250408172,0.2218143790960312,293.13555908203125,297.1499938964844,293.1499938964844,0.305092304944992,-5833.2041015625,304.2382507324219,0.9990000128746032,0.5001461505889893,0.3730253577232361,293.3028564453125,297.1499938964844,293.1499938964844,0.0098052052780985,-3026.78076171875,302.105224609375,0.492964893579483,0.050000000745058,0.231933131814003,291.2986755371094,291.1499938964844,262.75,260.8446044921875,281.1775817871094,294.1505432128906,291.2974853515625,1.0,0.2609928846359253,0.7086246013641357,0.7086246013641357,1.0,1.0,-1.204717040061951,0.4978604018688202,0.7068566083908081,0.2111340016126632,0.0,0.0,0.5273271203041077,47.76822280883789,36.0,3.3884379863739014,-12265.3603515625,197.14190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642272949219,308.1136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18310.28515625,18000.0,0.0,0.0,0.2991686463356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090212225914001,0.5090269446372986,-5.715789484384004e-06,0.0,0.0003036181442439,0.0,0.0,31.16360282897949,0.0,0.0,0.0,0.37353515625,4.0,0.0,1.0
652800,293.20458984375,297.1499938964844,293.1499938964844,0.0840763375163078,-1991.6826171875,304.1587829589844,0.7150253057479858,0.1407461911439895,0.1281518936157226,294.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29962158203125,0.492964893579483,0.050000000745058,0.0488942191004753,293.2650756835937,297.1499938964844,293.1499938964844,0.2289933860301971,-3449.65576171875,304.1673278808594,0.9329217076301576,0.3154828250408172,0.2218143790960312,293.13555908203125,297.1499938964844,293.1499938964844,0.305092304944992,-5833.2041015625,304.2382507324219,0.9990000128746032,0.5001461505889893,0.3730253577232361,293.3028564453125,297.1499938964844,293.1499938964844,0.0098052052780985,-3026.78076171875,302.105224609375,0.492964893579483,0.050000000745058,0.231933131814003,291.2986755371094,291.1499938964844,262.75,260.8446044921875,281.1775817871094,294.1505432128906,291.2974853515625,1.0,0.2609928846359253,0.7086246013641357,0.7086246013641357,1.0,1.0,-1.204717040061951,0.4978604018688202,0.7068566083908081,0.2111340016126632,0.0,0.0,0.5273271203041077,47.76822280883789,36.0,3.3884379863739014,-12265.3603515625,197.14190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8642272949219,308.1136474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18310.28515625,18000.0,0.0,0.0,0.2991686463356018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5090212225914001,0.5090269446372986,-5.715789484384004e-06,0.0,0.0003036181442439,0.0,0.0,31.16360282897949,0.0,0.0,0.0,0.37353515625,4.0,0.0,1.0
652860,293.2016906738281,297.1499938964844,293.1499938964844,0.0835016742348671,-1981.4969482421875,304.1568298339844,0.7199318408966064,0.1399521827697754,0.1273460984230041,294.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.284423828125,0.4975429177284241,0.050000000745058,0.0488153770565986,293.264892578125,297.1499938964844,293.1499938964844,0.2266058474779129,-3421.694091796875,304.16552734375,0.939536988735199,0.3126020729541778,0.2197545170783996,293.1060485839844,297.1499938964844,293.1499938964844,0.2944225072860718,-5676.46923828125,304.2264709472656,0.9990000128746032,0.5065097212791443,0.362856775522232,293.3013000488281,297.1499938964844,293.1499938964844,0.0097176758572459,-3012.3681640625,302.05426025390625,0.4975429177284241,0.050000000745058,0.2315591424703598,291.2821044921875,291.1499938964844,262.7699890136719,260.8599853515625,281.19049072265625,294.1243591308594,291.2797546386719,1.0,0.2563755512237549,0.7084726691246033,0.7084726691246033,1.0,1.0,-1.1885254383087158,0.4904240667819977,0.6981014013290405,0.2081833332777023,0.0,0.0,0.5107010006904602,45.56096267700195,39.0,-19.83243751525879,-12034.884765625,187.41505432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24188232421875,308.2315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18244.470703125,18000.0,0.0,0.0,0.2917683124542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779268801212311,0.4779323935508728,-5.517289082490606e-06,0.0,0.0002961077552754,0.0,0.0,27.867185592651367,0.0,0.0,0.0,0.3628763854503631,4.0,0.0,1.0
652920,293.2016906738281,297.1499938964844,293.1499938964844,0.0835016742348671,-1981.4969482421875,304.1568298339844,0.7199318408966064,0.1399521827697754,0.1273460984230041,294.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.284423828125,0.4975429177284241,0.050000000745058,0.0488153770565986,293.264892578125,297.1499938964844,293.1499938964844,0.2266058474779129,-3421.694091796875,304.16552734375,0.939536988735199,0.3126020729541778,0.2197545170783996,293.1060485839844,297.1499938964844,293.1499938964844,0.2944225072860718,-5676.46923828125,304.2264709472656,0.9990000128746032,0.5065097212791443,0.362856775522232,293.3013000488281,297.1499938964844,293.1499938964844,0.0097176758572459,-3012.3681640625,302.05426025390625,0.4975429177284241,0.050000000745058,0.2315591424703598,291.2821044921875,291.1499938964844,262.7699890136719,260.8599853515625,281.19049072265625,294.1243591308594,291.2797546386719,1.0,0.2563755512237549,0.7084726691246033,0.7084726691246033,1.0,1.0,-1.1885254383087158,0.4904240667819977,0.6981014013290405,0.2081833332777023,0.0,0.0,0.5107010006904602,45.56096267700195,39.0,-19.83243751525879,-12034.884765625,187.41505432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24188232421875,308.2315979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18244.470703125,18000.0,0.0,0.0,0.2917683124542236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779268801212311,0.4779323935508728,-5.517289082490606e-06,0.0,0.0002961077552754,0.0,0.0,27.867185592651367,0.0,0.0,0.0,0.3628763854503631,4.0,0.0,1.0
652980,293.1990051269531,297.1499938964844,293.1499938964844,0.0830535590648651,-1973.7161865234373,304.1553039550781,0.7220306992530823,0.1391864418983459,0.1266166269779205,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.5000711679458618,0.050000000745058,0.048774354159832,293.2655334472656,297.1499938964844,293.1499938964844,0.2243328541517257,-3395.0361328125,304.1641540527344,0.9414662718772888,0.3095661401748657,0.2176461070775985,293.08551025390625,297.1499938964844,293.1499938964844,0.2887068092823028,-5595.673828125,304.21044921875,0.9990000128746032,0.5118044018745422,0.3574506342411041,293.2999267578125,297.1499938964844,293.1499938964844,0.0096471076831221,-3002.100341796875,302.0019836425781,0.5000711679458618,0.050000000745058,0.2313645333051681,291.25750732421875,291.1499938964844,262.7900085449219,260.8753967285156,281.2110290527344,294.11572265625,291.25469970703125,1.0,0.2537776529788971,0.708320677280426,0.708320677280426,1.0,1.0,-1.1783452033996582,0.4855795800685882,0.6927655935287476,0.2068295180797577,0.0,0.0,0.4979680180549621,44.40293884277344,42.0,-32.19995880126953,-11864.1767578125,181.8768005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5640869140625,308.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18178.939453125,18000.0,0.0,0.0,0.2835091650485992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544522762298584,0.4544576406478882,-5.37280720891431e-06,0.0,0.0002877257647924,0.0,0.0,25.54190826416016,0.0,0.0,0.0,0.3549906313419342,4.0,0.0,1.0
653040,293.1990051269531,297.1499938964844,293.1499938964844,0.0830535590648651,-1973.7161865234373,304.1553039550781,0.7220306992530823,0.1391864418983459,0.1266166269779205,294.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.5000711679458618,0.050000000745058,0.048774354159832,293.2655334472656,297.1499938964844,293.1499938964844,0.2243328541517257,-3395.0361328125,304.1641540527344,0.9414662718772888,0.3095661401748657,0.2176461070775985,293.08551025390625,297.1499938964844,293.1499938964844,0.2887068092823028,-5595.673828125,304.21044921875,0.9990000128746032,0.5118044018745422,0.3574506342411041,293.2999267578125,297.1499938964844,293.1499938964844,0.0096471076831221,-3002.100341796875,302.0019836425781,0.5000711679458618,0.050000000745058,0.2313645333051681,291.25750732421875,291.1499938964844,262.7900085449219,260.8753967285156,281.2110290527344,294.11572265625,291.25469970703125,1.0,0.2537776529788971,0.708320677280426,0.708320677280426,1.0,1.0,-1.1783452033996582,0.4855795800685882,0.6927655935287476,0.2068295180797577,0.0,0.0,0.4979680180549621,44.40293884277344,42.0,-32.19995880126953,-11864.1767578125,181.8768005371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5640869140625,308.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18178.939453125,18000.0,0.0,0.0,0.2835091650485992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544522762298584,0.4544576406478882,-5.37280720891431e-06,0.0,0.0002877257647924,0.0,0.0,25.54190826416016,0.0,0.0,0.0,0.3549906313419342,4.0,0.0,1.0
653100,293.19781494140625,297.1499938964844,293.1499938964844,0.0828496217727661,-1970.196044921875,304.1547241210937,0.7221567034721375,0.1388019174337387,0.1262642592191696,294.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471618652344,0.5006397366523743,0.050000000745058,0.0487653836607933,293.2660827636719,297.1499938964844,293.1499938964844,0.2231811434030532,-3381.468017578125,304.1636962890625,0.9408674836158752,0.3079957962036133,0.2165576219558715,293.078369140625,297.1499938964844,293.1499938964844,0.2874018549919128,-5579.09423828125,304.20184326171875,0.9990000128746032,0.514024555683136,0.3562569916248321,293.29937744140625,297.1499938964844,293.1499938964844,0.0096156233921647,-2997.850830078125,301.9753723144531,0.5006397366523743,0.050000000745058,0.2313219904899597,291.2440490722656,291.1499938964844,262.79998779296875,260.8830871582031,281.2231750488281,294.1162109375,291.2411804199219,1.0,0.2531101405620575,0.7082446813583374,0.7082446813583374,1.0,1.0,-1.1751203536987305,0.483964741230011,0.6911556124687195,0.2066257447004318,0.0,0.0,0.493046760559082,44.14360809326172,42.0,-35.40704345703125,-11797.908203125,180.3544311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69354248046875,308.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18149.451171875,18000.0,0.0,0.0,0.2792516052722931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4454127550125122,0.4454180896282196,-5.318279818311567e-06,0.0,0.0002834048937074,0.0,0.0,24.682085037231445,0.0,0.0,0.0,0.3519869744777679,4.0,0.0,1.0
653160,293.1967163085937,297.1499938964844,293.1499938964844,0.0826510116457939,-1966.768310546875,304.1542358398437,0.7217394113540649,0.1384118050336837,0.1259143948554992,294.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.5007977485656738,0.050000000745058,0.0487629137933254,293.2666931152344,297.1499938964844,293.1499938964844,0.2220208793878555,-3367.762451171875,304.1632995605469,0.9393662810325624,0.306402325630188,0.2154553681612014,293.0732116699219,297.1499938964844,293.1499938964844,0.2869869172573089,-5576.14794921875,304.19317626953125,0.9990000128746032,0.515946626663208,0.3559268116950989,293.2989501953125,297.1499938964844,293.1499938964844,0.0095858629792928,-2993.9921875,301.9483947753906,0.5007977485656738,0.050000000745058,0.2313102632761001,291.2302551269531,291.1499938964844,262.8099975585937,260.8907775878906,281.2366027832031,294.1190490722656,291.2273254394531,1.0,0.2528031766414642,0.708057165145874,0.708057165145874,1.0,1.0,-1.1729633808135986,0.4827912449836731,0.6901721358299255,0.2066582888364792,0.0,0.0,0.4890790581703186,44.0641975402832,45.0,-37.268253326416016,-11742.548828125,179.5277862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79815673828125,308.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.953125,18000.0,0.0,0.0,0.2750099301338196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4380410015583038,0.4380462765693664,-5.273885562928626e-06,0.0,0.0002791001461446,0.0,0.0,23.99368095397949,0.0,0.0,0.0,0.3495458662509918,4.0,0.0,1.0
653220,293.1948547363281,297.1499938964844,293.1499938964844,0.0822503715753555,-1959.82080078125,304.15350341796875,0.719449520111084,0.1376043707132339,0.1252098083496093,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.5000351667404175,0.050000000745058,0.0487749576568603,293.26812744140625,297.1499938964844,293.1499938964844,0.2196636795997619,-3339.801513671875,304.1628112792969,0.9339804649353028,0.3031589984893799,0.213220790028572,293.0684509277344,297.1499938964844,293.1499938964844,0.2884881496429443,-5605.833984375,304.1763000488281,0.9990000128746032,0.5188722014427185,0.3575267493724823,293.2985534667969,297.1499938964844,293.1499938964844,0.0095295198261737,-2986.942138671875,301.8932800292969,0.5000351667404175,0.050000000745058,0.2313673943281173,291.2027282714844,291.1499938964844,262.8299865722656,260.9061584472656,281.2649230957031,294.1300964355469,291.1998596191406,1.0,0.2531320750713348,0.7076821327209473,0.7076821327209473,1.0,1.0,-1.1714377403259275,0.4816627204418182,0.6897751092910767,0.2073719352483749,0.0,0.0,0.4838942289352417,44.37478256225586,48.0,-38.2296257019043,-11661.4951171875,179.67562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259033203125,308.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.892578125,18000.0,0.0,0.0,0.2668493390083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279524981975555,0.427957683801651,-5.211787083680974e-06,0.0,0.000270818156423,0.0,0.0,23.064373016357425,0.0,0.0,0.0,0.3461945354938507,4.0,0.0,1.0
653280,293.1948547363281,297.1499938964844,293.1499938964844,0.0822503715753555,-1959.82080078125,304.15350341796875,0.719449520111084,0.1376043707132339,0.1252098083496093,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.5000351667404175,0.050000000745058,0.0487749576568603,293.26812744140625,297.1499938964844,293.1499938964844,0.2196636795997619,-3339.801513671875,304.1628112792969,0.9339804649353028,0.3031589984893799,0.213220790028572,293.0684509277344,297.1499938964844,293.1499938964844,0.2884881496429443,-5605.833984375,304.1763000488281,0.9990000128746032,0.5188722014427185,0.3575267493724823,293.2985534667969,297.1499938964844,293.1499938964844,0.0095295198261737,-2986.942138671875,301.8932800292969,0.5000351667404175,0.050000000745058,0.2313673943281173,291.2027282714844,291.1499938964844,262.8299865722656,260.9061584472656,281.2649230957031,294.1300964355469,291.1998596191406,1.0,0.2531320750713348,0.7076821327209473,0.7076821327209473,1.0,1.0,-1.1714377403259275,0.4816627204418182,0.6897751092910767,0.2073719352483749,0.0,0.0,0.4838942289352417,44.37478256225586,48.0,-38.2296257019043,-11661.4951171875,179.67562866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9259033203125,308.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.892578125,18000.0,0.0,0.0,0.2668493390083313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4279524981975555,0.427957683801651,-5.211787083680974e-06,0.0,0.000270818156423,0.0,0.0,23.064373016357425,0.0,0.0,0.0,0.3461945354938507,4.0,0.0,1.0
653340,293.1934814453125,297.1499938964844,293.1499938964844,0.0818250328302383,-1952.3736572265625,304.1530456542969,0.7154781818389893,0.136748731136322,0.1244831383228302,294.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.498104453086853,0.050000000745058,0.0488061681389808,293.2696838378906,297.1499938964844,293.1499938964844,0.217247650027275,-3310.990478515625,304.1625671386719,0.9259682297706604,0.2998510599136352,0.2109532505273819,293.0703125,297.1499938964844,293.1499938964844,0.292607694864273,-5675.17236328125,304.1607360839844,0.9990000128746032,0.520569920539856,0.3616427481174469,293.2988586425781,297.1499938964844,293.1499938964844,0.0094753447920084,-2980.283935546875,301.8363952636719,0.498104453086853,0.050000000745058,0.2315154373645782,291.1761474609375,291.1499938964844,262.8500061035156,260.9215087890625,281.2938842773437,294.146484375,291.1734619140625,1.0,0.2545110583305359,0.7073071599006653,0.7073071599006653,1.0,1.0,-1.1729986667633057,0.4818960726261139,0.6911025643348694,0.2087767869234085,0.0,0.0,0.4822015464305877,45.21354675292969,51.0,-36.96318435668945,-11614.755859375,181.83270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.941650390625,308.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.12890625,18000.0,0.0,0.0,0.2595230638980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235181510448456,0.423523336648941,-5.180151674721856e-06,0.0,0.0002633829135447,0.0,0.0,22.64584922790528,0.0,0.0,0.0,0.3446630239486694,4.0,0.0,1.0
653400,293.1934814453125,297.1499938964844,293.1499938964844,0.0818250328302383,-1952.3736572265625,304.1530456542969,0.7154781818389893,0.136748731136322,0.1244831383228302,294.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.498104453086853,0.050000000745058,0.0488061681389808,293.2696838378906,297.1499938964844,293.1499938964844,0.217247650027275,-3310.990478515625,304.1625671386719,0.9259682297706604,0.2998510599136352,0.2109532505273819,293.0703125,297.1499938964844,293.1499938964844,0.292607694864273,-5675.17236328125,304.1607360839844,0.9990000128746032,0.520569920539856,0.3616427481174469,293.2988586425781,297.1499938964844,293.1499938964844,0.0094753447920084,-2980.283935546875,301.8363952636719,0.498104453086853,0.050000000745058,0.2315154373645782,291.1761474609375,291.1499938964844,262.8500061035156,260.9215087890625,281.2938842773437,294.146484375,291.1734619140625,1.0,0.2545110583305359,0.7073071599006653,0.7073071599006653,1.0,1.0,-1.1729986667633057,0.4818960726261139,0.6911025643348694,0.2087767869234085,0.0,0.0,0.4822015464305877,45.21354675292969,51.0,-36.96318435668945,-11614.755859375,181.83270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.941650390625,308.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.12890625,18000.0,0.0,0.0,0.2595230638980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235181510448456,0.423523336648941,-5.180151674721856e-06,0.0,0.0002633829135447,0.0,0.0,22.64584922790528,0.0,0.0,0.0,0.3446630239486694,4.0,0.0,1.0
653460,293.19256591796875,297.1499938964844,293.1499938964844,0.0813542827963829,-1944.0352783203125,304.15283203125,0.7100324630737305,0.1358364522457122,0.1237221285700798,294.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4953096508979797,0.050000000745058,0.0488532111048698,293.2713317871094,297.1499938964844,293.1499938964844,0.2147502601146698,-3281.04541015625,304.1625366210937,0.9160878658294678,0.2964847683906555,0.2086557149887085,293.0779113769531,297.1499938964844,293.1499938964844,0.2988274991512298,-5775.8125,304.1468505859375,0.9990000128746032,0.521062970161438,0.367760568857193,293.2998352050781,297.1499938964844,293.1499938964844,0.0094211539253592,-2973.439697265625,301.7777404785156,0.4953096508979797,0.050000000745058,0.2317385971546173,291.1517944335937,291.1499938964844,262.8699951171875,260.9368591308594,281.3235168457031,294.166748046875,291.1494140625,1.0,0.2567285597324371,0.7068089246749878,0.7068089246749878,1.0,1.0,-1.1769944429397583,0.4831852912902832,0.6938092112541199,0.2106777280569076,0.0,0.0,0.4836209714412689,46.4868278503418,54.0,-33.89398193359375,-11596.1943359375,185.6293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85009765625,308.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.921875,18000.0,0.0,0.0,0.2534248530864715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240807890892029,0.4240859746932983,-5.174509169592056e-06,0.0,0.0002571940131019,0.0,0.0,22.66158866882324,0.0,0.0,0.0,0.344719648361206,4.0,0.0,1.0
653520,293.19256591796875,297.1499938964844,293.1499938964844,0.0813542827963829,-1944.0352783203125,304.15283203125,0.7100324630737305,0.1358364522457122,0.1237221285700798,294.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4953096508979797,0.050000000745058,0.0488532111048698,293.2713317871094,297.1499938964844,293.1499938964844,0.2147502601146698,-3281.04541015625,304.1625366210937,0.9160878658294678,0.2964847683906555,0.2086557149887085,293.0779113769531,297.1499938964844,293.1499938964844,0.2988274991512298,-5775.8125,304.1468505859375,0.9990000128746032,0.521062970161438,0.367760568857193,293.2998352050781,297.1499938964844,293.1499938964844,0.0094211539253592,-2973.439697265625,301.7777404785156,0.4953096508979797,0.050000000745058,0.2317385971546173,291.1517944335937,291.1499938964844,262.8699951171875,260.9368591308594,281.3235168457031,294.166748046875,291.1494140625,1.0,0.2567285597324371,0.7068089246749878,0.7068089246749878,1.0,1.0,-1.1769944429397583,0.4831852912902832,0.6938092112541199,0.2106777280569076,0.0,0.0,0.4836209714412689,46.4868278503418,54.0,-33.89398193359375,-11596.1943359375,185.6293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85009765625,308.3129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.921875,18000.0,0.0,0.0,0.2534248530864715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240807890892029,0.4240859746932983,-5.174509169592056e-06,0.0,0.0002571940131019,0.0,0.0,22.66158866882324,0.0,0.0,0.0,0.344719648361206,4.0,0.0,1.0
653580,293.1920471191406,297.1499938964844,293.1499938964844,0.0808272436261177,-1934.6046142578125,304.1527709960937,0.7032939195632935,0.1348646730184555,0.1229205057024955,294.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4918999373912811,0.050000000745058,0.0489134788513183,293.2730407714844,297.1499938964844,293.1499938964844,0.2121598273515701,-3249.819580078125,304.1626892089844,0.9053282737731934,0.2930637300014496,0.2063290327787399,293.0902709960937,297.1499938964844,293.1499938964844,0.3067231774330139,-5900.861328125,304.1347961425781,0.9990000128746032,0.5203918814659119,0.3754525184631347,293.30145263671875,297.1499938964844,293.1499938964844,0.0093656843528151,-2966.0693359375,301.71728515625,0.4918999373912811,0.050000000745058,0.2320244759321212,291.1303405761719,291.1499938964844,262.8900146484375,260.95220947265625,281.35308837890625,294.1900939941406,291.1282958984375,1.0,0.2596103549003601,0.7063107490539551,0.7063107490539551,1.0,1.0,-1.1828874349594116,0.4853231608867645,0.6975642442703247,0.2129735201597213,0.0,0.0,0.4877118468284607,48.12124633789063,57.0,-29.943395614624023,-11600.404296875,190.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6645812988281,308.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.576171875,18000.0,0.0,0.0,0.2488268911838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289656281471252,0.4289708435535431,-5.191444415686419e-06,0.0,0.0002525276504456,0.0,0.0,23.05340385437012,0.0,0.0,0.0,0.346154510974884,4.0,0.0,1.0
653640,293.1920471191406,297.1499938964844,293.1499938964844,0.0808272436261177,-1934.6046142578125,304.1527709960937,0.7032939195632935,0.1348646730184555,0.1229205057024955,294.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4918999373912811,0.050000000745058,0.0489134788513183,293.2730407714844,297.1499938964844,293.1499938964844,0.2121598273515701,-3249.819580078125,304.1626892089844,0.9053282737731934,0.2930637300014496,0.2063290327787399,293.0902709960937,297.1499938964844,293.1499938964844,0.3067231774330139,-5900.861328125,304.1347961425781,0.9990000128746032,0.5203918814659119,0.3754525184631347,293.30145263671875,297.1499938964844,293.1499938964844,0.0093656843528151,-2966.0693359375,301.71728515625,0.4918999373912811,0.050000000745058,0.2320244759321212,291.1303405761719,291.1499938964844,262.8900146484375,260.95220947265625,281.35308837890625,294.1900939941406,291.1282958984375,1.0,0.2596103549003601,0.7063107490539551,0.7063107490539551,1.0,1.0,-1.1828874349594116,0.4853231608867645,0.6975642442703247,0.2129735201597213,0.0,0.0,0.4877118468284607,48.12124633789063,57.0,-29.943395614624023,-11600.404296875,190.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6645812988281,308.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.576171875,18000.0,0.0,0.0,0.2488268911838531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289656281471252,0.4289708435535431,-5.191444415686419e-06,0.0,0.0002525276504456,0.0,0.0,23.05340385437012,0.0,0.0,0.0,0.346154510974884,4.0,0.0,1.0
653700,293.19189453125,297.1499938964844,293.1499938964844,0.0805409625172615,-1929.450439453125,304.1527709960937,0.6996113061904907,0.1343567967414856,0.122503861784935,294.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229553222656,0.490023136138916,0.050000000745058,0.0489478781819343,293.27392578125,297.1499938964844,293.1499938964844,0.2108278274536132,-3233.701416015625,304.1628112792969,0.899968683719635,0.2913336753845215,0.205155000090599,293.09796142578125,297.1499938964844,293.1499938964844,0.3111847639083862,-5970.67431640625,304.12945556640625,0.9990000128746032,0.5196365118026733,0.3797734975814819,293.302490234375,297.1499938964844,293.1499938964844,0.0093371784314513,-2962.10791015625,301.6864013671875,0.490023136138916,0.050000000745058,0.2321876585483551,291.1208190917969,291.1499938964844,262.8999938964844,260.9598999023437,281.36785888671875,294.2028503417969,291.1189880371094,1.0,0.2612535655498504,0.706061601638794,0.706061601638794,1.0,1.0,-1.1864017248153689,0.4866477847099304,0.6997538805007935,0.2142381370067596,0.0,0.0,0.4906167685985565,49.05455017089844,57.0,-27.686731338500977,-11609.7646484375,193.7933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5424499511719,308.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17945.91015625,18000.0,0.0,0.0,0.2471403330564499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328469634056091,0.432852178812027,-5.207635695114732e-06,0.0,0.0002508160250727,0.0,0.0,23.37811851501465,0.0,0.0,0.0,0.3473357260227203,4.0,0.0,1.0
653760,293.1918640136719,297.1499938964844,293.1499938964844,0.0802387371659278,-1923.9893798828125,304.15283203125,0.6957746744155884,0.1338350176811218,0.1220767721533775,294.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4880533218383789,0.050000000745058,0.0489847958087921,293.2748107910156,297.1499938964844,293.1499938964844,0.2094695717096328,-3217.22314453125,304.1629333496094,0.8944904804229736,0.2895911335945129,0.2039739042520523,293.1065368652344,297.1499938964844,293.1499938964844,0.3159316480159759,-6044.423828125,304.12457275390625,0.9990000128746032,0.5186127424240112,0.3843562006950378,293.3036499023437,297.1499938964844,293.1499938964844,0.0093080522492527,-2957.924072265625,301.6551513671875,0.4880533218383789,0.050000000745058,0.2323627769947052,291.1122131347656,291.1499938964844,262.9100036621094,260.9675598144531,281.3829345703125,294.2162780761719,291.110595703125,1.0,0.2630092799663543,0.705766499042511,0.705766499042511,1.0,1.0,-1.190226435661316,0.4881028234958648,0.7021236419677734,0.2155564427375793,0.0,0.0,0.4940006136894226,50.05597686767578,60.0,-25.20479965209961,-11623.12890625,197.06021118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.404541015625,308.05108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.32421875,18000.0,0.0,0.0,0.2458714097738266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4375746250152588,0.4375798404216766,-5.228611371421721e-06,0.0,0.0002495282387826,0.0,0.0,23.78206825256348,0.0,0.0,0.0,0.3487949669361114,4.0,0.0,1.0
653820,293.1919860839844,297.1499938964844,293.1499938964844,0.079585775732994,-1912.13525390625,304.1529846191406,0.687770664691925,0.1327520310878753,0.1211927011609077,294.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4838643372058868,0.050000000745058,0.0490653589367866,293.2765808105469,297.1499938964844,293.1499938964844,0.2066713869571685,-3183.14453125,304.1632995605469,0.8832316398620605,0.2860696017742157,0.2015909105539322,293.1259155273437,297.1499938964844,293.1499938964844,0.3261404931545257,-6201.46435546875,304.1160888671875,0.9990000128746032,0.5157889127731323,0.394172728061676,293.3063049316406,297.1499938964844,293.1499938964844,0.0092476112768054,-2948.785400390625,301.5915222167969,0.4838643372058868,0.050000000745058,0.2327449470758438,291.0980529785156,291.1499938964844,262.92999267578125,260.98291015625,281.41357421875,294.2455139160156,291.0968322753906,1.0,0.2668037712574005,0.7051763534545898,0.7051763534545898,1.0,1.0,-1.1986432075500488,0.4913595914840698,0.707283616065979,0.2183485478162765,0.0,0.0,0.5019195675849915,52.2407112121582,63.0,-19.854188919067383,-11660.0087890625,204.27740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0929870605469,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.755859375,18000.0,0.0,0.0,0.2445832937955856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492115974426269,0.4492168724536896,-5.283818609314039e-06,0.0,0.0002482209529262,0.0,0.0,24.80773162841797,0.0,0.0,0.0,0.352450966835022,4.0,0.0,1.0
653880,293.1919860839844,297.1499938964844,293.1499938964844,0.079585775732994,-1912.13525390625,304.1529846191406,0.687770664691925,0.1327520310878753,0.1211927011609077,294.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.4838643372058868,0.050000000745058,0.0490653589367866,293.2765808105469,297.1499938964844,293.1499938964844,0.2066713869571685,-3183.14453125,304.1632995605469,0.8832316398620605,0.2860696017742157,0.2015909105539322,293.1259155273437,297.1499938964844,293.1499938964844,0.3261404931545257,-6201.46435546875,304.1160888671875,0.9990000128746032,0.5157889127731323,0.394172728061676,293.3063049316406,297.1499938964844,293.1499938964844,0.0092476112768054,-2948.785400390625,301.5915222167969,0.4838643372058868,0.050000000745058,0.2327449470758438,291.0980529785156,291.1499938964844,262.92999267578125,260.98291015625,281.41357421875,294.2455139160156,291.0968322753906,1.0,0.2668037712574005,0.7051763534545898,0.7051763534545898,1.0,1.0,-1.1986432075500488,0.4913595914840698,0.707283616065979,0.2183485478162765,0.0,0.0,0.5019195675849915,52.2407112121582,63.0,-19.854188919067383,-11660.0087890625,204.27740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0929870605469,307.8836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.755859375,18000.0,0.0,0.0,0.2445832937955856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492115974426269,0.4492168724536896,-5.283818609314039e-06,0.0,0.0002482209529262,0.0,0.0,24.80773162841797,0.0,0.0,0.0,0.352450966835022,4.0,0.0,1.0
