time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653940,293.1922912597656,297.1499938964844,293.1499938964844,0.0788706988096237,-1899.09326171875,304.1531677246094,0.6795265078544617,0.1316224187612533,0.1202724203467369,294.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08892822265625,0.4793441891670227,0.050000000745058,0.0491536818444728,293.27862548828125,297.1499938964844,293.1499938964844,0.2037467509508133,-3147.339599609375,304.1637268066406,0.8718115091323853,0.2824496924877167,0.1991645991802215,293.1474609375,297.1499938964844,293.1499938964844,0.3370973765850067,-6367.97607421875,304.1091613769531,0.9990000128746032,0.5120322108268738,0.4046605229377746,293.3093566894531,297.1499938964844,293.1499938964844,0.0091841733083128,-2938.57080078125,301.5266418457031,0.4793441891670227,0.050000000745058,0.2331638932228088,291.0879211425781,291.1499938964844,262.95001220703125,260.99822998046875,281.4457397460937,294.2789611816406,291.0871887207031,1.0,0.2708927392959595,0.7045862078666687,0.7045862078666687,1.0,1.0,-1.2078239917755127,0.4949645102024078,0.7128595113754272,0.2212993055582046,0.0,0.0,0.510916531085968,54.63369369506836,66.0,-14.113495826721191,-11707.4208984375,212.27452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75421142578125,307.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17890.00390625,18000.0,0.0,0.0,0.2448759078979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631506502628326,0.46315598487854,-5.354605491447728e-06,0.0,0.0002485179284121,0.0,0.0,26.08866500854492,0.0,0.0,0.0,0.3569228053092956,4.0,0.0,1.0
654000,293.1922912597656,297.1499938964844,293.1499938964844,0.0788706988096237,-1899.09326171875,304.1531677246094,0.6795265078544617,0.1316224187612533,0.1202724203467369,294.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08892822265625,0.4793441891670227,0.050000000745058,0.0491536818444728,293.27862548828125,297.1499938964844,293.1499938964844,0.2037467509508133,-3147.339599609375,304.1637268066406,0.8718115091323853,0.2824496924877167,0.1991645991802215,293.1474609375,297.1499938964844,293.1499938964844,0.3370973765850067,-6367.97607421875,304.1091613769531,0.9990000128746032,0.5120322108268738,0.4046605229377746,293.3093566894531,297.1499938964844,293.1499938964844,0.0091841733083128,-2938.57080078125,301.5266418457031,0.4793441891670227,0.050000000745058,0.2331638932228088,291.0879211425781,291.1499938964844,262.95001220703125,260.99822998046875,281.4457397460937,294.2789611816406,291.0871887207031,1.0,0.2708927392959595,0.7045862078666687,0.7045862078666687,1.0,1.0,-1.2078239917755127,0.4949645102024078,0.7128595113754272,0.2212993055582046,0.0,0.0,0.510916531085968,54.63369369506836,66.0,-14.113495826721191,-11707.4208984375,212.27452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75421142578125,307.7068786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17890.00390625,18000.0,0.0,0.0,0.2448759078979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631506502628326,0.46315598487854,-5.354605491447728e-06,0.0,0.0002485179284121,0.0,0.0,26.08866500854492,0.0,0.0,0.0,0.3569228053092956,4.0,0.0,1.0
654060,293.1927795410156,297.1499938964844,293.1499938964844,0.0780935510993003,-1884.8626708984373,304.1534118652344,0.6712390780448914,0.1304546296596527,0.1193221434950828,294.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.4744200110435486,0.050000000745058,0.0492486879229545,293.2815246582031,297.1499938964844,293.1499938964844,0.2005593478679657,-3108.06640625,304.1644897460937,0.8603243231773376,0.2786004841327667,0.1965910643339157,293.1698608398437,297.1499938964844,293.1499938964844,0.3485927879810333,-6540.68798828125,304.1036682128906,0.9990000128746032,0.5075569748878479,0.4156469404697418,293.3126525878906,297.1499938964844,293.1499938964844,0.0091173257678747,-2927.0908203125,301.4608764648437,0.4744200110435486,0.050000000745058,0.2336145788431167,291.0826110839844,291.1499938964844,262.9700012207031,261.0135498046875,281.4815673828125,294.3189697265625,291.0823974609375,1.0,0.2751900553703308,0.7039290070533752,0.7039290070533752,1.0,1.0,-1.217436671257019,0.4987514615058899,0.7186852693557739,0.2243324965238571,0.0,0.0,0.5203065276145935,57.20368194580078,69.0,-7.551381587982178,-11760.5712890625,220.8987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118957519531,307.53192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.03125,18000.0,0.0,0.0,0.2465728968381881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784886538982391,0.4784940779209137,-5.437616891867947e-06,0.0,0.0002502401475794,0.0,0.0,27.56372261047364,0.0,0.0,0.0,0.3619489669799804,4.0,0.0,1.0
654120,293.1927795410156,297.1499938964844,293.1499938964844,0.0780935510993003,-1884.8626708984373,304.1534118652344,0.6712390780448914,0.1304546296596527,0.1193221434950828,294.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830383300781,0.4744200110435486,0.050000000745058,0.0492486879229545,293.2815246582031,297.1499938964844,293.1499938964844,0.2005593478679657,-3108.06640625,304.1644897460937,0.8603243231773376,0.2786004841327667,0.1965910643339157,293.1698608398437,297.1499938964844,293.1499938964844,0.3485927879810333,-6540.68798828125,304.1036682128906,0.9990000128746032,0.5075569748878479,0.4156469404697418,293.3126525878906,297.1499938964844,293.1499938964844,0.0091173257678747,-2927.0908203125,301.4608764648437,0.4744200110435486,0.050000000745058,0.2336145788431167,291.0826110839844,291.1499938964844,262.9700012207031,261.0135498046875,281.4815673828125,294.3189697265625,291.0823974609375,1.0,0.2751900553703308,0.7039290070533752,0.7039290070533752,1.0,1.0,-1.217436671257019,0.4987514615058899,0.7186852693557739,0.2243324965238571,0.0,0.0,0.5203065276145935,57.20368194580078,69.0,-7.551381587982178,-11760.5712890625,220.8987274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4118957519531,307.53192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.03125,18000.0,0.0,0.0,0.2465728968381881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784886538982391,0.4784940779209137,-5.437616891867947e-06,0.0,0.0002502401475794,0.0,0.0,27.56372261047364,0.0,0.0,0.0,0.3619489669799804,4.0,0.0,1.0
654180,293.1933288574219,297.1499938964844,293.1499938964844,0.0772632285952568,-1869.6231689453125,304.1536560058594,0.6630964279174805,0.1292578727006912,0.1183488070964813,294.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.4689794182777405,0.050000000745058,0.0493490621447563,293.2846374511719,297.1499938964844,293.1499938964844,0.1971825957298278,-3066.249755859375,304.165283203125,0.8490597009658813,0.2746388018131256,0.1939238011837005,293.1928405761719,297.1499938964844,293.1499938964844,0.3604343831539154,-6716.67822265625,304.0993957519531,0.9990000128746032,0.50239497423172,0.4269464612007141,293.31610107421875,297.1499938964844,293.1499938964844,0.0090474998578429,-2914.442138671875,301.3944396972656,0.4689794182777405,0.050000000745058,0.2340907007455825,291.081787109375,291.1499938964844,262.989990234375,261.0288391113281,281.5199890136719,294.3641052246094,291.0819702148437,1.0,0.2796266674995422,0.7032718062400818,0.7032718062400818,1.0,1.0,-1.2273222208023071,0.5026639699935913,0.7246582508087158,0.2274300456047058,0.0,0.0,0.5294948220252991,59.91508483886719,72.0,-1.511457443237305,-11816.5517578125,230.03843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,307.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17873.546875,18000.0,0.0,0.0,0.2494262456893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941920042037964,0.4941975474357605,-5.527778284886153e-06,0.0,0.000253135949606,0.0,0.0,29.14642906188965,0.0,0.0,0.0,0.3672076761722564,4.0,0.0,1.0
654240,293.1933288574219,297.1499938964844,293.1499938964844,0.0772632285952568,-1869.6231689453125,304.1536560058594,0.6630964279174805,0.1292578727006912,0.1183488070964813,294.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.4689794182777405,0.050000000745058,0.0493490621447563,293.2846374511719,297.1499938964844,293.1499938964844,0.1971825957298278,-3066.249755859375,304.165283203125,0.8490597009658813,0.2746388018131256,0.1939238011837005,293.1928405761719,297.1499938964844,293.1499938964844,0.3604343831539154,-6716.67822265625,304.0993957519531,0.9990000128746032,0.50239497423172,0.4269464612007141,293.31610107421875,297.1499938964844,293.1499938964844,0.0090474998578429,-2914.442138671875,301.3944396972656,0.4689794182777405,0.050000000745058,0.2340907007455825,291.081787109375,291.1499938964844,262.989990234375,261.0288391113281,281.5199890136719,294.3641052246094,291.0819702148437,1.0,0.2796266674995422,0.7032718062400818,0.7032718062400818,1.0,1.0,-1.2273222208023071,0.5026639699935913,0.7246582508087158,0.2274300456047058,0.0,0.0,0.5294948220252991,59.91508483886719,72.0,-1.511457443237305,-11816.5517578125,230.03843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,307.3680114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17873.546875,18000.0,0.0,0.0,0.2494262456893921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941920042037964,0.4941975474357605,-5.527778284886153e-06,0.0,0.000253135949606,0.0,0.0,29.14642906188965,0.0,0.0,0.0,0.3672076761722564,4.0,0.0,1.0
654300,293.1936340332031,297.1499938964844,293.1499938964844,0.0768312513828277,-1861.6878662109373,304.1537780761719,0.6591240167617798,0.1286513954401016,0.1178557053208351,294.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.4660162031650543,0.050000000745058,0.0494009107351303,293.28619384765625,297.1499938964844,293.1499938964844,0.1954438686370849,-3044.64404296875,304.1656494140625,0.8435660600662231,0.2726271152496338,0.1925685256719589,293.2044677734375,297.1499938964844,293.1499938964844,0.3664374947547912,-6805.20263671875,304.0976867675781,0.9990000128746032,0.4995709657669067,0.4326679408550262,293.3178405761719,297.1499938964844,293.1499938964844,0.0090115778148174,-2907.71044921875,301.36102294921875,0.4660162031650543,0.050000000745058,0.2343366593122482,291.0828857421875,291.1499938964844,263.0,261.0364990234375,281.5402526855469,294.3885803222656,291.083251953125,1.0,0.2818799316883087,0.7029432654380798,0.7029432654380798,1.0,1.0,-1.2323288917541504,0.5046504139900208,0.7276784181594849,0.228994995355606,0.0,0.0,0.5338648557662964,61.31451416015625,72.0,1.3426505327224731,-11845.2958984375,234.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,307.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17873.91796875,18000.0,0.0,0.0,0.2511993646621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019189715385437,0.5019245743751526,-5.573984708462376e-06,0.0,0.0002549354394432,0.0,0.0,29.952713012695312,0.0,0.0,0.0,0.3698354363441467,4.0,0.0,1.0
654360,293.1939392089844,297.1499938964844,293.1499938964844,0.0763892009854316,-1853.5643310546875,304.1539001464844,0.6552348136901855,0.1280410438776016,0.117359459400177,294.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.4628602564334869,0.050000000745058,0.0494537129998207,293.2877502441406,297.1499938964844,293.1499938964844,0.1936748921871185,-3022.611083984375,304.166015625,0.8381710648536682,0.2705972194671631,0.1912006586790084,293.2160949707031,297.1499938964844,293.1499938964844,0.3724719882011413,-6893.74169921875,304.0962219238281,0.9990000128746032,0.4965966343879699,0.43841752409935,293.319580078125,297.1499938964844,293.1499938964844,0.0089750178158283,-2900.7109375,301.3275146484375,0.4628602564334869,0.050000000745058,0.2345871180295944,291.0849609375,291.1499938964844,263.010009765625,261.0441589355469,281.5613098144531,294.4143981933594,291.08551025390625,1.0,0.2841483950614929,0.7025896906852722,0.7025896906852722,1.0,1.0,-1.2373569011688232,0.5066417455673218,0.7307151556015015,0.2305605560541153,0.0,0.0,0.5379985570907593,62.738765716552734,60.0,4.132810115814209,-11874.125,239.6015167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79949951171875,307.22412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.259765625,18000.0,0.0,0.0,0.2531515657901764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.509406566619873,0.5094121694564819,-5.619994226435665e-06,0.0,0.0002569166827015,0.0,0.0,30.75212478637696,0.0,0.0,0.0,0.3724074959754944,4.0,0.0,1.0
654420,293.1942443847656,297.1499938964844,293.1499938964844,0.0753035545349121,-1833.3887939453125,304.1544189453125,0.653616189956665,0.1268638223409652,0.1162799000740051,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.4633282423019409,0.050000000745058,0.0494460277259349,293.2885437011719,297.1499938964844,293.1499938964844,0.1899175941944122,-2975.40771484375,304.1669616699219,0.8349836468696594,0.2669340372085571,0.1885299980640411,293.2337951660156,297.1499938964844,293.1499938964844,0.3721122145652771,-6879.0390625,304.1153869628906,0.9990000128746032,0.4913064539432525,0.4375868737697601,293.3227844238281,297.1499938964844,293.1499938964844,0.0088655622676014,-2876.236572265625,301.26422119140625,0.4633282423019409,0.050000000745058,0.234550654888153,291.10614013671875,291.1499938964844,263.0299987792969,261.0594482421875,281.6156311035156,294.4472961425781,291.1102600097656,1.0,0.2827765047550201,0.7018826603889465,0.7018826603889465,1.0,1.0,-1.2318158149719238,0.5032492280006409,0.728566586971283,0.2315036058425903,0.0,0.0,0.5429078340530396,62.52199172973633,48.0,34.21418380737305,-11842.3203125,237.11529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5711975097656,307.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17912.966796875,18000.0,0.0,0.0,0.257321834564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521429717540741,0.5214353799819946,-5.702928774553584e-06,0.0,0.0002611489617265,0.0,0.0,32.104698181152344,0.0,0.0,0.0,0.3766129612922668,4.0,0.0,1.0
654480,293.1942443847656,297.1499938964844,293.1499938964844,0.0753035545349121,-1833.3887939453125,304.1544189453125,0.653616189956665,0.1268638223409652,0.1162799000740051,294.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.4633282423019409,0.050000000745058,0.0494460277259349,293.2885437011719,297.1499938964844,293.1499938964844,0.1899175941944122,-2975.40771484375,304.1669616699219,0.8349836468696594,0.2669340372085571,0.1885299980640411,293.2337951660156,297.1499938964844,293.1499938964844,0.3721122145652771,-6879.0390625,304.1153869628906,0.9990000128746032,0.4913064539432525,0.4375868737697601,293.3227844238281,297.1499938964844,293.1499938964844,0.0088655622676014,-2876.236572265625,301.26422119140625,0.4633282423019409,0.050000000745058,0.234550654888153,291.10614013671875,291.1499938964844,263.0299987792969,261.0594482421875,281.6156311035156,294.4472961425781,291.1102600097656,1.0,0.2827765047550201,0.7018826603889465,0.7018826603889465,1.0,1.0,-1.2318158149719238,0.5032492280006409,0.728566586971283,0.2315036058425903,0.0,0.0,0.5429078340530396,62.52199172973633,48.0,34.21418380737305,-11842.3203125,237.11529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5711975097656,307.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17912.966796875,18000.0,0.0,0.0,0.257321834564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521429717540741,0.5214353799819946,-5.702928774553584e-06,0.0,0.0002611489617265,0.0,0.0,32.104698181152344,0.0,0.0,0.0,0.3766129612922668,4.0,0.0,1.0
654540,293.1941223144531,297.1499938964844,293.1499938964844,0.0740264132618904,-1809.4615478515625,304.1550598144531,0.6574097871780396,0.125766173005104,0.1151742339134216,294.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4694212079048157,0.050000000745058,0.0493411310017108,293.2911376953125,297.1499938964844,293.1499938964844,0.1857572942972183,-2922.55908203125,304.16827392578125,0.8382004499435425,0.2629118859767914,0.1858350038528442,293.23419189453125,297.1499938964844,293.1499938964844,0.360167384147644,-6689.92578125,304.14697265625,0.9990000128746032,0.4890634417533874,0.4260666668415069,293.3253479003906,297.1499938964844,293.1499938964844,0.0087215350940823,-2840.940673828125,301.2076416015625,0.4694212079048157,0.050000000745058,0.2340530753135681,291.1529541015625,291.1499938964844,263.04998779296875,261.0747375488281,281.6748352050781,294.4471740722656,291.1581420898437,1.0,0.2769940197467804,0.7011755704879761,0.7011755704879761,1.0,1.0,-1.2127084732055664,0.4934214055538177,0.7192870378494263,0.2306291759014129,0.0,0.0,0.5395033359527588,59.67496109008789,36.0,60.35442733764648,-11676.41796875,224.34567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4533996582031,307.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.123046875,18000.0,0.0,0.0,0.2610940039157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205150842666626,0.520520806312561,-5.721415618609171e-06,0.0,0.000264977250481,0.0,0.0,32.11758804321289,0.0,0.0,0.0,0.3765687048435211,4.0,0.0,1.0
654600,293.1941223144531,297.1499938964844,293.1499938964844,0.0740264132618904,-1809.4615478515625,304.1550598144531,0.6574097871780396,0.125766173005104,0.1151742339134216,294.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4694212079048157,0.050000000745058,0.0493411310017108,293.2911376953125,297.1499938964844,293.1499938964844,0.1857572942972183,-2922.55908203125,304.16827392578125,0.8382004499435425,0.2629118859767914,0.1858350038528442,293.23419189453125,297.1499938964844,293.1499938964844,0.360167384147644,-6689.92578125,304.14697265625,0.9990000128746032,0.4890634417533874,0.4260666668415069,293.3253479003906,297.1499938964844,293.1499938964844,0.0087215350940823,-2840.940673828125,301.2076416015625,0.4694212079048157,0.050000000745058,0.2340530753135681,291.1529541015625,291.1499938964844,263.04998779296875,261.0747375488281,281.6748352050781,294.4471740722656,291.1581420898437,1.0,0.2769940197467804,0.7011755704879761,0.7011755704879761,1.0,1.0,-1.2127084732055664,0.4934214055538177,0.7192870378494263,0.2306291759014129,0.0,0.0,0.5395033359527588,59.67496109008789,36.0,60.35442733764648,-11676.41796875,224.34567260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4533996582031,307.09112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.123046875,18000.0,0.0,0.0,0.2610940039157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205150842666626,0.520520806312561,-5.721415618609171e-06,0.0,0.000264977250481,0.0,0.0,32.11758804321289,0.0,0.0,0.0,0.3765687048435211,4.0,0.0,1.0
654660,293.1934509277344,297.1499938964844,293.1499938964844,0.072720855474472,-1785.031982421875,304.1555480957031,0.6660526990890503,0.1247811242938041,0.114097811281681,294.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.4785977303981781,0.050000000745058,0.0491682179272174,293.294189453125,297.1499938964844,293.1499938964844,0.1809843629598617,-2861.569091796875,304.17010498046875,0.8462930917739868,0.2587123811244964,0.1827037632465362,293.217529296875,297.1499938964844,293.1499938964844,0.3395556807518005,-6370.955078125,304.182373046875,0.9990000128746032,0.4902800321578979,0.4063629806041717,293.32696533203125,297.1499938964844,293.1499938964844,0.00856305193156,-2800.839599609375,301.1551513671875,0.4785977303981781,0.050000000745058,0.2332328557968139,291.20770263671875,291.1499938964844,263.07000732421875,261.09002685546875,281.7315979003906,294.4089660644531,291.21337890625,1.0,0.2676692605018616,0.7007163763046265,0.7007163763046265,1.0,1.0,-1.1828197240829468,0.4785225987434387,0.7042971849441528,0.2284913808107376,0.0,0.0,0.5281949043273926,54.97896957397461,39.0,73.7139663696289,-11401.9912109375,204.5569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4818725585937,307.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18133.619140625,18000.0,0.0,0.0,0.2635895907878876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056943297386169,0.5056999921798706,-5.6555518312961794e-06,0.0,0.000267509924015,0.0,0.0,30.62178611755371,0.0,0.0,0.0,0.3717740476131439,4.0,0.0,1.0
654720,293.1934509277344,297.1499938964844,293.1499938964844,0.072720855474472,-1785.031982421875,304.1555480957031,0.6660526990890503,0.1247811242938041,0.114097811281681,294.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.4785977303981781,0.050000000745058,0.0491682179272174,293.294189453125,297.1499938964844,293.1499938964844,0.1809843629598617,-2861.569091796875,304.17010498046875,0.8462930917739868,0.2587123811244964,0.1827037632465362,293.217529296875,297.1499938964844,293.1499938964844,0.3395556807518005,-6370.955078125,304.182373046875,0.9990000128746032,0.4902800321578979,0.4063629806041717,293.32696533203125,297.1499938964844,293.1499938964844,0.00856305193156,-2800.839599609375,301.1551513671875,0.4785977303981781,0.050000000745058,0.2332328557968139,291.20770263671875,291.1499938964844,263.07000732421875,261.09002685546875,281.7315979003906,294.4089660644531,291.21337890625,1.0,0.2676692605018616,0.7007163763046265,0.7007163763046265,1.0,1.0,-1.1828197240829468,0.4785225987434387,0.7042971849441528,0.2284913808107376,0.0,0.0,0.5281949043273926,54.97896957397461,39.0,73.7139663696289,-11401.9912109375,204.5569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4818725585937,307.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18133.619140625,18000.0,0.0,0.0,0.2635895907878876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056943297386169,0.5056999921798706,-5.6555518312961794e-06,0.0,0.000267509924015,0.0,0.0,30.62178611755371,0.0,0.0,0.0,0.3717740476131439,4.0,0.0,1.0
654780,293.1918334960937,297.1499938964844,293.1499938964844,0.0717102587223053,-1766.33935546875,304.1553649902344,0.6724412441253662,0.1240061372518539,0.1132241040468216,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.4846191704273224,0.050000000745058,0.0490506924688816,293.295166015625,297.1499938964844,293.1499938964844,0.1769123077392578,-2809.677734375,304.1701354980469,0.8516051769256592,0.2548560798168182,0.1798969656229019,293.1944580078125,297.1499938964844,293.1499938964844,0.3244632184505462,-6141.03173828125,304.1960754394531,0.9990000128746032,0.4932481646537781,0.3924037516117096,293.3273620605469,297.1499938964844,293.1499938964844,0.0084331883117556,-2768.7197265625,301.1020202636719,0.4846191704273224,0.050000000745058,0.2326753735542297,291.2462158203125,291.1499938964844,263.0899963378906,261.10528564453125,281.7539367675781,294.3309020996094,291.2473449707031,1.0,0.2615141868591308,0.7002571225166321,0.7002571225166321,1.0,1.0,-1.1608301401138306,0.4674105644226074,0.6934195756912231,0.2273283451795578,0.0,0.0,0.5122434496879578,51.78290557861328,42.0,44.39518737792969,-11137.59375,191.0465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6551208496094,307.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.4140625,18000.0,0.0,0.0,0.2642239332199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798922538757324,0.4798977971076965,-5.519437763723545e-06,0.0,0.0002681537007447,0.0,0.0,28.0239486694336,0.0,0.0,0.0,0.3633548319339752,4.0,0.0,1.0
654840,293.1918334960937,297.1499938964844,293.1499938964844,0.0717102587223053,-1766.33935546875,304.1553649902344,0.6724412441253662,0.1240061372518539,0.1132241040468216,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.4846191704273224,0.050000000745058,0.0490506924688816,293.295166015625,297.1499938964844,293.1499938964844,0.1769123077392578,-2809.677734375,304.1701354980469,0.8516051769256592,0.2548560798168182,0.1798969656229019,293.1944580078125,297.1499938964844,293.1499938964844,0.3244632184505462,-6141.03173828125,304.1960754394531,0.9990000128746032,0.4932481646537781,0.3924037516117096,293.3273620605469,297.1499938964844,293.1499938964844,0.0084331883117556,-2768.7197265625,301.1020202636719,0.4846191704273224,0.050000000745058,0.2326753735542297,291.2462158203125,291.1499938964844,263.0899963378906,261.10528564453125,281.7539367675781,294.3309020996094,291.2473449707031,1.0,0.2615141868591308,0.7002571225166321,0.7002571225166321,1.0,1.0,-1.1608301401138306,0.4674105644226074,0.6934195756912231,0.2273283451795578,0.0,0.0,0.5122434496879578,51.78290557861328,42.0,44.39518737792969,-11137.59375,191.0465240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6551208496094,307.11444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.4140625,18000.0,0.0,0.0,0.2642239332199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798922538757324,0.4798977971076965,-5.519437763723545e-06,0.0,0.0002681537007447,0.0,0.0,28.0239486694336,0.0,0.0,0.0,0.3633548319339752,4.0,0.0,1.0
654900,293.1903991699219,297.1499938964844,293.1499938964844,0.0714282393455505,-1761.280029296875,304.1548767089844,0.6746782064437866,0.1237603724002838,0.1129241362214088,294.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24859619140625,0.4866264462471008,0.050000000745058,0.0490119829773902,293.2953186035156,297.1499938964844,293.1499938964844,0.1752021312713623,-2788.068603515625,304.1695861816406,0.8528665900230408,0.2529875636100769,0.1785529404878616,293.184326171875,297.1499938964844,293.1499938964844,0.3194897174835205,-6066.51416015625,304.1967163085937,0.9990000128746032,0.4946790933609009,0.3876957595348358,293.32696533203125,297.1499938964844,293.1499938964844,0.0083842519670724,-2757.7421875,301.0732727050781,0.4866264462471008,0.050000000745058,0.2324917465448379,291.2490539550781,291.1499938964844,263.1000061035156,261.1129150390625,281.7583923339844,294.2905578613281,291.2491149902344,1.0,0.2593407928943634,0.7000274658203125,0.7000274658203125,1.0,1.0,-1.1529377698898315,0.4633386433124542,0.6895991563796997,0.2271153330802917,0.0,0.0,0.5053240060806274,50.729637145996094,42.0,24.62240028381348,-11036.8154296875,186.48654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7798767089844,307.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18195.30078125,18000.0,0.0,0.0,0.2638421654701233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675919413566589,0.4675973653793335,-5.448128831631038e-06,0.0,0.0002677662414498,0.0,0.0,26.80544662475586,0.0,0.0,0.0,0.3592947125434875,4.0,0.0,1.0
654960,293.18865966796875,297.1499938964844,293.1499938964844,0.0712410733103752,-1757.98095703125,304.1543273925781,0.6764072179794312,0.1235888674855232,0.1127095222473144,294.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2486572265625,0.4881339967250824,0.050000000745058,0.0489832833409309,293.2952880859375,297.1499938964844,293.1499938964844,0.1735866963863372,-2767.66796875,304.1689453125,0.8533577919006348,0.2511545121669769,0.1772425174713134,293.1754150390625,297.1499938964844,293.1499938964844,0.3157304525375366,-6010.9189453125,304.1950378417969,0.9990000128746032,0.4959931075572967,0.3841680586338043,293.326171875,297.1499938964844,293.1499938964844,0.0083412267267704,-2748.38330078125,301.0447082519531,0.4881339967250824,0.050000000745058,0.2323555946350097,291.2484130859375,291.1499938964844,263.1099853515625,261.1205444335937,281.7613220214844,294.25457763671875,291.2479553222656,1.0,0.2576864957809448,0.6999635100364685,0.6999635100364685,1.0,1.0,-1.1466741561889648,0.4600870907306671,0.6865870952606201,0.227109894156456,0.0,0.0,0.4988195896148681,49.94850540161133,45.0,10.363795280456545,-10955.8623046875,183.0119781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,307.1882019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18179.779296875,18000.0,0.0,0.0,0.2630567848682403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564107954502105,0.4564161896705627,-5.3835183280170895e-06,0.0,0.0002669692039489,0.0,0.0,25.725875854492188,0.0,0.0,0.0,0.3556038439273834,4.0,0.0,1.0
655020,293.184814453125,297.1499938964844,293.1499938964844,0.0710697472095489,-1755.135498046875,304.1531677246094,0.6783536672592163,0.123387262225151,0.1124592870473861,294.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.4898307919502258,0.050000000745058,0.048951469361782,293.2948608398437,297.1499938964844,293.1499938964844,0.1705725342035293,-2729.60009765625,304.16766357421875,0.8522214889526367,0.2475627958774566,0.1747012287378311,293.1618347167969,297.1499938964844,293.1499938964844,0.3114243447780609,-5949.541015625,304.18707275390625,0.9990000128746032,0.4981122314929962,0.3802193105220794,293.323974609375,297.1499938964844,293.1499938964844,0.0082679148763418,-2733.2041015625,300.9880065917969,0.4898307919502258,0.050000000745058,0.2322046905755996,291.23992919921875,291.1499938964844,263.1300048828125,261.13580322265625,281.7676696777344,294.1990966796875,291.238525390625,1.0,0.2557312250137329,0.699835479259491,0.699835479259491,1.0,1.0,-1.1383628845214844,0.4556223452091217,0.6827405691146851,0.2275299727916717,0.0,0.0,0.4873012006282806,49.08145904541016,48.0,-9.175353050231934,-10834.9375,178.7790985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,307.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18147.685546875,18000.0,0.0,0.0,0.2604652345180511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367996454238891,0.4368049204349518,-5.273351689538686e-06,0.0,0.0002643390907905,0.0,0.0,23.906339645385746,0.0,0.0,0.0,0.3492151200771332,4.0,0.0,1.0
655080,293.184814453125,297.1499938964844,293.1499938964844,0.0710697472095489,-1755.135498046875,304.1531677246094,0.6783536672592163,0.123387262225151,0.1124592870473861,294.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412109375,0.4898307919502258,0.050000000745058,0.048951469361782,293.2948608398437,297.1499938964844,293.1499938964844,0.1705725342035293,-2729.60009765625,304.16766357421875,0.8522214889526367,0.2475627958774566,0.1747012287378311,293.1618347167969,297.1499938964844,293.1499938964844,0.3114243447780609,-5949.541015625,304.18707275390625,0.9990000128746032,0.4981122314929962,0.3802193105220794,293.323974609375,297.1499938964844,293.1499938964844,0.0082679148763418,-2733.2041015625,300.9880065917969,0.4898307919502258,0.050000000745058,0.2322046905755996,291.23992919921875,291.1499938964844,263.1300048828125,261.13580322265625,281.7676696777344,294.1990966796875,291.238525390625,1.0,0.2557312250137329,0.699835479259491,0.699835479259491,1.0,1.0,-1.1383628845214844,0.4556223452091217,0.6827405691146851,0.2275299727916717,0.0,0.0,0.4873012006282806,49.08145904541016,48.0,-9.175353050231934,-10834.9375,178.7790985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,307.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18147.685546875,18000.0,0.0,0.0,0.2604652345180511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367996454238891,0.4368049204349518,-5.273351689538686e-06,0.0,0.0002643390907905,0.0,0.0,23.906339645385746,0.0,0.0,0.0,0.3492151200771332,4.0,0.0,1.0
655140,293.1810302734375,297.1499938964844,293.1499938964844,0.0710577741265297,-1755.2264404296875,304.15216064453125,0.6783842444419861,0.1232734099030494,0.1123402342200279,294.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.4900254011154175,0.050000000745058,0.0489478632807731,293.2942810058594,297.1499938964844,293.1499938964844,0.1677434295415878,-2693.8056640625,304.16650390625,0.8486259579658508,0.2440110146999359,0.1722209006547927,293.1541748046875,297.1499938964844,293.1499938964844,0.3107651472091675,-5944.3359375,304.17578125,0.9990000128746032,0.4993765652179718,0.3797685205936432,293.32147216796875,297.1499938964844,293.1499938964844,0.0082065956667065,-2721.35791015625,300.9311828613281,0.4900254011154175,0.050000000745058,0.2321875840425491,291.22479248046875,291.1499938964844,263.1499938964844,261.15106201171875,281.7762756347656,294.16461181640625,291.22296142578125,1.0,0.2552816271781921,0.6997075080871582,0.6997075080871582,1.0,1.0,-1.1346757411956787,0.4533901810646057,0.681285560131073,0.2284047752618789,0.0,0.0,0.4783008396625519,48.97982025146485,51.0,-19.708282470703125,-10760.783203125,177.46405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908142089844,307.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.65625,18000.0,0.0,0.0,0.2568568289279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214943349361419,0.4214995205402374,-5.188881914364174e-06,0.0,0.0002606770140118,0.0,0.0,22.54480361938477,0.0,0.0,0.0,0.344280868768692,4.0,0.0,1.0
655200,293.1810302734375,297.1499938964844,293.1499938964844,0.0710577741265297,-1755.2264404296875,304.15216064453125,0.6783842444419861,0.1232734099030494,0.1123402342200279,294.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.4900254011154175,0.050000000745058,0.0489478632807731,293.2942810058594,297.1499938964844,293.1499938964844,0.1677434295415878,-2693.8056640625,304.16650390625,0.8486259579658508,0.2440110146999359,0.1722209006547927,293.1541748046875,297.1499938964844,293.1499938964844,0.3107651472091675,-5944.3359375,304.17578125,0.9990000128746032,0.4993765652179718,0.3797685205936432,293.32147216796875,297.1499938964844,293.1499938964844,0.0082065956667065,-2721.35791015625,300.9311828613281,0.4900254011154175,0.050000000745058,0.2321875840425491,291.22479248046875,291.1499938964844,263.1499938964844,261.15106201171875,281.7762756347656,294.16461181640625,291.22296142578125,1.0,0.2552816271781921,0.6997075080871582,0.6997075080871582,1.0,1.0,-1.1346757411956787,0.4533901810646057,0.681285560131073,0.2284047752618789,0.0,0.0,0.4783008396625519,48.97982025146485,51.0,-19.708282470703125,-10760.783203125,177.46405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908142089844,307.39508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.65625,18000.0,0.0,0.0,0.2568568289279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214943349361419,0.4214995205402374,-5.188881914364174e-06,0.0,0.0002606770140118,0.0,0.0,22.54480361938477,0.0,0.0,0.0,0.344280868768692,4.0,0.0,1.0
655260,293.1776733398437,297.1499938964844,293.1499938964844,0.07110495865345,-1756.38720703125,304.1513671875,0.6767276525497437,0.1231703758239746,0.1122672259807586,294.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4890000820159912,0.050000000745058,0.0489669889211654,293.2938537597656,297.1499938964844,293.1499938964844,0.1649770587682724,-2658.6591796875,304.1656188964844,0.843044638633728,0.2404389381408691,0.1697527170181274,293.1523132324219,297.1499938964844,293.1499938964844,0.3130549788475036,-5984.05126953125,304.1633605957031,0.9990000128746032,0.4996631741523742,0.3821489512920379,293.3191833496094,297.1499938964844,293.1499938964844,0.0081519884988665,-2711.27490234375,300.8738708496094,0.4890000820159912,0.050000000745058,0.2322783023118972,291.2071533203125,291.1499938964844,263.1700134277344,261.1663513183594,281.7881774902344,294.1474914550781,291.2052001953125,1.0,0.2560373544692993,0.6993868947029114,0.6993868947029114,1.0,1.0,-1.1346137523651123,0.4528608918190002,0.6817528605461121,0.2296076864004135,0.0,0.0,0.4718476831912994,49.494140625,54.0,-24.113643646240234,-10722.11328125,178.4381866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,307.4857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8671875,18000.0,0.0,0.0,0.2526724934577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410449355840683,0.4104544818401336,-5.12827000420657e-06,0.0,0.0002564304450061,0.0,0.0,21.591516494750977,0.0,0.0,0.0,0.3407366871833801,4.0,0.0,1.0
655320,293.1776733398437,297.1499938964844,293.1499938964844,0.07110495865345,-1756.38720703125,304.1513671875,0.6767276525497437,0.1231703758239746,0.1122672259807586,294.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4890000820159912,0.050000000745058,0.0489669889211654,293.2938537597656,297.1499938964844,293.1499938964844,0.1649770587682724,-2658.6591796875,304.1656188964844,0.843044638633728,0.2404389381408691,0.1697527170181274,293.1523132324219,297.1499938964844,293.1499938964844,0.3130549788475036,-5984.05126953125,304.1633605957031,0.9990000128746032,0.4996631741523742,0.3821489512920379,293.3191833496094,297.1499938964844,293.1499938964844,0.0081519884988665,-2711.27490234375,300.8738708496094,0.4890000820159912,0.050000000745058,0.2322783023118972,291.2071533203125,291.1499938964844,263.1700134277344,261.1663513183594,281.7881774902344,294.1474914550781,291.2052001953125,1.0,0.2560373544692993,0.6993868947029114,0.6993868947029114,1.0,1.0,-1.1346137523651123,0.4528608918190002,0.6817528605461121,0.2296076864004135,0.0,0.0,0.4718476831912994,49.494140625,54.0,-24.113643646240234,-10722.11328125,178.4381866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,307.4857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.8671875,18000.0,0.0,0.0,0.2526724934577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.410449355840683,0.4104544818401336,-5.12827000420657e-06,0.0,0.0002564304450061,0.0,0.0,21.591516494750977,0.0,0.0,0.0,0.3407366871833801,4.0,0.0,1.0
655380,293.17486572265625,297.1499938964844,293.1499938964844,0.0711578875780105,-1757.635498046875,304.1508178710937,0.6736755967140198,0.1230365708470344,0.1121919602155685,294.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4870052337646484,0.050000000745058,0.0490047596395015,293.2937927246094,297.1499938964844,293.1499938964844,0.1622045338153839,-2623.255615234375,304.1650390625,0.8359366059303284,0.2368062138557434,0.1672619432210922,293.1557312011719,297.1499938964844,293.1499938964844,0.3177505135536194,-6059.89599609375,304.1510925292969,0.9990000128746032,0.4989216327667236,0.3868083357810974,293.3174133300781,297.1499938964844,293.1499938964844,0.0081011168658733,-2702.118408203125,300.81561279296875,0.4870052337646484,0.050000000745058,0.2324574887752533,291.18878173828125,291.1499938964844,263.19000244140625,261.1817321777344,281.8020935058594,294.1440124511719,291.1867980957031,1.0,0.2577573359012604,0.6990662217140198,0.6990662217140198,1.0,1.0,-1.1373862028121948,0.4536873698234558,0.6836987733840942,0.2311244755983352,0.0,0.0,0.4679021537303924,50.5130615234375,57.0,-25.55151557922364,-10710.4345703125,181.25262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8925476074219,307.5494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.197265625,18000.0,0.0,0.0,0.2483338862657547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033519923686981,0.403357058763504,-5.088275884190807e-06,0.0,0.0002520273264963,0.0,0.0,20.98730659484864,0.0,0.0,0.0,0.3384493887424469,4.0,0.0,1.0
655440,293.17486572265625,297.1499938964844,293.1499938964844,0.0711578875780105,-1757.635498046875,304.1508178710937,0.6736755967140198,0.1230365708470344,0.1121919602155685,294.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.4870052337646484,0.050000000745058,0.0490047596395015,293.2937927246094,297.1499938964844,293.1499938964844,0.1622045338153839,-2623.255615234375,304.1650390625,0.8359366059303284,0.2368062138557434,0.1672619432210922,293.1557312011719,297.1499938964844,293.1499938964844,0.3177505135536194,-6059.89599609375,304.1510925292969,0.9990000128746032,0.4989216327667236,0.3868083357810974,293.3174133300781,297.1499938964844,293.1499938964844,0.0081011168658733,-2702.118408203125,300.81561279296875,0.4870052337646484,0.050000000745058,0.2324574887752533,291.18878173828125,291.1499938964844,263.19000244140625,261.1817321777344,281.8020935058594,294.1440124511719,291.1867980957031,1.0,0.2577573359012604,0.6990662217140198,0.6990662217140198,1.0,1.0,-1.1373862028121948,0.4536873698234558,0.6836987733840942,0.2311244755983352,0.0,0.0,0.4679021537303924,50.5130615234375,57.0,-25.55151557922364,-10710.4345703125,181.25262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8925476074219,307.5494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.197265625,18000.0,0.0,0.0,0.2483338862657547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033519923686981,0.403357058763504,-5.088275884190807e-06,0.0,0.0002520273264963,0.0,0.0,20.98730659484864,0.0,0.0,0.0,0.3384493887424469,4.0,0.0,1.0
655500,293.1737060546875,297.1499938964844,293.1499938964844,0.0711768865585327,-1758.116455078125,304.150634765625,0.6717252731323242,0.1229512393474578,0.1121449768543243,294.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.4857112169265747,0.050000000745058,0.049029603600502,293.2939453125,297.1499938964844,293.1499938964844,0.1608025729656219,-2605.281494140625,304.16485595703125,0.8319364190101624,0.2349593788385391,0.1660010516643524,293.1592102050781,297.1499938964844,293.1499938964844,0.3208543956279754,-6108.99755859375,304.145263671875,0.9990000128746032,0.4981644451618194,0.3898421823978424,293.3167724609375,297.1499938964844,293.1499938964844,0.0080764321610331,-2697.7080078125,300.7860107421875,0.4857112169265747,0.050000000745058,0.2325753271579742,291.1796264648437,291.1499938964844,263.20001220703125,261.1894836425781,281.8096923828125,294.1465148925781,291.1777038574219,1.0,0.2589146196842193,0.6989059448242188,0.6989059448242188,1.0,1.0,-1.1396288871765137,0.4545098841190338,0.6851189136505127,0.2319822758436203,0.0,0.0,0.466847687959671,51.18326568603516,57.0,-25.538270950317383,-10712.9423828125,183.23985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9486083984375,307.5691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3046875,18000.0,0.0,0.0,0.2462286949157714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4012065827846527,0.4012116491794586,-5.075210992799839e-06,0.0,0.0002498908143024,0.0,0.0,20.80300521850586,0.0,0.0,0.0,0.3377445340156555,4.0,0.0,1.0
655560,293.17266845703125,297.1499938964844,293.1499938964844,0.0711870118975639,-1758.4298095703125,304.1505126953125,0.669546365737915,0.1228518784046173,0.1120891273021698,294.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.4842491745948791,0.050000000745058,0.0490579158067703,293.2941589355469,297.1499938964844,293.1499938964844,0.1593839675188064,-2587.04248046875,304.16473388671875,0.827691912651062,0.2330901175737381,0.1647274494171142,293.16375732421875,297.1499938964844,293.1499938964844,0.3243868052959442,-6164.33154296875,304.13970947265625,0.9990000128746032,0.497156023979187,0.3932713270187378,293.3163146972656,297.1499938964844,293.1499938964844,0.0080519933253526,-2693.327392578125,300.756103515625,0.4842491745948791,0.050000000745058,0.2327096164226532,291.17071533203125,291.1499938964844,263.2099914550781,261.1972351074219,281.81805419921875,294.1514587402344,291.1688537597656,1.0,0.2602388262748718,0.6986821293830872,0.6986821293830872,1.0,1.0,-1.1423439979553225,0.4555441737174988,0.6867998838424683,0.2328832596540451,0.0,0.0,0.4663617610931396,51.94695281982422,60.0,-25.05057144165039,-10719.94921875,185.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9854431152344,307.5805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.166015625,18000.0,0.0,0.0,0.2442236542701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.399929791688919,0.399934858083725,-5.066364792583045e-06,0.0,0.0002478559617884,0.0,0.0,20.68987274169922,0.0,0.0,0.0,0.3373094797134399,4.0,0.0,1.0
655620,293.1710510253906,297.1499938964844,293.1499938964844,0.0711735486984252,-1758.4210205078125,304.1503601074219,0.6646455526351929,0.1226083859801292,0.1119467541575431,294.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4808755218982696,0.050000000745058,0.0491237938404083,293.2949523925781,297.1499938964844,293.1499938964844,0.1564853489398956,-2549.61376953125,304.1646728515625,0.818539023399353,0.2292805314064026,0.1621382236480713,293.1756286621094,297.1499938964844,293.1499938964844,0.3325560986995697,-6290.75732421875,304.12957763671875,0.9990000128746032,0.4944037199020386,0.4011371433734894,293.3158569335937,297.1499938964844,293.1499938964844,0.0080031706020236,-2684.446044921875,300.6953430175781,0.4808755218982696,0.050000000745058,0.2330221235752105,291.1540832519531,291.1499938964844,263.2300109863281,261.2128295898437,281.83642578125,294.16802978515625,291.1524353027344,1.0,0.2633135914802551,0.6982344388961792,0.6982344388961792,1.0,1.0,-1.1489604711532593,0.4581754207611084,0.6907851099967957,0.2348324358463287,0.0,0.0,0.4669472277164459,53.72313690185547,63.0,-23.16721534729004,-10745.125,191.0982208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0019836425781,307.5776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.2406614124774933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997567296028137,0.3997617661952972,-5.060220701125218e-06,0.0,0.0002442407421767,0.0,0.0,20.656644821166992,0.0,0.0,0.0,0.3371786773204803,4.0,0.0,1.0
655680,293.1710510253906,297.1499938964844,293.1499938964844,0.0711735486984252,-1758.4210205078125,304.1503601074219,0.6646455526351929,0.1226083859801292,0.1119467541575431,294.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4808755218982696,0.050000000745058,0.0491237938404083,293.2949523925781,297.1499938964844,293.1499938964844,0.1564853489398956,-2549.61376953125,304.1646728515625,0.818539023399353,0.2292805314064026,0.1621382236480713,293.1756286621094,297.1499938964844,293.1499938964844,0.3325560986995697,-6290.75732421875,304.12957763671875,0.9990000128746032,0.4944037199020386,0.4011371433734894,293.3158569335937,297.1499938964844,293.1499938964844,0.0080031706020236,-2684.446044921875,300.6953430175781,0.4808755218982696,0.050000000745058,0.2330221235752105,291.1540832519531,291.1499938964844,263.2300109863281,261.2128295898437,281.83642578125,294.16802978515625,291.1524353027344,1.0,0.2633135914802551,0.6982344388961792,0.6982344388961792,1.0,1.0,-1.1489604711532593,0.4581754207611084,0.6907851099967957,0.2348324358463287,0.0,0.0,0.4669472277164459,53.72313690185547,63.0,-23.16721534729004,-10745.125,191.0982208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0019836425781,307.5776672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.2406614124774933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997567296028137,0.3997617661952972,-5.060220701125218e-06,0.0,0.0002442407421767,0.0,0.0,20.656644821166992,0.0,0.0,0.0,0.3371786773204803,4.0,0.0,1.0
