time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655740,293.169921875,297.1499938964844,293.1499938964844,0.0711105316877365,-1757.483154296875,304.1503601074219,0.6592423319816589,0.1223053857684135,0.1117607578635215,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4769505858421325,0.050000000745058,0.0492002479732036,293.2961120605469,297.1499938964844,293.1499938964844,0.1534984111785888,-2510.82470703125,304.1647644042969,0.8084357380867004,0.2253757715225219,0.1594901829957962,293.19061279296875,297.1499938964844,293.1499938964844,0.3419309556484222,-6433.90478515625,304.12078857421875,0.9990000128746032,0.4907228648662567,0.4100770056247711,293.3160400390625,297.1499938964844,293.1499938964844,0.0079538924619555,-2675.2451171875,300.63336181640625,0.4769505858421325,0.050000000745058,0.2333848029375076,291.13934326171875,291.1499938964844,263.25,261.2285461425781,281.8572082519531,294.19287109375,291.1379089355469,1.0,0.2668448984622955,0.697786808013916,0.697786808013916,1.0,1.0,-1.1568162441253662,0.4613954126834869,0.6954208016395569,0.2369463145732879,0.0,0.0,0.4693813025951385,55.78291702270508,66.0,-20.50940704345703,-10782.0048828125,197.6483764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94805908203125,307.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.865234375,18000.0,0.0,0.0,0.2378817647695541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024156332015991,0.402420699596405,-5.067805432190653e-06,0.0,0.0002414197515463,0.0,0.0,20.85288429260254,0.0,0.0,0.0,0.3379281461238861,4.0,0.0,1.0
655800,293.169921875,297.1499938964844,293.1499938964844,0.0711105316877365,-1757.483154296875,304.1503601074219,0.6592423319816589,0.1223053857684135,0.1117607578635215,294.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4769505858421325,0.050000000745058,0.0492002479732036,293.2961120605469,297.1499938964844,293.1499938964844,0.1534984111785888,-2510.82470703125,304.1647644042969,0.8084357380867004,0.2253757715225219,0.1594901829957962,293.19061279296875,297.1499938964844,293.1499938964844,0.3419309556484222,-6433.90478515625,304.12078857421875,0.9990000128746032,0.4907228648662567,0.4100770056247711,293.3160400390625,297.1499938964844,293.1499938964844,0.0079538924619555,-2675.2451171875,300.63336181640625,0.4769505858421325,0.050000000745058,0.2333848029375076,291.13934326171875,291.1499938964844,263.25,261.2285461425781,281.8572082519531,294.19287109375,291.1379089355469,1.0,0.2668448984622955,0.697786808013916,0.697786808013916,1.0,1.0,-1.1568162441253662,0.4613954126834869,0.6954208016395569,0.2369463145732879,0.0,0.0,0.4693813025951385,55.78291702270508,66.0,-20.50940704345703,-10782.0048828125,197.6483764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94805908203125,307.5428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.865234375,18000.0,0.0,0.0,0.2378817647695541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024156332015991,0.402420699596405,-5.067805432190653e-06,0.0,0.0002414197515463,0.0,0.0,20.85288429260254,0.0,0.0,0.0,0.3379281461238861,4.0,0.0,1.0
655860,293.169189453125,297.1499938964844,293.1499938964844,0.0709935501217842,-1755.5321044921875,304.1504211425781,0.6535661816596985,0.1219465732574462,0.1115318983793258,294.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4724679887294769,0.050000000745058,0.0492854490876197,293.29754638671875,297.1499938964844,293.1499938964844,0.1504159122705459,-2470.5625,304.1649780273437,0.7973184585571289,0.2213797718286514,0.1567838340997696,293.2079467773437,297.1499938964844,293.1499938964844,0.3522182404994964,-6589.1171875,304.1134338378906,0.9990000128746032,0.4861874580383301,0.4198147356510162,293.3167419433594,297.1499938964844,293.1499938964844,0.0079034827649593,-2665.485595703125,300.5704650878906,0.4724679887294769,0.050000000745058,0.2337889522314071,291.1271057128906,291.1499938964844,263.2699890136719,261.244384765625,281.88134765625,294.2254943847656,291.1260070800781,1.0,0.2707183063030243,0.6972509026527405,0.6972509026527405,1.0,1.0,-1.1655685901641846,0.4650207459926605,0.7005478739738464,0.2391671389341354,0.0,0.0,0.473281055688858,58.07606506347656,54.0,-16.990219116210938,-10826.861328125,205.0363006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8349304199219,307.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.615234375,18000.0,0.0,0.0,0.236032634973526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074404537677765,0.4074455499649048,-5.087331373943016e-06,0.0,0.0002395431220065,0.0,0.0,21.24561309814453,0.0,0.0,0.0,0.3394207060337066,4.0,0.0,1.0
655920,293.169189453125,297.1499938964844,293.1499938964844,0.0709935501217842,-1755.5321044921875,304.1504211425781,0.6535661816596985,0.1219465732574462,0.1115318983793258,294.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.4724679887294769,0.050000000745058,0.0492854490876197,293.29754638671875,297.1499938964844,293.1499938964844,0.1504159122705459,-2470.5625,304.1649780273437,0.7973184585571289,0.2213797718286514,0.1567838340997696,293.2079467773437,297.1499938964844,293.1499938964844,0.3522182404994964,-6589.1171875,304.1134338378906,0.9990000128746032,0.4861874580383301,0.4198147356510162,293.3167419433594,297.1499938964844,293.1499938964844,0.0079034827649593,-2665.485595703125,300.5704650878906,0.4724679887294769,0.050000000745058,0.2337889522314071,291.1271057128906,291.1499938964844,263.2699890136719,261.244384765625,281.88134765625,294.2254943847656,291.1260070800781,1.0,0.2707183063030243,0.6972509026527405,0.6972509026527405,1.0,1.0,-1.1655685901641846,0.4650207459926605,0.7005478739738464,0.2391671389341354,0.0,0.0,0.473281055688858,58.07606506347656,54.0,-16.990219116210938,-10826.861328125,205.0363006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8349304199219,307.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.615234375,18000.0,0.0,0.0,0.236032634973526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074404537677765,0.4074455499649048,-5.087331373943016e-06,0.0,0.0002395431220065,0.0,0.0,21.24561309814453,0.0,0.0,0.0,0.3394207060337066,4.0,0.0,1.0
655980,293.16845703125,297.1499938964844,293.1499938964844,0.0706621780991554,-1749.444580078125,304.1508483886719,0.6539978384971619,0.1216131746768951,0.1111974194645881,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4734496474266052,0.050000000745058,0.0492670722305774,293.2989501953125,297.1499938964844,293.1499938964844,0.1469768434762954,-2425.0927734375,304.1657409667969,0.7937238216400146,0.2173603177070617,0.1539665311574936,293.2197265625,297.1499938964844,293.1499938964844,0.3507950007915497,-6561.1015625,304.12860107421875,0.9990000128746032,0.4822993278503418,0.417734146118164,293.31756591796875,297.1499938964844,293.1499938964844,0.0078248884528875,-2646.537841796875,300.5116882324219,0.4734496474266052,0.050000000745058,0.2337017804384231,291.1319580078125,291.1499938964844,263.2900085449219,261.2603454589844,281.9188842773437,294.24365234375,291.1346740722656,1.0,0.2688563466072082,0.6967149972915649,0.6967149972915649,1.0,1.0,-1.1591708660125732,0.461697906255722,0.6974729895591736,0.2386979609727859,0.0,0.0,0.4758424162864685,57.54573440551758,42.0,12.746233940124512,-10792.6630859375,201.8846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6870422363281,307.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.615234375,18000.0,0.0,0.0,0.2350650280714035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127838909626007,0.4127890169620514,-5.113986389915226e-06,0.0,0.0002385611151112,0.0,0.0,21.689697265625,0.0,0.0,0.0,0.3410504758358001,4.0,0.0,1.0
656040,293.16845703125,297.1499938964844,293.1499938964844,0.0706621780991554,-1749.444580078125,304.1508483886719,0.6539978384971619,0.1216131746768951,0.1111974194645881,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4734496474266052,0.050000000745058,0.0492670722305774,293.2989501953125,297.1499938964844,293.1499938964844,0.1469768434762954,-2425.0927734375,304.1657409667969,0.7937238216400146,0.2173603177070617,0.1539665311574936,293.2197265625,297.1499938964844,293.1499938964844,0.3507950007915497,-6561.1015625,304.12860107421875,0.9990000128746032,0.4822993278503418,0.417734146118164,293.31756591796875,297.1499938964844,293.1499938964844,0.0078248884528875,-2646.537841796875,300.5116882324219,0.4734496474266052,0.050000000745058,0.2337017804384231,291.1319580078125,291.1499938964844,263.2900085449219,261.2603454589844,281.9188842773437,294.24365234375,291.1346740722656,1.0,0.2688563466072082,0.6967149972915649,0.6967149972915649,1.0,1.0,-1.1591708660125732,0.461697906255722,0.6974729895591736,0.2386979609727859,0.0,0.0,0.4758424162864685,57.54573440551758,42.0,12.746233940124512,-10792.6630859375,201.8846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6870422363281,307.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.615234375,18000.0,0.0,0.0,0.2350650280714035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127838909626007,0.4127890169620514,-5.113986389915226e-06,0.0,0.0002385611151112,0.0,0.0,21.689697265625,0.0,0.0,0.0,0.3410504758358001,4.0,0.0,1.0
656100,293.1678161621094,297.1499938964844,293.1499938964844,0.0704264566302299,-1744.9971923828125,304.151123046875,0.6564205288887024,0.1215009987354278,0.1110343411564827,294.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.4758243560791015,0.050000000745058,0.0492219477891922,293.29949951171875,297.1499938964844,293.1499938964844,0.1451024264097213,-2400.06494140625,304.1662902832031,0.794569194316864,0.2153665125370025,0.1525384485721588,293.2196350097656,297.1499938964844,293.1499938964844,0.3456735014915466,-6479.63330078125,304.141845703125,0.9990000128746032,0.4814300537109375,0.4125781953334808,293.3177795410156,297.1499938964844,293.1499938964844,0.007773716468364,-2632.909912109375,300.48602294921875,0.4758243560791015,0.050000000745058,0.2334877252578735,291.14605712890625,291.1499938964844,263.29998779296875,261.26837158203125,281.933837890625,294.2338256835937,291.14910888671875,1.0,0.2662386894226074,0.6964470744132996,0.6964470744132996,1.0,1.0,-1.1507636308670044,0.4577002227306366,0.6930634379386902,0.2373931556940078,0.0,0.0,0.474698930978775,56.29801940917969,42.0,26.0020694732666,-10725.23046875,196.7085418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61798095703125,307.4018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.703125,18000.0,0.0,0.0,0.2347524315118789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125243723392486,0.4125294983386993,-5.119100478623295e-06,0.0,0.0002382438833592,0.0,0.0,21.69197463989257,0.0,0.0,0.0,0.3410472273826599,4.0,0.0,1.0
656160,293.1669921875,297.1499938964844,293.1499938964844,0.0702100992202758,-1740.9083251953125,304.1513061523437,0.6602058410644531,0.1214401870965957,0.1108951121568679,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4791223406791687,0.050000000745058,0.049158077687025,293.29986572265625,297.1499938964844,293.1499938964844,0.1432314217090606,-2375.029296875,304.1667175292969,0.7969474792480469,0.2133959680795669,0.1511089503765106,293.2154235839844,297.1499938964844,293.1499938964844,0.3382711112499237,-6363.5810546875,304.1567687988281,0.9990000128746032,0.4813734591007232,0.4051684439182281,293.3177490234375,297.1499938964844,293.1499938964844,0.0077200513333082,-2618.505859375,300.46112060546875,0.4791223406791687,0.050000000745058,0.2331847548484802,291.1604309082031,291.1499938964844,263.3099975585937,261.27642822265625,281.94464111328125,294.2119140625,291.1634216308594,1.0,0.2626511752605438,0.6962342262268066,0.6962342262268066,1.0,1.0,-1.1395485401153564,0.45248544216156,0.6870631575584412,0.2354532927274704,0.0,0.0,0.4725598692893982,54.53579330444336,45.0,33.09368133544922,-10632.173828125,189.71304321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5619812011719,307.3686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.435546875,18000.0,0.0,0.0,0.2344352900981903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103937149047851,0.4103988111019134,-5.115018211654387e-06,0.0,0.0002379220095463,0.0,0.0,21.538610458374023,0.0,0.0,0.0,0.3404771387577057,4.0,0.0,1.0
656220,293.1649780273437,297.1499938964844,293.1499938964844,0.0700066015124321,-1737.0712890625,304.15118408203125,0.6646084785461426,0.1214190348982811,0.1107839047908783,294.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4826410412788391,0.050000000745058,0.0490893274545669,293.3003845214844,297.1499938964844,293.1499938964844,0.1397583335638046,-2328.607421875,304.1669006347656,0.7974177598953247,0.2094955444335937,0.1483300626277923,293.20233154296875,297.1499938964844,293.1499938964844,0.3298321068286896,-6233.56591796875,304.1680603027344,0.9990000128746032,0.4823698699474334,0.3970342576503753,293.3170471191406,297.1499938964844,293.1499938964844,0.0076321801170706,-2595.7822265625,300.4097900390625,0.4826410412788391,0.050000000745058,0.2328586280345916,291.1773376464844,291.1499938964844,263.3299865722656,261.29266357421875,281.947021484375,294.1594543457031,291.1771545410156,1.0,0.2590027749538421,0.6958085894584656,0.6958085894584656,1.0,1.0,-1.1258361339569092,0.4461326897144317,0.6797034740447998,0.2328984886407852,0.0,0.0,0.467409074306488,52.615116119384766,48.0,16.238296508789062,-10473.9462890625,181.76710510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945373535156,307.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.19921875,18000.0,0.0,0.0,0.2336138784885406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030477106571197,0.403052806854248,-5.087091267341748e-06,0.0,0.0002370883885305,0.0,0.0,20.963552474975582,0.0,0.0,0.0,0.3383401036262512,4.0,0.0,1.0
656280,293.1649780273437,297.1499938964844,293.1499938964844,0.0700066015124321,-1737.0712890625,304.15118408203125,0.6646084785461426,0.1214190348982811,0.1107839047908783,294.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4826410412788391,0.050000000745058,0.0490893274545669,293.3003845214844,297.1499938964844,293.1499938964844,0.1397583335638046,-2328.607421875,304.1669006347656,0.7974177598953247,0.2094955444335937,0.1483300626277923,293.20233154296875,297.1499938964844,293.1499938964844,0.3298321068286896,-6233.56591796875,304.1680603027344,0.9990000128746032,0.4823698699474334,0.3970342576503753,293.3170471191406,297.1499938964844,293.1499938964844,0.0076321801170706,-2595.7822265625,300.4097900390625,0.4826410412788391,0.050000000745058,0.2328586280345916,291.1773376464844,291.1499938964844,263.3299865722656,261.29266357421875,281.947021484375,294.1594543457031,291.1771545410156,1.0,0.2590027749538421,0.6958085894584656,0.6958085894584656,1.0,1.0,-1.1258361339569092,0.4461326897144317,0.6797034740447998,0.2328984886407852,0.0,0.0,0.467409074306488,52.615116119384766,48.0,16.238296508789062,-10473.9462890625,181.76710510253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945373535156,307.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.19921875,18000.0,0.0,0.0,0.2336138784885406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030477106571197,0.403052806854248,-5.087091267341748e-06,0.0,0.0002370883885305,0.0,0.0,20.963552474975582,0.0,0.0,0.0,0.3383401036262512,4.0,0.0,1.0
656340,293.16290283203125,297.1499938964844,293.1499938964844,0.0700306594371795,-1737.6043701171875,304.1507568359375,0.6666308045387268,0.121457315981388,0.1107825636863708,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.4841206967830658,0.050000000745058,0.049060508608818,293.3006286621094,297.1499938964844,293.1499938964844,0.1366157978773117,-2286.694091796875,304.16650390625,0.7947593331336975,0.2056385725736618,0.1456134170293808,293.1925048828125,297.1499938964844,293.1499938964844,0.326298713684082,-6181.18115234375,304.167724609375,0.9990000128746032,0.4830467402935028,0.3935733139514923,293.3158569335937,297.1499938964844,293.1499938964844,0.0075641996227204,-2579.794921875,300.3539733886719,0.4841206967830658,0.050000000745058,0.2327219396829605,291.1730041503906,291.1499938964844,263.3500061035156,261.3090515136719,281.949951171875,294.1262512207031,291.17242431640625,1.0,0.2571966648101806,0.6953828930854797,0.6953828930854797,1.0,1.0,-1.1182188987731934,0.4425880014896393,0.6756309270858765,0.2313706129789352,0.0,0.0,0.464604377746582,51.78472518920898,51.0,-0.3965564668178558,-10379.265625,177.8729705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465087890625,307.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.39453125,18000.0,0.0,0.0,0.2325969189405441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981362879276275,0.3981413543224334,-5.060689090896631e-06,0.0,0.0002360562939429,0.0,0.0,20.55590438842773,0.0,0.0,0.0,0.3367862701416015,4.0,0.0,1.0
656400,293.16290283203125,297.1499938964844,293.1499938964844,0.0700306594371795,-1737.6043701171875,304.1507568359375,0.6666308045387268,0.121457315981388,0.1107825636863708,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.4841206967830658,0.050000000745058,0.049060508608818,293.3006286621094,297.1499938964844,293.1499938964844,0.1366157978773117,-2286.694091796875,304.16650390625,0.7947593331336975,0.2056385725736618,0.1456134170293808,293.1925048828125,297.1499938964844,293.1499938964844,0.326298713684082,-6181.18115234375,304.167724609375,0.9990000128746032,0.4830467402935028,0.3935733139514923,293.3158569335937,297.1499938964844,293.1499938964844,0.0075641996227204,-2579.794921875,300.3539733886719,0.4841206967830658,0.050000000745058,0.2327219396829605,291.1730041503906,291.1499938964844,263.3500061035156,261.3090515136719,281.949951171875,294.1262512207031,291.17242431640625,1.0,0.2571966648101806,0.6953828930854797,0.6953828930854797,1.0,1.0,-1.1182188987731934,0.4425880014896393,0.6756309270858765,0.2313706129789352,0.0,0.0,0.464604377746582,51.78472518920898,51.0,-0.3965564668178558,-10379.265625,177.8729705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465087890625,307.2350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.39453125,18000.0,0.0,0.0,0.2325969189405441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981362879276275,0.3981413543224334,-5.060689090896631e-06,0.0,0.0002360562939429,0.0,0.0,20.55590438842773,0.0,0.0,0.0,0.3367862701416015,4.0,0.0,1.0
656460,293.1611022949219,297.1499938964844,293.1499938964844,0.070103645324707,-1739.0379638671875,304.150390625,0.6667340993881226,0.1214939802885055,0.1108185276389122,294.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4841409921646118,0.050000000745058,0.0490601398050785,293.3008117675781,297.1499938964844,293.1499938964844,0.1335503607988357,-2245.6328125,304.1661071777344,0.7897298336029053,0.2017844468355178,0.1429275721311569,293.1877746582031,297.1499938964844,293.1499938964844,0.3261164128780365,-6180.94970703125,304.1620178222656,0.9990000128746032,0.48293536901474,0.3935259580612182,293.3146667480469,297.1499938964844,293.1499938964844,0.0075039234943687,-2565.913330078125,300.2979431152344,0.4841409921646118,0.050000000745058,0.2327201813459396,291.1663513183594,291.1499938964844,263.3699951171875,261.3255615234375,281.95587158203125,294.1118469238281,291.1653747558594,1.0,0.2568670809268951,0.6951560378074646,0.6951560378074646,1.0,1.0,-1.1149773597717283,0.4410789012908935,0.673898458480835,0.2306788265705108,0.0,0.0,0.4628304243087768,51.73190307617188,54.0,-8.346304893493652,-10324.849609375,176.79930114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,307.20123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.88671875,18000.0,0.0,0.0,0.2315414696931839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949937522411346,0.3949987888336181,-5.043574219598668e-06,0.0,0.0002349851565668,0.0,0.0,20.29660987854004,0.0,0.0,0.0,0.3357843160629272,4.0,0.0,1.0
656520,293.1611022949219,297.1499938964844,293.1499938964844,0.070103645324707,-1739.0379638671875,304.150390625,0.6667340993881226,0.1214939802885055,0.1108185276389122,294.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4841409921646118,0.050000000745058,0.0490601398050785,293.3008117675781,297.1499938964844,293.1499938964844,0.1335503607988357,-2245.6328125,304.1661071777344,0.7897298336029053,0.2017844468355178,0.1429275721311569,293.1877746582031,297.1499938964844,293.1499938964844,0.3261164128780365,-6180.94970703125,304.1620178222656,0.9990000128746032,0.48293536901474,0.3935259580612182,293.3146667480469,297.1499938964844,293.1499938964844,0.0075039234943687,-2565.913330078125,300.2979431152344,0.4841409921646118,0.050000000745058,0.2327201813459396,291.1663513183594,291.1499938964844,263.3699951171875,261.3255615234375,281.95587158203125,294.1118469238281,291.1653747558594,1.0,0.2568670809268951,0.6951560378074646,0.6951560378074646,1.0,1.0,-1.1149773597717283,0.4410789012908935,0.673898458480835,0.2306788265705108,0.0,0.0,0.4628304243087768,51.73190307617188,54.0,-8.346304893493652,-10324.849609375,176.79930114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481201171875,307.20123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.88671875,18000.0,0.0,0.0,0.2315414696931839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949937522411346,0.3949987888336181,-5.043574219598668e-06,0.0,0.0002349851565668,0.0,0.0,20.29660987854004,0.0,0.0,0.0,0.3357843160629272,4.0,0.0,1.0
656580,293.15972900390625,297.1499938964844,293.1499938964844,0.0701892524957656,-1740.715087890625,304.1501159667969,0.6652215123176575,0.1214961782097816,0.1108513548970222,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4829892218112945,0.050000000745058,0.0490826033055782,293.3011474609375,297.1499938964844,293.1499938964844,0.1305207461118698,-2204.861572265625,304.1658020019531,0.782779335975647,0.1978946924209594,0.1402396410703659,293.1883850097656,297.1499938964844,293.1499938964844,0.3287284076213836,-6223.533203125,304.15362548828125,0.9990000128746032,0.4818663001060486,0.3962216377258301,293.3137512207031,297.1499938964844,293.1499938964844,0.0074486662633717,-2553.459716796875,300.24072265625,0.4829892218112945,0.050000000745058,0.2328267246484756,291.1574401855469,291.1499938964844,263.3900146484375,261.3422241210937,281.9657287597656,294.1125183105469,291.156494140625,1.0,0.2577183544635772,0.6949291825294495,0.6949291825294495,1.0,1.0,-1.1151797771453855,0.4411153197288513,0.6740644574165344,0.2306708991527557,0.0,0.0,0.4624324738979339,52.30339050292969,57.0,-11.523163795471191,-10303.47265625,177.9445037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,307.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.689453125,18000.0,0.0,0.0,0.2305729687213897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937865197658539,0.3937915563583374,-5.034911737311632e-06,0.0,0.0002340022474527,0.0,0.0,20.19003677368164,0.0,0.0,0.0,0.3353700935840606,4.0,0.0,1.0
656640,293.15972900390625,297.1499938964844,293.1499938964844,0.0701892524957656,-1740.715087890625,304.1501159667969,0.6652215123176575,0.1214961782097816,0.1108513548970222,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.4829892218112945,0.050000000745058,0.0490826033055782,293.3011474609375,297.1499938964844,293.1499938964844,0.1305207461118698,-2204.861572265625,304.1658020019531,0.782779335975647,0.1978946924209594,0.1402396410703659,293.1883850097656,297.1499938964844,293.1499938964844,0.3287284076213836,-6223.533203125,304.15362548828125,0.9990000128746032,0.4818663001060486,0.3962216377258301,293.3137512207031,297.1499938964844,293.1499938964844,0.0074486662633717,-2553.459716796875,300.24072265625,0.4829892218112945,0.050000000745058,0.2328267246484756,291.1574401855469,291.1499938964844,263.3900146484375,261.3422241210937,281.9657287597656,294.1125183105469,291.156494140625,1.0,0.2577183544635772,0.6949291825294495,0.6949291825294495,1.0,1.0,-1.1151797771453855,0.4411153197288513,0.6740644574165344,0.2306708991527557,0.0,0.0,0.4624324738979339,52.30339050292969,57.0,-11.523163795471191,-10303.47265625,177.9445037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,307.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.689453125,18000.0,0.0,0.0,0.2305729687213897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937865197658539,0.3937915563583374,-5.034911737311632e-06,0.0,0.0002340022474527,0.0,0.0,20.19003677368164,0.0,0.0,0.0,0.3353700935840606,4.0,0.0,1.0
656700,293.1591796875,297.1499938964844,293.1499938964844,0.0702239647507667,-1741.401611328125,304.1500244140625,0.6639661192893982,0.1214786916971206,0.1108592003583908,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4820490777492523,0.050000000745058,0.0491009801626205,293.3014221191406,297.1499938964844,293.1499938964844,0.128999650478363,-2184.302978515625,304.1656799316406,0.7787294387817383,0.1959281861782074,0.1388873904943466,293.1905517578125,297.1499938964844,293.1499938964844,0.3308967649936676,-6257.82275390625,304.1490478515625,0.9990000128746032,0.4809574782848358,0.3984146118164062,293.3134765625,297.1499938964844,293.1499938964844,0.0074219861999154,-2547.446533203125,300.2118225097656,0.4820490777492523,0.050000000745058,0.2329139113426208,291.1531677246094,291.1499938964844,263.3999938964844,261.3506164550781,281.9720153808594,294.11749267578125,291.1522521972656,1.0,0.2585071623325348,0.6948158144950867,0.6948158144950867,1.0,1.0,-1.116324543952942,0.4415967166423797,0.6747278571128845,0.2308870106935501,0.0,0.0,0.4626516997814178,52.7844352722168,57.0,-11.758325576782228,-10302.359375,179.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159545898437,307.16357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.2301608920097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938362300395965,0.3938412666320801,-5.033711204305291e-06,0.0,0.0002335840399609,0.0,0.0,20.18885803222656,0.0,0.0,0.0,0.3353641331195831,4.0,0.0,1.0
656760,293.15875244140625,297.1499938964844,293.1499938964844,0.0702502876520156,-1741.9317626953125,304.1499938964844,0.6624302864074707,0.1214469596743583,0.1108586937189102,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4808955788612366,0.050000000745058,0.0491235554218292,293.3017578125,297.1499938964844,293.1499938964844,0.127469927072525,-2163.566162109375,304.1656188964844,0.7743685841560364,0.1939442753791809,0.1375266015529632,293.19384765625,297.1499938964844,293.1499938964844,0.3335677981376648,-6299.5830078125,304.14434814453125,0.9990000128746032,0.4797973036766052,0.4010920524597168,293.3133239746094,297.1499938964844,293.1499938964844,0.0073957745917141,-2541.524169921875,300.1826477050781,0.4808955788612366,0.050000000745058,0.233021005988121,291.1490783691406,291.1499938964844,263.4100036621094,261.35906982421875,281.9796447753906,294.12518310546875,291.14825439453125,1.0,0.2595040798187256,0.694624662399292,0.694624662399292,1.0,1.0,-1.118059515953064,0.4423214197158813,0.6757380962371826,0.2312158048152923,0.0,0.0,0.4631236493587494,53.37994766235352,60.0,-11.480464935302734,-10306.13671875,180.8601989746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39898681640625,307.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.2298152446746826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942671716213226,0.3942722082138061,-5.034354217059445e-06,0.0,0.0002332332514924,0.0,0.0,20.218111038208008,0.0,0.0,0.0,0.3354766964912414,4.0,0.0,1.0
656820,293.158203125,297.1499938964844,293.1499938964844,0.070271722972393,-1742.4119873046875,304.14996337890625,0.6586825251579285,0.1213382706046104,0.1108283028006553,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4780226647853851,0.050000000745058,0.0491796396672725,293.3026428222656,297.1499938964844,293.1499938964844,0.124375931918621,-2121.43115234375,304.1655578613281,0.7649426460266113,0.1899195313453674,0.1347744762897491,293.20343017578125,297.1499938964844,293.1499938964844,0.34019535779953,-6401.90478515625,304.1352233886719,0.9990000128746032,0.476745456457138,0.4076682925224304,293.3134155273437,297.1499938964844,293.1499938964844,0.0073439967818558,-2529.72802734375,300.1235046386719,0.4780226647853851,0.050000000745058,0.2332870364189148,291.1418762207031,291.1499938964844,263.42999267578125,261.3760681152344,281.9976806640625,294.1479187011719,291.1412048339844,1.0,0.2620230913162231,0.6942423582077026,0.6942423582077026,1.0,1.0,-1.1229991912841797,0.4444141983985901,0.6785849332809448,0.2322025150060653,0.0,0.0,0.4647012054920196,54.86872482299805,48.0,-10.105575561523438,-10325.5556640625,185.2095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353271484375,307.122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.720703125,18000.0,0.0,0.0,0.2293642163276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961226940155029,0.3961277306079864,-5.040511950937798e-06,0.0,0.0002327755209989,0.0,0.0,20.35647773742676,0.0,0.0,0.0,0.3360108733177185,4.0,0.0,1.0
656880,293.158203125,297.1499938964844,293.1499938964844,0.070271722972393,-1742.4119873046875,304.14996337890625,0.6586825251579285,0.1213382706046104,0.1108283028006553,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4780226647853851,0.050000000745058,0.0491796396672725,293.3026428222656,297.1499938964844,293.1499938964844,0.124375931918621,-2121.43115234375,304.1655578613281,0.7649426460266113,0.1899195313453674,0.1347744762897491,293.20343017578125,297.1499938964844,293.1499938964844,0.34019535779953,-6401.90478515625,304.1352233886719,0.9990000128746032,0.476745456457138,0.4076682925224304,293.3134155273437,297.1499938964844,293.1499938964844,0.0073439967818558,-2529.72802734375,300.1235046386719,0.4780226647853851,0.050000000745058,0.2332870364189148,291.1418762207031,291.1499938964844,263.42999267578125,261.3760681152344,281.9976806640625,294.1479187011719,291.1412048339844,1.0,0.2620230913162231,0.6942423582077026,0.6942423582077026,1.0,1.0,-1.1229991912841797,0.4444141983985901,0.6785849332809448,0.2322025150060653,0.0,0.0,0.4647012054920196,54.86872482299805,48.0,-10.105575561523438,-10325.5556640625,185.2095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353271484375,307.122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.720703125,18000.0,0.0,0.0,0.2293642163276672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3961226940155029,0.3961277306079864,-5.040511950937798e-06,0.0,0.0002327755209989,0.0,0.0,20.35647773742676,0.0,0.0,0.0,0.3360108733177185,4.0,0.0,1.0
656940,293.1576843261719,297.1499938964844,293.1499938964844,0.0700949057936668,-1739.0888671875,304.1502685546875,0.660918116569519,0.1212348490953445,0.1106887608766555,294.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.480005532503128,0.050000000745058,0.049140989780426,293.30352783203125,297.1499938964844,293.1499938964844,0.1210209876298904,-2075.21875,304.1659851074219,0.7623515129089355,0.1858750432729721,0.1319231390953064,293.20904541015625,297.1499938964844,293.1499938964844,0.3359390497207641,-6333.03271484375,304.1478576660156,0.9990000128746032,0.4742249250411987,0.4031455516815185,293.313720703125,297.1499938964844,293.1499938964844,0.0072697596624493,-2510.19775390625,300.0682678222656,0.480005532503128,0.050000000745058,0.2331036925315857,291.1490478515625,291.1499938964844,263.45001220703125,261.39324951171875,282.02496337890625,294.1604919433594,291.1520080566406,1.0,0.2590907514095306,0.6938600540161133,0.6938600540161133,1.0,1.0,-1.113722562789917,0.4402638971805572,0.6734586358070374,0.2299847155809402,0.0,0.0,0.4647864997386932,53.759056091308594,51.0,16.448057174682617,-10276.9443359375,180.2640991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,307.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.2291730493307113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397759199142456,0.3977642655372619,-5.049980245530605e-06,0.0,0.0002325815148651,0.0,0.0,20.49348831176757,0.0,0.0,0.0,0.3365010023117065,4.0,0.0,1.0
657000,293.1576843261719,297.1499938964844,293.1499938964844,0.0700949057936668,-1739.0888671875,304.1502685546875,0.660918116569519,0.1212348490953445,0.1106887608766555,294.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.480005532503128,0.050000000745058,0.049140989780426,293.30352783203125,297.1499938964844,293.1499938964844,0.1210209876298904,-2075.21875,304.1659851074219,0.7623515129089355,0.1858750432729721,0.1319231390953064,293.20904541015625,297.1499938964844,293.1499938964844,0.3359390497207641,-6333.03271484375,304.1478576660156,0.9990000128746032,0.4742249250411987,0.4031455516815185,293.313720703125,297.1499938964844,293.1499938964844,0.0072697596624493,-2510.19775390625,300.0682678222656,0.480005532503128,0.050000000745058,0.2331036925315857,291.1490478515625,291.1499938964844,263.45001220703125,261.39324951171875,282.02496337890625,294.1604919433594,291.1520080566406,1.0,0.2590907514095306,0.6938600540161133,0.6938600540161133,1.0,1.0,-1.113722562789917,0.4402638971805572,0.6734586358070374,0.2299847155809402,0.0,0.0,0.4647864997386932,53.759056091308594,51.0,16.448057174682617,-10276.9443359375,180.2640991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,307.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.2291730493307113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397759199142456,0.3977642655372619,-5.049980245530605e-06,0.0,0.0002325815148651,0.0,0.0,20.49348831176757,0.0,0.0,0.0,0.3365010023117065,4.0,0.0,1.0
657060,293.1571044921875,297.1499938964844,293.1499938964844,0.0699104890227317,-1735.549560546875,304.1504821777344,0.6618829369544983,0.1211596503853797,0.1106024608016014,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4808811247348785,0.050000000745058,0.0491239018738269,293.30438232421875,297.1499938964844,293.1499938964844,0.117616094648838,-2027.9698486328125,304.16632080078125,0.7581568360328674,0.1818088591098785,0.1290802508592605,293.2069091796875,297.1499938964844,293.1499938964844,0.3335203826427459,-6295.21923828125,304.1522216796875,0.9990000128746032,0.4731664359569549,0.4011261165142059,293.31396484375,297.1499938964844,293.1499938964844,0.0071949325501918,-2489.760986328125,300.0165710449219,0.4808811247348785,0.050000000745058,0.2330226451158523,291.1669311523437,291.1499938964844,263.4700012207031,261.4105834960937,282.0357666015625,294.15093994140625,291.1667785644531,1.0,0.2580523192882538,0.6934707760810852,0.6934707760810852,1.0,1.0,-1.107659935951233,0.4375805556774139,0.6700793504714966,0.2283328473567962,0.0,0.0,0.4609677493572235,53.23665618896485,54.0,11.96717929840088,-10190.716796875,177.4525604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,307.080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.81640625,18000.0,0.0,0.0,0.2288806587457656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930391669273376,0.3930442035198211,-5.037229129811749e-06,0.0,0.0002322847722098,0.0,0.0,20.15157890319824,0.0,0.0,0.0,0.3352093696594238,4.0,0.0,1.0
657120,293.1571044921875,297.1499938964844,293.1499938964844,0.0699104890227317,-1735.549560546875,304.1504821777344,0.6618829369544983,0.1211596503853797,0.1106024608016014,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.4808811247348785,0.050000000745058,0.0491239018738269,293.30438232421875,297.1499938964844,293.1499938964844,0.117616094648838,-2027.9698486328125,304.16632080078125,0.7581568360328674,0.1818088591098785,0.1290802508592605,293.2069091796875,297.1499938964844,293.1499938964844,0.3335203826427459,-6295.21923828125,304.1522216796875,0.9990000128746032,0.4731664359569549,0.4011261165142059,293.31396484375,297.1499938964844,293.1499938964844,0.0071949325501918,-2489.760986328125,300.0165710449219,0.4808811247348785,0.050000000745058,0.2330226451158523,291.1669311523437,291.1499938964844,263.4700012207031,261.4105834960937,282.0357666015625,294.15093994140625,291.1667785644531,1.0,0.2580523192882538,0.6934707760810852,0.6934707760810852,1.0,1.0,-1.107659935951233,0.4375805556774139,0.6700793504714966,0.2283328473567962,0.0,0.0,0.4609677493572235,53.23665618896485,54.0,11.96717929840088,-10190.716796875,177.4525604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27642822265625,307.080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.81640625,18000.0,0.0,0.0,0.2288806587457656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930391669273376,0.3930442035198211,-5.037229129811749e-06,0.0,0.0002322847722098,0.0,0.0,20.15157890319824,0.0,0.0,0.0,0.3352093696594238,4.0,0.0,1.0
657180,293.1565856933594,297.1499938964844,293.1499938964844,0.0698885321617126,-1735.2197265625,304.1503601074219,0.6609694361686707,0.1210855916142463,0.1105485558509826,294.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4802671372890472,0.050000000745058,0.0491359420120716,293.30523681640625,297.1499938964844,293.1499938964844,0.114443652331829,-1983.96630859375,304.1661682128906,0.7518417239189148,0.1777241677045822,0.1262421905994415,293.2074890136719,297.1499938964844,293.1499938964844,0.3349439799785614,-6317.80615234375,304.14898681640625,0.9990000128746032,0.4716132283210754,0.4025438725948334,293.3141174316406,297.1499938964844,293.1499938964844,0.0071347588673233,-2474.923583984375,299.9581298828125,0.4802671372890472,0.050000000745058,0.2330797463655471,291.1630859375,291.1499938964844,263.489990234375,261.4281005859375,282.0468139648437,294.150634765625,291.1627502441406,1.0,0.2583183646202087,0.6930814981460571,0.6930814981460571,1.0,1.0,-1.1059720516204834,0.436804324388504,0.669167697429657,0.2277000695466995,0.0,0.0,0.4594663381576538,53.51393508911133,42.0,-0.2513202428817749,-10148.8916015625,177.4696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27325439453125,307.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.314453125,18000.0,0.0,0.0,0.2284164428710937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901574313640594,0.3901624381542206,-5.021272954763845e-06,0.0,0.0002318136394023,0.0,0.0,19.91540908813477,0.0,0.0,0.0,0.334298700094223,4.0,0.0,1.0
657240,293.1565856933594,297.1499938964844,293.1499938964844,0.0698885321617126,-1735.2197265625,304.1503601074219,0.6609694361686707,0.1210855916142463,0.1105485558509826,294.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4802671372890472,0.050000000745058,0.0491359420120716,293.30523681640625,297.1499938964844,293.1499938964844,0.114443652331829,-1983.96630859375,304.1661682128906,0.7518417239189148,0.1777241677045822,0.1262421905994415,293.2074890136719,297.1499938964844,293.1499938964844,0.3349439799785614,-6317.80615234375,304.14898681640625,0.9990000128746032,0.4716132283210754,0.4025438725948334,293.3141174316406,297.1499938964844,293.1499938964844,0.0071347588673233,-2474.923583984375,299.9581298828125,0.4802671372890472,0.050000000745058,0.2330797463655471,291.1630859375,291.1499938964844,263.489990234375,261.4281005859375,282.0468139648437,294.150634765625,291.1627502441406,1.0,0.2583183646202087,0.6930814981460571,0.6930814981460571,1.0,1.0,-1.1059720516204834,0.436804324388504,0.669167697429657,0.2277000695466995,0.0,0.0,0.4594663381576538,53.51393508911133,42.0,-0.2513202428817749,-10148.8916015625,177.4696807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27325439453125,307.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.314453125,18000.0,0.0,0.0,0.2284164428710937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901574313640594,0.3901624381542206,-5.021272954763845e-06,0.0,0.0002318136394023,0.0,0.0,19.91540908813477,0.0,0.0,0.0,0.334298700094223,4.0,0.0,1.0
657300,293.1562805175781,297.1499938964844,293.1499938964844,0.0698402225971221,-1734.345947265625,304.150390625,0.6625074148178101,0.1210598424077034,0.1104949638247489,294.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.4815219342708587,0.050000000745058,0.049111396074295,293.3055725097656,297.1499938964844,293.1499938964844,0.1128177717328071,-1961.271240234375,304.1661682128906,0.7508155107498169,0.1756909787654876,0.1248005107045173,293.2076721191406,297.1499938964844,293.1499938964844,0.3322149217128753,-6274.85205078125,304.1542663574219,0.9990000128746032,0.470845103263855,0.3996411561965942,293.31414794921875,297.1499938964844,293.1499938964844,0.0070994105190038,-2465.744384765625,299.9295349121094,0.4815219342708587,0.050000000745058,0.2329633235931396,291.16290283203125,291.1499938964844,263.5,261.4369506835937,282.0572204589844,294.1511535644531,291.1637268066406,1.0,0.2564758360385895,0.6928868889808655,0.6928868889808655,1.0,1.0,-1.100529670715332,0.4344030320644378,0.6661266088485718,0.2263518720865249,0.0,0.0,0.4586518108844757,52.815242767333984,42.0,4.525356292724609,-10112.158203125,174.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749328613281,307.0633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.587890625,18000.0,0.0,0.0,0.2281519174575805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891404867172241,0.3891455233097076,-5.01613021697267e-06,0.0,0.0002315451856702,0.0,0.0,19.834157943725582,0.0,0.0,0.0,0.333972156047821,4.0,0.0,1.0
657360,293.1558837890625,297.1499938964844,293.1499938964844,0.0697255879640579,-1732.1507568359375,304.1505126953125,0.6657220721244812,0.1210556998848915,0.1104355528950691,294.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4839897155761719,0.050000000745058,0.0490632280707359,293.3058166503906,297.1499938964844,293.1499938964844,0.111100934445858,-1937.101318359375,304.1663513183594,0.751501202583313,0.1736735701560974,0.123351864516735,293.20458984375,297.1499938964844,293.1499938964844,0.3264390230178833,-6184.5537109375,304.1640319824219,0.9990000128746032,0.4707167744636535,0.3938816785812378,293.3141174316406,297.1499938964844,293.1499938964844,0.007057033944875,-2453.751708984375,299.9040832519531,0.4839897155761719,0.050000000745058,0.2327348440885543,291.1715393066406,291.1499938964844,263.510009765625,261.4458312988281,282.06610107421875,294.1430358886719,291.1744079589844,1.0,0.2535839974880218,0.6927305459976196,0.6927305459976196,1.0,1.0,-1.091476559638977,0.4304645359516144,0.6610120534896851,0.2241153717041015,0.0,0.0,0.4563988447189331,51.46680068969727,45.0,18.963966369628903,-10053.21484375,169.3678741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28302001953125,307.0776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.55859375,18000.0,0.0,0.0,0.2278142869472503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872037529945373,0.3872087597846985,-5.01003114550258e-06,0.0,0.0002312025462742,0.0,0.0,19.69288825988769,0.0,0.0,0.0,0.3333902657032013,4.0,0.0,1.0
657420,293.15509033203125,297.1499938964844,293.1499938964844,0.0695920959115028,-1729.55517578125,304.1505432128906,0.6688376665115356,0.1210720464587211,0.1104025319218635,294.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4862729012966156,0.050000000745058,0.0490191094577312,293.3062438964844,297.1499938964844,293.1499938964844,0.1077759265899658,-1890.1417236328125,304.1664123535156,0.7491781115531921,0.1696417778730392,0.1205056458711624,293.1948547363281,297.1499938964844,293.1499938964844,0.3205874860286712,-6095.13671875,304.1686706542969,0.9990000128746032,0.4713160991668701,0.3885273933410644,293.3138427734375,297.1499938964844,293.1499938964844,0.0069817653857171,-2432.675048828125,299.8536682128906,0.4862729012966156,0.050000000745058,0.2325255572795868,291.1885070800781,291.1499938964844,263.5299987792969,261.4637451171875,282.0702514648437,294.1181030273437,291.1882019042969,1.0,0.2511055767536163,0.6924179196357727,0.6924179196357727,1.0,1.0,-1.0812844038009644,0.4260705411434173,0.6552138328552246,0.2213843017816543,0.0,0.0,0.4497658610343933,50.20097351074219,48.0,11.271628379821776,-9931.783203125,164.09959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,307.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.67578125,18000.0,0.0,0.0,0.2267809510231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785654306411743,0.378570407629013,-4.979875939170597e-06,0.0,0.0002301538333995,0.0,0.0,19.05910301208496,0.0,0.0,0.0,0.3309148848056793,4.0,0.0,1.0
657480,293.15509033203125,297.1499938964844,293.1499938964844,0.0695920959115028,-1729.55517578125,304.1505432128906,0.6688376665115356,0.1210720464587211,0.1104025319218635,294.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.4862729012966156,0.050000000745058,0.0490191094577312,293.3062438964844,297.1499938964844,293.1499938964844,0.1077759265899658,-1890.1417236328125,304.1664123535156,0.7491781115531921,0.1696417778730392,0.1205056458711624,293.1948547363281,297.1499938964844,293.1499938964844,0.3205874860286712,-6095.13671875,304.1686706542969,0.9990000128746032,0.4713160991668701,0.3885273933410644,293.3138427734375,297.1499938964844,293.1499938964844,0.0069817653857171,-2432.675048828125,299.8536682128906,0.4862729012966156,0.050000000745058,0.2325255572795868,291.1885070800781,291.1499938964844,263.5299987792969,261.4637451171875,282.0702514648437,294.1181030273437,291.1882019042969,1.0,0.2511055767536163,0.6924179196357727,0.6924179196357727,1.0,1.0,-1.0812844038009644,0.4260705411434173,0.6552138328552246,0.2213843017816543,0.0,0.0,0.4497658610343933,50.20097351074219,48.0,11.271628379821776,-9931.783203125,164.09959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,307.0585327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.67578125,18000.0,0.0,0.0,0.2267809510231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785654306411743,0.378570407629013,-4.979875939170597e-06,0.0,0.0002301538333995,0.0,0.0,19.05910301208496,0.0,0.0,0.0,0.3309148848056793,4.0,0.0,1.0
