time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657540,293.154296875,297.1499938964844,293.1499938964844,0.0696430578827858,-1730.5743408203125,304.1502990722656,0.6696181893348694,0.1210990101099014,0.1104165613651275,294.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.4868031740188598,0.050000000745058,0.0490089766681194,293.3065490722656,297.1499938964844,293.1499938964844,0.1047080382704734,-1846.8250732421875,304.16607666015625,0.7443345785140991,0.1656213700771331,0.1176905333995819,293.18878173828125,297.1499938964844,293.1499938964844,0.3192315101623535,-6076.6064453125,304.1645812988281,0.9990000128746032,0.471416562795639,0.3872845470905304,293.3134155273437,297.1499938964844,293.1499938964844,0.0069221695885062,-2417.65673828125,299.7961730957031,0.4868031740188598,0.050000000745058,0.2324774861335754,291.1825256347656,291.1499938964844,263.54998779296875,261.4818725585937,282.0760803222656,294.10595703125,291.1817932128906,1.0,0.2502273917198181,0.6921052932739258,0.6921052932739258,1.0,1.0,-1.0763589143753052,0.4239551126956939,0.6524038314819336,0.2199049592018127,0.0,0.0,0.4458016753196716,49.870113372802734,51.0,-3.3364908695220947,-9860.794921875,162.09735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388671875,307.05877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.328125,18000.0,0.0,0.0,0.2253234088420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372184693813324,0.3721896708011627,-4.948799869453069e-06,0.0,0.0002286746166646,0.0,0.0,18.568254470825195,0.0,0.0,0.0,0.3289692401885986,4.0,0.0,1.0
657600,293.154296875,297.1499938964844,293.1499938964844,0.0696430578827858,-1730.5743408203125,304.1502990722656,0.6696181893348694,0.1210990101099014,0.1104165613651275,294.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.4868031740188598,0.050000000745058,0.0490089766681194,293.3065490722656,297.1499938964844,293.1499938964844,0.1047080382704734,-1846.8250732421875,304.16607666015625,0.7443345785140991,0.1656213700771331,0.1176905333995819,293.18878173828125,297.1499938964844,293.1499938964844,0.3192315101623535,-6076.6064453125,304.1645812988281,0.9990000128746032,0.471416562795639,0.3872845470905304,293.3134155273437,297.1499938964844,293.1499938964844,0.0069221695885062,-2417.65673828125,299.7961730957031,0.4868031740188598,0.050000000745058,0.2324774861335754,291.1825256347656,291.1499938964844,263.54998779296875,261.4818725585937,282.0760803222656,294.10595703125,291.1817932128906,1.0,0.2502273917198181,0.6921052932739258,0.6921052932739258,1.0,1.0,-1.0763589143753052,0.4239551126956939,0.6524038314819336,0.2199049592018127,0.0,0.0,0.4458016753196716,49.870113372802734,51.0,-3.3364908695220947,-9860.794921875,162.09735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.388671875,307.05877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.328125,18000.0,0.0,0.0,0.2253234088420868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372184693813324,0.3721896708011627,-4.948799869453069e-06,0.0,0.0002286746166646,0.0,0.0,18.568254470825195,0.0,0.0,0.0,0.3289692401885986,4.0,0.0,1.0
657660,293.1537170410156,297.1499938964844,293.1499938964844,0.0697167292237281,-1732.0145263671875,304.1500549316406,0.6686363220214844,0.1211085170507431,0.1104443818330764,294.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4860675930976867,0.050000000745058,0.049023114144802,293.30682373046875,297.1499938964844,293.1499938964844,0.1016913205385208,-1803.976806640625,304.1657409667969,0.7377314567565918,0.1615972816944122,0.1148944273591041,293.1877746582031,297.1499938964844,293.1499938964844,0.3208259344100952,-6103.72119140625,304.1570129394531,0.9990000128746032,0.4706474244594574,0.3890093266963959,293.3131103515625,297.1499938964844,293.1499938964844,0.0068677277304232,-2404.11328125,299.7379455566406,0.4860675930976867,0.050000000745058,0.2325445562601089,291.17498779296875,291.1499938964844,263.57000732421875,261.50018310546875,282.0853271484375,294.1072692871094,291.17388916015625,1.0,0.2506396472454071,0.6918850541114807,0.6918850541114807,1.0,1.0,-1.0752025842666626,0.4234903752803802,0.6517122387886047,0.219328224658966,0.0,0.0,0.442939817905426,50.20615005493164,54.0,-10.073811531066896,-9822.6220703125,162.38636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44647216796875,307.0643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.470703125,18000.0,0.0,0.0,0.2236707210540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677306771278381,0.3677356243133545,-4.92726530865184e-06,0.0,0.0002269973483635,0.0,0.0,18.230239868164062,0.0,0.0,0.0,0.3276125490665436,4.0,0.0,1.0
657720,293.1537170410156,297.1499938964844,293.1499938964844,0.0697167292237281,-1732.0145263671875,304.1500549316406,0.6686363220214844,0.1211085170507431,0.1104443818330764,294.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4860675930976867,0.050000000745058,0.049023114144802,293.30682373046875,297.1499938964844,293.1499938964844,0.1016913205385208,-1803.976806640625,304.1657409667969,0.7377314567565918,0.1615972816944122,0.1148944273591041,293.1877746582031,297.1499938964844,293.1499938964844,0.3208259344100952,-6103.72119140625,304.1570129394531,0.9990000128746032,0.4706474244594574,0.3890093266963959,293.3131103515625,297.1499938964844,293.1499938964844,0.0068677277304232,-2404.11328125,299.7379455566406,0.4860675930976867,0.050000000745058,0.2325445562601089,291.17498779296875,291.1499938964844,263.57000732421875,261.50018310546875,282.0853271484375,294.1072692871094,291.17388916015625,1.0,0.2506396472454071,0.6918850541114807,0.6918850541114807,1.0,1.0,-1.0752025842666626,0.4234903752803802,0.6517122387886047,0.219328224658966,0.0,0.0,0.442939817905426,50.20615005493164,54.0,-10.073811531066896,-9822.6220703125,162.38636779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44647216796875,307.0643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.470703125,18000.0,0.0,0.0,0.2236707210540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677306771278381,0.3677356243133545,-4.92726530865184e-06,0.0,0.0002269973483635,0.0,0.0,18.230239868164062,0.0,0.0,0.0,0.3276125490665436,4.0,0.0,1.0
657780,293.1534118652344,297.1499938964844,293.1499938964844,0.0697975754737854,-1733.6107177734375,304.14990234375,0.6662265658378601,0.1210789754986763,0.1104601323604583,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4843184351921081,0.050000000745058,0.0490569658577442,293.3072204589844,297.1499938964844,293.1499938964844,0.0987133234739303,-1761.433837890625,304.1654663085937,0.729771077632904,0.1575484275817871,0.112098790705204,293.1917419433594,297.1499938964844,293.1499938964844,0.3249008357524872,-6168.623046875,304.1478881835937,0.9990000128746032,0.4688960909843445,0.3931121826171875,293.3130798339844,297.1499938964844,293.1499938964844,0.0068169832229614,-2391.7490234375,299.6780090332031,0.4843184351921081,0.050000000745058,0.2327051162719726,291.164794921875,291.1499938964844,263.5899963378906,261.5187072753906,282.098388671875,294.1202392578125,291.16363525390625,1.0,0.2520836889743805,0.6916648149490356,0.6916648149490356,1.0,1.0,-1.077022910118103,0.4243101775646209,0.6527127027511597,0.2194534242153167,0.0,0.0,0.4416424036026001,51.08248519897461,57.0,-13.456673622131348,-9811.2216796875,164.50674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853820800781,307.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.826171875,18000.0,0.0,0.0,0.2220101803541183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652980327606201,0.3653029501438141,-4.913892553304322e-06,0.0,0.0002253121056128,0.0,0.0,18.041698455810547,0.0,0.0,0.0,0.3268528282642364,4.0,0.0,1.0
657840,293.1534118652344,297.1499938964844,293.1499938964844,0.0697975754737854,-1733.6107177734375,304.14990234375,0.6662265658378601,0.1210789754986763,0.1104601323604583,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4843184351921081,0.050000000745058,0.0490569658577442,293.3072204589844,297.1499938964844,293.1499938964844,0.0987133234739303,-1761.433837890625,304.1654663085937,0.729771077632904,0.1575484275817871,0.112098790705204,293.1917419433594,297.1499938964844,293.1499938964844,0.3249008357524872,-6168.623046875,304.1478881835937,0.9990000128746032,0.4688960909843445,0.3931121826171875,293.3130798339844,297.1499938964844,293.1499938964844,0.0068169832229614,-2391.7490234375,299.6780090332031,0.4843184351921081,0.050000000745058,0.2327051162719726,291.164794921875,291.1499938964844,263.5899963378906,261.5187072753906,282.098388671875,294.1202392578125,291.16363525390625,1.0,0.2520836889743805,0.6916648149490356,0.6916648149490356,1.0,1.0,-1.077022910118103,0.4243101775646209,0.6527127027511597,0.2194534242153167,0.0,0.0,0.4416424036026001,51.08248519897461,57.0,-13.456673622131348,-9811.2216796875,164.50674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4853820800781,307.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.826171875,18000.0,0.0,0.0,0.2220101803541183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652980327606201,0.3653029501438141,-4.913892553304322e-06,0.0,0.0002253121056128,0.0,0.0,18.041698455810547,0.0,0.0,0.0,0.3268528282642364,4.0,0.0,1.0
657900,293.1533508300781,297.1499938964844,293.1499938964844,0.0698293596506118,-1734.250244140625,304.1498718261719,0.66459059715271,0.1210452318191528,0.1104579791426658,294.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.4831291139125824,0.050000000745058,0.0490801334381103,293.30743408203125,297.1499938964844,293.1499938964844,0.097224548459053,-1740.0687255859375,304.16534423828125,0.7253593802452087,0.1555100232362747,0.1106966733932495,293.1954040527344,297.1499938964844,293.1499938964844,0.3277024626731872,-6212.50146484375,304.1431579589844,0.9990000128746032,0.4676472842693329,0.3958968222141266,293.313232421875,297.1499938964844,293.1499938964844,0.0067922179587185,-2385.7119140625,299.6476135253906,0.4831291139125824,0.050000000745058,0.2328150272369384,291.15972900390625,291.1499938964844,263.6000061035156,261.5280456542969,282.1062927246094,294.13055419921875,291.1585998535156,1.0,0.2531237006187439,0.6915547251701355,0.6915547251701355,1.0,1.0,-1.0788390636444092,0.4251107275485992,0.6537283062934875,0.2197300046682357,0.0,0.0,0.44150510430336,51.69140625,57.0,-13.833715438842772,-9813.736328125,166.14163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947814941406,307.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0234375,18000.0,0.0,0.0,0.2212351858615875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648201823234558,0.3648250699043274,-4.910386905976338e-06,0.0,0.0002245255891466,0.0,0.0,18.001880645751953,0.0,0.0,0.0,0.3266898393630981,4.0,0.0,1.0
657960,293.15338134765625,297.1499938964844,293.1499938964844,0.0698524713516235,-1734.729736328125,304.1498413085937,0.6627193689346313,0.1209974065423011,0.1104470193386077,294.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4817564189434051,0.050000000745058,0.0491069704294204,293.3077392578125,297.1499938964844,293.1499938964844,0.0957316532731056,-1718.5919189453125,304.165283203125,0.720660924911499,0.1534607857465744,0.1092898845672607,293.2001037597656,297.1499938964844,293.1499938964844,0.3309438526630401,-6262.85205078125,304.1385192871094,0.9990000128746032,0.4661536812782287,0.399097591638565,293.3135070800781,297.1499938964844,293.1499938964844,0.0067677875049412,-2379.738037109375,299.616943359375,0.4817564189434051,0.050000000745058,0.2329423129558563,291.1548156738281,291.1499938964844,263.6099853515625,261.5374450683594,282.1154479980469,294.14324951171875,291.1537475585937,1.0,0.2543443441390991,0.6913771033287048,0.6913771033287048,1.0,1.0,-1.081163763999939,0.4261160492897033,0.6550477147102356,0.2201118767261505,0.0,0.0,0.4416766464710235,52.40017318725586,45.0,-13.682257652282717,-9820.3505859375,168.11160278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49664306640625,307.0625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.755859375,18000.0,0.0,0.0,0.2205242663621902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364775538444519,0.3647804260253906,-4.908786195301218e-06,0.0,0.0002238040906377,0.0,0.0,17.993953704833984,0.0,0.0,0.0,0.3266553282737732,4.0,0.0,1.0
658020,293.1533508300781,297.1499938964844,293.1499938964844,0.0697176903486251,-1732.2125244140625,304.150146484375,0.6653635501861572,0.1209211573004722,0.1103297621011734,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4838906526565552,0.050000000745058,0.049065314233303,293.30810546875,297.1499938964844,293.1499938964844,0.0925569608807563,-1672.594970703125,304.1654968261719,0.7174272537231445,0.1493850946426391,0.106406845152378,293.2046813964844,297.1499938964844,293.1499938964844,0.3263003230094909,-6188.17578125,304.15069580078125,0.9990000128746032,0.4639269709587097,0.3941149711608886,293.31402587890625,297.1499938964844,293.1499938964844,0.0066994889639317,-2360.73046875,299.56011962890625,0.4838906526565552,0.050000000745058,0.2327447235584259,291.15850830078125,291.1499938964844,263.6300048828125,261.5564270019531,282.1403503417969,294.1564636230469,291.16119384765625,1.0,0.2511985301971435,0.6910219788551331,0.6910219788551331,1.0,1.0,-1.071302890777588,0.4218651354312897,0.6494377255439758,0.2174587845802307,0.0,0.0,0.4407171607017517,51.20378494262695,48.0,12.202985763549805,-9766.8994140625,163.10614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,307.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.2192600816488266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646529912948608,0.3646579086780548,-4.909075414616382e-06,0.0,0.0002225211210316,0.0,0.0,17.987680435180664,0.0,0.0,0.0,0.3265967071056366,4.0,0.0,1.0
658080,293.1533508300781,297.1499938964844,293.1499938964844,0.0697176903486251,-1732.2125244140625,304.150146484375,0.6653635501861572,0.1209211573004722,0.1103297621011734,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4838906526565552,0.050000000745058,0.049065314233303,293.30810546875,297.1499938964844,293.1499938964844,0.0925569608807563,-1672.594970703125,304.1654968261719,0.7174272537231445,0.1493850946426391,0.106406845152378,293.2046813964844,297.1499938964844,293.1499938964844,0.3263003230094909,-6188.17578125,304.15069580078125,0.9990000128746032,0.4639269709587097,0.3941149711608886,293.31402587890625,297.1499938964844,293.1499938964844,0.0066994889639317,-2360.73046875,299.56011962890625,0.4838906526565552,0.050000000745058,0.2327447235584259,291.15850830078125,291.1499938964844,263.6300048828125,261.5564270019531,282.1403503417969,294.1564636230469,291.16119384765625,1.0,0.2511985301971435,0.6910219788551331,0.6910219788551331,1.0,1.0,-1.071302890777588,0.4218651354312897,0.6494377255439758,0.2174587845802307,0.0,0.0,0.4407171607017517,51.20378494262695,48.0,12.202985763549805,-9766.8994140625,163.10614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,307.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26171875,18000.0,0.0,0.0,0.2192600816488266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646529912948608,0.3646579086780548,-4.909075414616382e-06,0.0,0.0002225211210316,0.0,0.0,17.987680435180664,0.0,0.0,0.0,0.3265967071056366,4.0,0.0,1.0
658140,293.1531982421875,297.1499938964844,293.1499938964844,0.0695649310946464,-1729.27734375,304.1503295898437,0.6666423678398132,0.1208661347627639,0.110260434448719,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4849214255809784,0.050000000745058,0.0490453392267227,293.30841064453125,297.1499938964844,293.1499938964844,0.0893519148230552,-1626.0191650390625,304.1656494140625,0.7125154733657837,0.1453198045492172,0.1035543605685234,293.2015686035156,297.1499938964844,293.1499938964844,0.3235425949096679,-6145.28369140625,304.1546630859375,0.9990000128746032,0.4631735980510711,0.3916988372802734,293.3144836425781,297.1499938964844,293.1499938964844,0.0066303946077823,-2340.701416015625,299.5075988769531,0.4849214255809784,0.050000000745058,0.2326499670743942,291.1739196777344,291.1499938964844,263.6499938964844,261.5756530761719,282.149169921875,294.1476745605469,291.1734619140625,1.0,0.2499829232692718,0.6906667947769165,0.6906667947769165,1.0,1.0,-1.064753174781799,0.4190906286239624,0.6456625461578369,0.2154605686664581,0.0,0.0,0.4361465275287628,50.59909057617188,51.0,8.06518840789795,-9675.8564453125,160.1689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844970703125,307.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.59375,18000.0,0.0,0.0,0.2179413586854934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591374456882477,0.3591423332691192,-4.893465757049853e-06,0.0,0.0002211827668361,0.0,0.0,17.61271095275879,0.0,0.0,0.0,0.3251235783100128,4.0,0.0,1.0
658200,293.1531982421875,297.1499938964844,293.1499938964844,0.0695649310946464,-1729.27734375,304.1503295898437,0.6666423678398132,0.1208661347627639,0.110260434448719,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4849214255809784,0.050000000745058,0.0490453392267227,293.30841064453125,297.1499938964844,293.1499938964844,0.0893519148230552,-1626.0191650390625,304.1656494140625,0.7125154733657837,0.1453198045492172,0.1035543605685234,293.2015686035156,297.1499938964844,293.1499938964844,0.3235425949096679,-6145.28369140625,304.1546630859375,0.9990000128746032,0.4631735980510711,0.3916988372802734,293.3144836425781,297.1499938964844,293.1499938964844,0.0066303946077823,-2340.701416015625,299.5075988769531,0.4849214255809784,0.050000000745058,0.2326499670743942,291.1739196777344,291.1499938964844,263.6499938964844,261.5756530761719,282.149169921875,294.1476745605469,291.1734619140625,1.0,0.2499829232692718,0.6906667947769165,0.6906667947769165,1.0,1.0,-1.064753174781799,0.4190906286239624,0.6456625461578369,0.2154605686664581,0.0,0.0,0.4361465275287628,50.59909057617188,51.0,8.06518840789795,-9675.8564453125,160.1689910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844970703125,307.0472717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.59375,18000.0,0.0,0.0,0.2179413586854934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591374456882477,0.3591423332691192,-4.893465757049853e-06,0.0,0.0002211827668361,0.0,0.0,17.61271095275879,0.0,0.0,0.0,0.3251235783100128,4.0,0.0,1.0
658260,293.153076171875,297.1499938964844,293.1499938964844,0.0695759207010269,-1729.5819091796875,304.15020751953125,0.6659076809883118,0.1208080127835273,0.1102187559008598,294.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4844547808170318,0.050000000745058,0.04905441775918,293.30859375,297.1499938964844,293.1499938964844,0.0863391160964965,-1582.5321044921875,304.1654663085937,0.7050483226776123,0.1412687003612518,0.1007295846939086,293.2013244628906,297.1499938964844,293.1499938964844,0.3246989846229553,-6164.18994140625,304.1510925292969,0.9990000128746032,0.4619258642196655,0.3927933871746063,293.3148193359375,297.1499938964844,293.1499938964844,0.0065743401646614,-2326.058349609375,299.4471130371094,0.4844547808170318,0.050000000745058,0.2326930314302444,291.1668395996094,291.1499938964844,263.6700134277344,261.5950927734375,282.15826416015625,294.14794921875,291.1660461425781,1.0,0.2501105368137359,0.6904007792472839,0.6904007792472839,1.0,1.0,-1.062687635421753,0.4182518124580383,0.6444358229637146,0.2145837396383285,0.0,0.0,0.434354305267334,50.79307174682617,54.0,-4.855470657348633,-9629.4482421875,159.94424438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893493652344,307.0228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.427734375,18000.0,0.0,0.0,0.2165437638759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558649122714996,0.3558697700500488,-4.876670118392212e-06,0.0,0.0002197644062107,0.0,0.0,17.367794036865234,0.0,0.0,0.0,0.3241408765316009,4.0,0.0,1.0
658320,293.153076171875,297.1499938964844,293.1499938964844,0.0695759207010269,-1729.5819091796875,304.15020751953125,0.6659076809883118,0.1208080127835273,0.1102187559008598,294.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.4844547808170318,0.050000000745058,0.04905441775918,293.30859375,297.1499938964844,293.1499938964844,0.0863391160964965,-1582.5321044921875,304.1654663085937,0.7050483226776123,0.1412687003612518,0.1007295846939086,293.2013244628906,297.1499938964844,293.1499938964844,0.3246989846229553,-6164.18994140625,304.1510925292969,0.9990000128746032,0.4619258642196655,0.3927933871746063,293.3148193359375,297.1499938964844,293.1499938964844,0.0065743401646614,-2326.058349609375,299.4471130371094,0.4844547808170318,0.050000000745058,0.2326930314302444,291.1668395996094,291.1499938964844,263.6700134277344,261.5950927734375,282.15826416015625,294.14794921875,291.1660461425781,1.0,0.2501105368137359,0.6904007792472839,0.6904007792472839,1.0,1.0,-1.062687635421753,0.4182518124580383,0.6444358229637146,0.2145837396383285,0.0,0.0,0.434354305267334,50.79307174682617,54.0,-4.855470657348633,-9629.4482421875,159.94424438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893493652344,307.0228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.427734375,18000.0,0.0,0.0,0.2165437638759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558649122714996,0.3558697700500488,-4.876670118392212e-06,0.0,0.0002197644062107,0.0,0.0,17.367794036865234,0.0,0.0,0.0,0.3241408765316009,4.0,0.0,1.0
658380,293.1531066894531,297.1499938964844,293.1499938964844,0.0695914030075073,-1729.96533203125,304.1501159667969,0.6637371778488159,0.1207262352108955,0.1101805493235588,294.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4829268753528595,0.050000000745058,0.0490841977298259,293.3087158203125,297.1499938964844,293.1499938964844,0.0833415240049362,-1539.37548828125,304.1653137207031,0.6958025097846985,0.1372246444225311,0.0979275032877922,293.2052307128906,297.1499938964844,293.1499938964844,0.3283036947250366,-6220.81005859375,304.1446533203125,0.9990000128746032,0.4598415493965149,0.3963703513145447,293.3152770996094,297.1499938964844,293.1499938964844,0.006521803792566,-2312.35888671875,299.3861083984375,0.4829268753528595,0.050000000745058,0.2328343093395233,291.15948486328125,291.1499938964844,263.69000244140625,261.6147766113281,282.1710510253906,294.1596984863281,291.1584777832031,1.0,0.251324325799942,0.6901347637176514,0.6901347637176514,1.0,1.0,-1.0637760162353516,0.4187653064727783,0.6450107097625732,0.2144611626863479,0.0,0.0,0.4335565567016601,51.5546760559082,42.0,-9.776472091674805,-9610.9609375,161.62640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833068847656,307.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.662109375,18000.0,0.0,0.0,0.2152540385723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543579280376434,0.3543627858161926,-4.868232736043865e-06,0.0,0.0002184554905397,0.0,0.0,17.253366470336914,0.0,0.0,0.0,0.3236711323261261,4.0,0.0,1.0
658440,293.1531066894531,297.1499938964844,293.1499938964844,0.0695914030075073,-1729.96533203125,304.1501159667969,0.6637371778488159,0.1207262352108955,0.1101805493235588,294.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4829268753528595,0.050000000745058,0.0490841977298259,293.3087158203125,297.1499938964844,293.1499938964844,0.0833415240049362,-1539.37548828125,304.1653137207031,0.6958025097846985,0.1372246444225311,0.0979275032877922,293.2052307128906,297.1499938964844,293.1499938964844,0.3283036947250366,-6220.81005859375,304.1446533203125,0.9990000128746032,0.4598415493965149,0.3963703513145447,293.3152770996094,297.1499938964844,293.1499938964844,0.006521803792566,-2312.35888671875,299.3861083984375,0.4829268753528595,0.050000000745058,0.2328343093395233,291.15948486328125,291.1499938964844,263.69000244140625,261.6147766113281,282.1710510253906,294.1596984863281,291.1584777832031,1.0,0.251324325799942,0.6901347637176514,0.6901347637176514,1.0,1.0,-1.0637760162353516,0.4187653064727783,0.6450107097625732,0.2144611626863479,0.0,0.0,0.4335565567016601,51.5546760559082,42.0,-9.776472091674805,-9610.9609375,161.62640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4833068847656,307.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.662109375,18000.0,0.0,0.0,0.2152540385723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3543579280376434,0.3543627858161926,-4.868232736043865e-06,0.0,0.0002184554905397,0.0,0.0,17.253366470336914,0.0,0.0,0.0,0.3236711323261261,4.0,0.0,1.0
658500,293.1531066894531,297.1499938964844,293.1499938964844,0.0695613175630569,-1729.4547119140625,304.150146484375,0.6647769212722778,0.12068822234869,0.1101260334253311,294.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4837743043899536,0.050000000745058,0.0490676760673522,293.3087158203125,297.1499938964844,293.1499938964844,0.0818083956837654,-1517.3472900390625,304.1653137207031,0.6934306621551514,0.1352168619632721,0.0965071469545364,293.2071533203125,297.1499938964844,293.1499938964844,0.3265774548053741,-6193.13525390625,304.1488952636719,0.9990000128746032,0.4587615430355072,0.3943882286548614,293.3155212402344,297.1499938964844,293.1499938964844,0.0064907390624284,-2303.912841796875,299.355712890625,0.4837743043899536,0.050000000745058,0.2327559292316436,291.1564636230469,291.1499938964844,263.70001220703125,261.62469482421875,282.18194580078125,294.166015625,291.1566772460937,1.0,0.2498791813850402,0.6900017857551575,0.6900017857551575,1.0,1.0,-1.059518337249756,0.4169516265392303,0.6425667405128479,0.2132923454046249,0.0,0.0,0.4334547221660614,51.07540893554688,42.0,-3.870817422866821,-9585.330078125,159.57122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47528076171875,307.0048217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.2146755158901214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541589975357055,0.3541638553142547,-4.86633189211716e-06,0.0,0.0002178683498641,0.0,0.0,17.235767364501953,0.0,0.0,0.0,0.3235943019390106,4.0,0.0,1.0
658560,293.15301513671875,297.1499938964844,293.1499938964844,0.0694555416703224,-1727.4447021484375,304.1502990722656,0.6675592064857483,0.1206667944788932,0.110060378909111,294.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.4858803153038025,0.050000000745058,0.0490268841385841,293.30859375,297.1499938964844,293.1499938964844,0.0801937058568,-1494.0882568359375,304.1654663085937,0.6928678750991821,0.133228451013565,0.0950816869735717,293.20574951171875,297.1499938964844,293.1499938964844,0.3217075169086456,-6116.388671875,304.1579895019531,0.9990000128746032,0.4583100080490112,0.3894499540328979,293.3157043457031,297.1499938964844,293.1499938964844,0.0064533087424933,-2292.711181640625,299.3289489746094,0.4858803153038025,0.050000000745058,0.2325624227523803,291.1628723144531,291.1499938964844,263.7099914550781,261.6347045898437,282.19091796875,294.16314697265625,291.1654968261719,1.0,0.2473358362913131,0.6898514628410339,0.6898514628410339,1.0,1.0,-1.0515222549438477,0.4135544002056122,0.6379678845405579,0.2111785262823104,0.0,0.0,0.4320101141929626,49.92952728271485,45.0,12.633133888244627,-9538.6416015625,155.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46856689453125,307.015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.638671875,18000.0,0.0,0.0,0.2140993475914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3533399105072021,0.3533447682857513,-4.864641141466564e-06,0.0,0.0002172836248064,0.0,0.0,17.18305015563965,0.0,0.0,0.0,0.3233576714992523,4.0,0.0,1.0
658620,293.1527709960937,297.1499938964844,293.1499938964844,0.0693089142441749,-1724.6260986328125,304.15045166015625,0.6698347330093384,0.1206365749239921,0.1100000515580177,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.487579882144928,0.050000000745058,0.0489943921566009,293.3083190917969,297.1499938964844,293.1499938964844,0.0770201683044433,-1448.6358642578125,304.16558837890625,0.6880624890327454,0.1292698830366134,0.0922891199588775,293.1990966796875,297.1499938964844,293.1499938964844,0.3173311352729797,-6049.00634765625,304.1622314453125,0.9990000128746032,0.4582481682300567,0.3854678571224212,293.3159484863281,297.1499938964844,293.1499938964844,0.0063846749253571,-2272.197509765625,299.2767333984375,0.487579882144928,0.050000000745058,0.2324083149433136,291.1783752441406,291.1499938964844,263.7300109863281,261.6548767089844,282.1954345703125,294.14630126953125,291.1779479980469,1.0,0.2454477995634079,0.6895508766174316,0.6895508766174316,1.0,1.0,-1.0430893898010254,0.4100258350372314,0.633063554763794,0.2086823582649231,0.0,0.0,0.426853209733963,48.982818603515625,48.0,8.265182495117188,-9435.318359375,151.33909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700012207031,306.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.845703125,18000.0,0.0,0.0,0.2128148525953292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347261905670166,0.3472667634487152,-4.847195668844506e-06,0.0,0.0002159800205845,0.0,0.0,16.778844833374023,0.0,0.0,0.0,0.3217556774616241,4.0,0.0,1.0
658680,293.1527709960937,297.1499938964844,293.1499938964844,0.0693089142441749,-1724.6260986328125,304.15045166015625,0.6698347330093384,0.1206365749239921,0.1100000515580177,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.487579882144928,0.050000000745058,0.0489943921566009,293.3083190917969,297.1499938964844,293.1499938964844,0.0770201683044433,-1448.6358642578125,304.16558837890625,0.6880624890327454,0.1292698830366134,0.0922891199588775,293.1990966796875,297.1499938964844,293.1499938964844,0.3173311352729797,-6049.00634765625,304.1622314453125,0.9990000128746032,0.4582481682300567,0.3854678571224212,293.3159484863281,297.1499938964844,293.1499938964844,0.0063846749253571,-2272.197509765625,299.2767333984375,0.487579882144928,0.050000000745058,0.2324083149433136,291.1783752441406,291.1499938964844,263.7300109863281,261.6548767089844,282.1954345703125,294.14630126953125,291.1779479980469,1.0,0.2454477995634079,0.6895508766174316,0.6895508766174316,1.0,1.0,-1.0430893898010254,0.4100258350372314,0.633063554763794,0.2086823582649231,0.0,0.0,0.426853209733963,48.982818603515625,48.0,8.265182495117188,-9435.318359375,151.33909606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700012207031,306.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.845703125,18000.0,0.0,0.0,0.2128148525953292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347261905670166,0.3472667634487152,-4.847195668844506e-06,0.0,0.0002159800205845,0.0,0.0,16.778844833374023,0.0,0.0,0.0,0.3217556774616241,4.0,0.0,1.0
658740,293.152587890625,297.1499938964844,293.1499938964844,0.0693330094218254,-1725.1717529296875,304.1502380371094,0.6698747277259827,0.1206063479185104,0.109973132610321,294.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4876483976840973,0.050000000745058,0.0489931218326091,293.3078918457031,297.1499938964844,293.1499938964844,0.0740234330296516,-1406.293701171875,304.1653747558594,0.6807982921600342,0.1253462731838226,0.0895414873957634,293.19580078125,297.1499938964844,293.1499938964844,0.3171574771404266,-6048.11279296875,304.1583251953125,0.9990000128746032,0.4576843678951263,0.3853078186511993,293.3160400390625,297.1499938964844,293.1499938964844,0.0063289189711213,-2257.10546875,299.2162780761719,0.4876483976840973,0.050000000745058,0.2324022799730301,291.1711730957031,291.1499938964844,263.75,261.6753234863281,282.2018127441406,294.1405334472656,291.1703491210937,1.0,0.2450424432754516,0.6892502307891846,0.6892502307891846,1.0,1.0,-1.0395567417144775,0.4085782468318939,0.630978524684906,0.2073966562747955,0.0,0.0,0.4244809150695801,48.8944206237793,51.0,-5.088083267211914,-9378.234375,150.2364959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830017089844,306.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.283203125,18000.0,0.0,0.0,0.2113782465457916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433258831501007,0.3433307111263275,-4.828506462217774e-06,0.0,0.0002145220496458,0.0,0.0,16.49660301208496,0.0,0.0,0.0,0.3206134736537933,4.0,0.0,1.0
658800,293.152587890625,297.1499938964844,293.1499938964844,0.0693330094218254,-1725.1717529296875,304.1502380371094,0.6698747277259827,0.1206063479185104,0.109973132610321,294.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4876483976840973,0.050000000745058,0.0489931218326091,293.3078918457031,297.1499938964844,293.1499938964844,0.0740234330296516,-1406.293701171875,304.1653747558594,0.6807982921600342,0.1253462731838226,0.0895414873957634,293.19580078125,297.1499938964844,293.1499938964844,0.3171574771404266,-6048.11279296875,304.1583251953125,0.9990000128746032,0.4576843678951263,0.3853078186511993,293.3160400390625,297.1499938964844,293.1499938964844,0.0063289189711213,-2257.10546875,299.2162780761719,0.4876483976840973,0.050000000745058,0.2324022799730301,291.1711730957031,291.1499938964844,263.75,261.6753234863281,282.2018127441406,294.1405334472656,291.1703491210937,1.0,0.2450424432754516,0.6892502307891846,0.6892502307891846,1.0,1.0,-1.0395567417144775,0.4085782468318939,0.630978524684906,0.2073966562747955,0.0,0.0,0.4244809150695801,48.8944206237793,51.0,-5.088083267211914,-9378.234375,150.2364959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4830017089844,306.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.283203125,18000.0,0.0,0.0,0.2113782465457916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433258831501007,0.3433307111263275,-4.828506462217774e-06,0.0,0.0002145220496458,0.0,0.0,16.49660301208496,0.0,0.0,0.0,0.3206134736537933,4.0,0.0,1.0
658860,293.15252685546875,297.1499938964844,293.1499938964844,0.0693649426102638,-1725.857421875,304.1501159667969,0.6682680249214172,0.1205520927906036,0.1099516749382019,294.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4865480661392212,0.050000000745058,0.0490141473710536,293.307373046875,297.1499938964844,293.1499938964844,0.0710403695702552,-1364.5185546875,304.16522216796875,0.6718461513519287,0.1214473918080329,0.0868303179740905,293.1971130371094,297.1499938964844,293.1499938964844,0.3196769654750824,-6088.91748046875,304.1513061523437,0.9990000128746032,0.4562626481056213,0.3878846764564514,293.3162536621094,297.1499938964844,293.1499938964844,0.0062769325450062,-2243.0732421875,299.1552429199219,0.4865480661392212,0.050000000745058,0.2325020134449005,291.1635131835937,291.1499938964844,263.7690124511719,261.69512939453125,282.21197509765625,294.147705078125,291.16241455078125,1.0,0.2458365857601165,0.6890556812286377,0.6890556812286377,1.0,1.0,-1.0395135879516602,0.4086293280124664,0.6308842301368713,0.2070042788982391,0.0,0.0,0.4231688976287842,49.41862487792969,54.0,-10.342432975769045,-9351.859375,151.1522674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48779296875,306.9376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.537109375,18000.0,0.0,0.0,0.2099845856428146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411929309368133,0.3411977589130401,-4.817939952772576e-06,0.0,0.0002131076616933,0.0,0.0,16.343339920043945,0.0,0.0,0.0,0.3199813961982727,4.0,0.0,1.0
658920,293.15252685546875,297.1499938964844,293.1499938964844,0.0693649426102638,-1725.857421875,304.1501159667969,0.6682680249214172,0.1205520927906036,0.1099516749382019,294.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4865480661392212,0.050000000745058,0.0490141473710536,293.307373046875,297.1499938964844,293.1499938964844,0.0710403695702552,-1364.5185546875,304.16522216796875,0.6718461513519287,0.1214473918080329,0.0868303179740905,293.1971130371094,297.1499938964844,293.1499938964844,0.3196769654750824,-6088.91748046875,304.1513061523437,0.9990000128746032,0.4562626481056213,0.3878846764564514,293.3162536621094,297.1499938964844,293.1499938964844,0.0062769325450062,-2243.0732421875,299.1552429199219,0.4865480661392212,0.050000000745058,0.2325020134449005,291.1635131835937,291.1499938964844,263.7690124511719,261.69512939453125,282.21197509765625,294.147705078125,291.16241455078125,1.0,0.2458365857601165,0.6890556812286377,0.6890556812286377,1.0,1.0,-1.0395135879516602,0.4086293280124664,0.6308842301368713,0.2070042788982391,0.0,0.0,0.4231688976287842,49.41862487792969,54.0,-10.342432975769045,-9351.859375,151.1522674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48779296875,306.9376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.537109375,18000.0,0.0,0.0,0.2099845856428146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411929309368133,0.3411977589130401,-4.817939952772576e-06,0.0,0.0002131076616933,0.0,0.0,16.343339920043945,0.0,0.0,0.0,0.3199813961982727,4.0,0.0,1.0
658980,293.1527099609375,297.1499938964844,293.1499938964844,0.0693918615579605,-1726.4718017578125,304.1500244140625,0.6653404831886292,0.1204504072666168,0.1099099963903427,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4845145344734192,0.050000000745058,0.0490534156560897,293.3069152832031,297.1499938964844,293.1499938964844,0.0680612027645111,-1323.2298583984375,304.1651306152344,0.6617041826248169,0.1175572201609611,0.0841413214802742,293.2030334472656,297.1499938964844,293.1499938964844,0.3244717717170715,-6164.35595703125,304.14288330078125,0.9990000128746032,0.45388063788414,0.3926545679569244,293.3167724609375,297.1499938964844,293.1499938964844,0.0062275948002934,-2229.900634765625,299.092529296875,0.4845145344734192,0.050000000745058,0.2326882928609848,291.1539306640625,291.1499938964844,263.7861022949219,261.71337890625,282.2265930175781,294.1671447753906,291.15283203125,1.0,0.2475914061069488,0.6888611316680908,0.6888611316680908,1.0,1.0,-1.0422309637069702,0.4098398089408874,0.6323911547660828,0.2073219567537307,0.0,0.0,0.4232848882675171,50.44306564331055,42.0,-12.649776458740234,-9349.6455078125,153.69866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755554199219,306.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.2087747156620025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407736122608185,0.3407784402370453,-4.81369943372556e-06,0.0,0.0002118798001902,0.0,0.0,16.306615829467773,0.0,0.0,0.0,0.3198255002498626,4.0,0.0,1.0
659040,293.1527099609375,297.1499938964844,293.1499938964844,0.0693918615579605,-1726.4718017578125,304.1500244140625,0.6653404831886292,0.1204504072666168,0.1099099963903427,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.4845145344734192,0.050000000745058,0.0490534156560897,293.3069152832031,297.1499938964844,293.1499938964844,0.0680612027645111,-1323.2298583984375,304.1651306152344,0.6617041826248169,0.1175572201609611,0.0841413214802742,293.2030334472656,297.1499938964844,293.1499938964844,0.3244717717170715,-6164.35595703125,304.14288330078125,0.9990000128746032,0.45388063788414,0.3926545679569244,293.3167724609375,297.1499938964844,293.1499938964844,0.0062275948002934,-2229.900634765625,299.092529296875,0.4845145344734192,0.050000000745058,0.2326882928609848,291.1539306640625,291.1499938964844,263.7861022949219,261.71337890625,282.2265930175781,294.1671447753906,291.15283203125,1.0,0.2475914061069488,0.6888611316680908,0.6888611316680908,1.0,1.0,-1.0422309637069702,0.4098398089408874,0.6323911547660828,0.2073219567537307,0.0,0.0,0.4232848882675171,50.44306564331055,42.0,-12.649776458740234,-9349.6455078125,153.69866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4755554199219,306.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.2087747156620025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407736122608185,0.3407784402370453,-4.81369943372556e-06,0.0,0.0002118798001902,0.0,0.0,16.306615829467773,0.0,0.0,0.0,0.3198255002498626,4.0,0.0,1.0
659100,293.15283203125,297.1499938964844,293.1499938964844,0.06935366243124,-1725.814208984375,304.15008544921875,0.6660770773887634,0.120393581688404,0.1098454818129539,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.4851445853710174,0.050000000745058,0.0490412078797817,293.3066101074219,297.1499938964844,293.1499938964844,0.0665230154991149,-1302.053955078125,304.1651611328125,0.6588594317436218,0.115627221763134,0.0827778279781341,293.2059326171875,297.1499938964844,293.1499938964844,0.3232441544532776,-6144.3251953125,304.1465148925781,0.9990000128746032,0.4526347517967224,0.3911769092082977,293.31707763671875,297.1499938964844,293.1499938964844,0.0061978413723409,-2221.5234375,299.0615539550781,0.4851445853710174,0.050000000745058,0.2326303720474243,291.1507873535156,291.1499938964844,263.7939147949219,261.7219543457031,282.23828125,294.1773986816406,291.1510925292969,1.0,0.2463727593421936,0.6887639164924622,0.6887639164924622,1.0,1.0,-1.0386648178100586,0.4083274006843567,0.6303374171257019,0.2063627988100052,0.0,0.0,0.4235761165618896,50.084251403808594,42.0,-5.0917840003967285,-9331.734375,152.1005096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4625549316406,306.9220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.349609375,18000.0,0.0,0.0,0.2082662284374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411254286766052,0.3411302268505096,-4.8140223043446895e-06,0.0,0.0002113637456204,0.0,0.0,16.327423095703125,0.0,0.0,0.0,0.319902628660202,4.0,0.0,1.0
659160,293.15289306640625,297.1499938964844,293.1499938964844,0.0692334845662117,-1723.542724609375,304.1502990722656,0.6685909628868103,0.1203477382659912,0.1097642257809639,294.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.4870586097240448,0.050000000745058,0.0490044131875038,293.3062438964844,297.1499938964844,293.1499938964844,0.0649044066667556,-1279.791748046875,304.16534423828125,0.6577086448669434,0.1137177497148513,0.0814095139503479,293.2054748535156,297.1499938964844,293.1499938964844,0.3188261389732361,-6074.3623046875,304.1552429199219,0.9990000128746032,0.4520119428634643,0.386688768863678,293.3173828125,297.1499938964844,293.1499938964844,0.0061620101332664,-2210.432861328125,299.0343933105469,0.4870586097240448,0.050000000745058,0.2324558347463607,291.1573486328125,291.1499938964844,263.8013000488281,261.7301330566406,282.2480163574219,294.1781921386719,291.1600952148437,1.0,0.2440314143896103,0.6886169910430908,0.6886169910430908,1.0,1.0,-1.0312864780426023,0.4051941037178039,0.6260923147201538,0.2044551074504852,0.0,0.0,0.4224831759929657,49.05126953125,30.0,12.403576850891112,-9291.6298828125,148.3135528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500427246094,306.9321594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.2077794075012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408015370368957,0.3408063650131225,-4.814403382624732e-06,0.0,0.0002108696789946,0.0,0.0,16.310361862182617,0.0,0.0,0.0,0.3198122680187225,4.0,0.0,1.0
659220,293.1526794433594,297.1499938964844,293.1499938964844,0.0688994079828262,-1717.1529541015625,304.1507568359375,0.6781366467475891,0.1203169450163841,0.1095962077379226,294.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4939198195934295,0.050000000745058,0.0488781444728374,293.3051452636719,297.1499938964844,293.1499938964844,0.061569795012474,-1234.2559814453125,304.1658020019531,0.6594409346580505,0.1099803075194358,0.0786843225359916,293.1930236816406,297.1499938964844,293.1499938964844,0.3029366433620453,-5824.28466796875,304.1801452636719,0.9990000128746032,0.4530966281890869,0.3708738982677459,293.3176574707031,297.1499938964844,293.1499938964844,0.006079027429223,-2183.60107421875,298.9869384765625,0.4939198195934295,0.050000000745058,0.231856882572174,291.1856994628906,291.1499938964844,263.814697265625,261.7454833984375,282.2559814453125,294.1484069824219,291.189208984375,1.0,0.2363785356283188,0.6883232593536377,0.6883232593536377,1.0,1.0,-1.007965087890625,0.3953114748001098,0.6126536726951599,0.1986158788204193,0.0,0.0,0.4158875942230224,45.54084396362305,33.0,33.9608268737793,-9124.0576171875,136.21920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4475402832031,306.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.564453125,18000.0,0.0,0.0,0.2066234052181244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346245288848877,0.3346293270587921,-4.8002716539485846e-06,0.0,0.000209696489037,0.0,0.0,15.92115879058838,0.0,0.0,0.0,0.318244606256485,4.0,0.0,1.0
659280,293.1526794433594,297.1499938964844,293.1499938964844,0.0688994079828262,-1717.1529541015625,304.1507568359375,0.6781366467475891,0.1203169450163841,0.1095962077379226,294.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.4939198195934295,0.050000000745058,0.0488781444728374,293.3051452636719,297.1499938964844,293.1499938964844,0.061569795012474,-1234.2559814453125,304.1658020019531,0.6594409346580505,0.1099803075194358,0.0786843225359916,293.1930236816406,297.1499938964844,293.1499938964844,0.3029366433620453,-5824.28466796875,304.1801452636719,0.9990000128746032,0.4530966281890869,0.3708738982677459,293.3176574707031,297.1499938964844,293.1499938964844,0.006079027429223,-2183.60107421875,298.9869384765625,0.4939198195934295,0.050000000745058,0.231856882572174,291.1856994628906,291.1499938964844,263.814697265625,261.7454833984375,282.2559814453125,294.1484069824219,291.189208984375,1.0,0.2363785356283188,0.6883232593536377,0.6883232593536377,1.0,1.0,-1.007965087890625,0.3953114748001098,0.6126536726951599,0.1986158788204193,0.0,0.0,0.4158875942230224,45.54084396362305,33.0,33.9608268737793,-9124.0576171875,136.21920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4475402832031,306.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.564453125,18000.0,0.0,0.0,0.2066234052181244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346245288848877,0.3346293270587921,-4.8002716539485846e-06,0.0,0.000209696489037,0.0,0.0,15.92115879058838,0.0,0.0,0.0,0.318244606256485,4.0,0.0,1.0
