time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659340,293.1521301269531,297.1499938964844,293.1499938964844,0.0687316507101059,-1713.9302978515625,304.1507568359375,0.6853099465370178,0.1203572079539299,0.1095387861132621,294.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.4989330768585205,0.050000000745058,0.0487934350967407,293.3033752441406,297.1499938964844,293.1499938964844,0.058416049927473,-1191.8973388671875,304.165771484375,0.6586645841598511,0.1064070910215377,0.0760871246457099,293.1723327636719,297.1499938964844,293.1499938964844,0.2915264666080475,-5647.30029296875,304.1885986328125,0.9990000128746032,0.4562045037746429,0.3598707914352417,293.3173522949219,297.1499938964844,293.1499938964844,0.0060064019635319,-2160.67724609375,298.93756103515625,0.4989330768585205,0.050000000745058,0.2314550429582595,291.2048034667969,291.1499938964844,263.8263854980469,261.7594299316406,282.2471618652344,294.100341796875,291.2048034667969,1.0,0.2314841002225875,0.6880295276641846,0.6880295276641846,1.0,1.0,-0.9909825921058656,0.3881601691246032,0.602822482585907,0.1942653506994247,0.0,0.0,0.4069534242153168,43.169212341308594,36.0,17.543062210083008,-8949.375,128.0176544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49383544921875,306.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.513671875,18000.0,0.0,0.0,0.2048916518688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323959618806839,0.323964387178421,-4.76633522339398e-06,0.0,0.0002079389814753,0.0,0.0,15.23142147064209,0.0,0.0,0.0,0.315477579832077,4.0,0.0,1.0
659400,293.1521301269531,297.1499938964844,293.1499938964844,0.0687316507101059,-1713.9302978515625,304.1507568359375,0.6853099465370178,0.1203572079539299,0.1095387861132621,294.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.4989330768585205,0.050000000745058,0.0487934350967407,293.3033752441406,297.1499938964844,293.1499938964844,0.058416049927473,-1191.8973388671875,304.165771484375,0.6586645841598511,0.1064070910215377,0.0760871246457099,293.1723327636719,297.1499938964844,293.1499938964844,0.2915264666080475,-5647.30029296875,304.1885986328125,0.9990000128746032,0.4562045037746429,0.3598707914352417,293.3173522949219,297.1499938964844,293.1499938964844,0.0060064019635319,-2160.67724609375,298.93756103515625,0.4989330768585205,0.050000000745058,0.2314550429582595,291.2048034667969,291.1499938964844,263.8263854980469,261.7594299316406,282.2471618652344,294.100341796875,291.2048034667969,1.0,0.2314841002225875,0.6880295276641846,0.6880295276641846,1.0,1.0,-0.9909825921058656,0.3881601691246032,0.602822482585907,0.1942653506994247,0.0,0.0,0.4069534242153168,43.169212341308594,36.0,17.543062210083008,-8949.375,128.0176544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49383544921875,306.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.513671875,18000.0,0.0,0.0,0.2048916518688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323959618806839,0.323964387178421,-4.76633522339398e-06,0.0,0.0002079389814753,0.0,0.0,15.23142147064209,0.0,0.0,0.0,0.315477579832077,4.0,0.0,1.0
659460,293.15142822265625,297.1499938964844,293.1499938964844,0.0687989667057991,-1715.259521484375,304.150390625,0.6894481182098389,0.1204442828893661,0.1095664873719215,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.501761794090271,0.050000000745058,0.0487487763166427,293.3006896972656,297.1499938964844,293.1499938964844,0.0556055381894111,-1154.8681640625,304.1651916503906,0.6552247405052185,0.1030638739466667,0.0736860558390617,293.1556701660156,297.1499938964844,293.1499938964844,0.2854745090007782,-5555.81494140625,304.1856384277344,0.9990000128746032,0.4590313136577606,0.3539316654205322,293.3165588378906,297.1499938964844,293.1499938964844,0.0059490408748388,-2144.203369140625,298.8792724609375,0.501761794090271,0.050000000745058,0.2312432080507278,291.1983337402344,291.1499938964844,263.8363952636719,261.7720642089844,282.2384033203125,294.066162109375,291.1970520019531,1.0,0.2286407053470611,0.6880221366882324,0.6880221366882324,1.0,1.0,-0.9806957244873048,0.3838859796524048,0.5968097448348999,0.1916479617357254,0.0,0.0,0.4008342921733856,41.90232849121094,39.0,-4.5361409187316895,-8834.2158203125,123.44670867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56744384765625,306.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.953125,18000.0,0.0,0.0,0.2026358246803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156570792198181,0.3156618177890777,-4.733301921078237e-06,0.0,0.000205649601412,0.0,0.0,14.685656547546388,0.0,0.0,0.0,0.3132434785366058,4.0,0.0,1.0
659520,293.15142822265625,297.1499938964844,293.1499938964844,0.0687989667057991,-1715.259521484375,304.150390625,0.6894481182098389,0.1204442828893661,0.1095664873719215,294.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.501761794090271,0.050000000745058,0.0487487763166427,293.3006896972656,297.1499938964844,293.1499938964844,0.0556055381894111,-1154.8681640625,304.1651916503906,0.6552247405052185,0.1030638739466667,0.0736860558390617,293.1556701660156,297.1499938964844,293.1499938964844,0.2854745090007782,-5555.81494140625,304.1856384277344,0.9990000128746032,0.4590313136577606,0.3539316654205322,293.3165588378906,297.1499938964844,293.1499938964844,0.0059490408748388,-2144.203369140625,298.8792724609375,0.501761794090271,0.050000000745058,0.2312432080507278,291.1983337402344,291.1499938964844,263.8363952636719,261.7720642089844,282.2384033203125,294.066162109375,291.1970520019531,1.0,0.2286407053470611,0.6880221366882324,0.6880221366882324,1.0,1.0,-0.9806957244873048,0.3838859796524048,0.5968097448348999,0.1916479617357254,0.0,0.0,0.4008342921733856,41.90232849121094,39.0,-4.5361409187316895,-8834.2158203125,123.44670867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56744384765625,306.8824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.953125,18000.0,0.0,0.0,0.2026358246803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3156570792198181,0.3156618177890777,-4.733301921078237e-06,0.0,0.000205649601412,0.0,0.0,14.685656547546388,0.0,0.0,0.0,0.3132434785366058,4.0,0.0,1.0
659580,293.1508178710937,297.1499938964844,293.1499938964844,0.0689313784241676,-1717.806884765625,304.1500549316406,0.6910641193389893,0.1205324754118919,0.1096338778734207,294.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5027867555618286,0.050000000745058,0.0487331636250019,293.2978820800781,297.1499938964844,293.1499938964844,0.0529146343469619,-1119.8448486328125,304.16461181640625,0.6496188044548035,0.0998126044869422,0.0713906288146972,293.14508056640625,297.1499938964844,293.1499938964844,0.2832136750221252,-5524.244140625,304.17742919921875,0.9990000128746032,0.4610415995121002,0.3518302738666534,293.3157043457031,297.1499938964844,293.1499938964844,0.0058981752954423,-2129.978759765625,298.8194274902344,0.5027867555618286,0.050000000745058,0.2311691492795944,291.1869506835937,291.1499938964844,263.8448181152344,261.783447265625,282.2352905273437,294.04998779296875,291.1852722167969,1.0,0.2274806946516037,0.6880147457122803,0.6880147457122803,1.0,1.0,-0.975390076637268,0.3817108869552612,0.5936791896820068,0.1902274638414383,0.0,0.0,0.3966352343559265,41.43578338623047,42.0,-14.65980625152588,-8766.17578125,121.43051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371154785156,306.882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.931640625,18000.0,0.0,0.0,0.2001251429319381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100433051586151,0.3100480139255523,-4.710362190962769e-06,0.0,0.0002031015901593,0.0,0.0,14.32045078277588,0.0,0.0,0.0,0.311727911233902,4.0,0.0,1.0
659640,293.1508178710937,297.1499938964844,293.1499938964844,0.0689313784241676,-1717.806884765625,304.1500549316406,0.6910641193389893,0.1205324754118919,0.1096338778734207,294.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.5027867555618286,0.050000000745058,0.0487331636250019,293.2978820800781,297.1499938964844,293.1499938964844,0.0529146343469619,-1119.8448486328125,304.16461181640625,0.6496188044548035,0.0998126044869422,0.0713906288146972,293.14508056640625,297.1499938964844,293.1499938964844,0.2832136750221252,-5524.244140625,304.17742919921875,0.9990000128746032,0.4610415995121002,0.3518302738666534,293.3157043457031,297.1499938964844,293.1499938964844,0.0058981752954423,-2129.978759765625,298.8194274902344,0.5027867555618286,0.050000000745058,0.2311691492795944,291.1869506835937,291.1499938964844,263.8448181152344,261.783447265625,282.2352905273437,294.04998779296875,291.1852722167969,1.0,0.2274806946516037,0.6880147457122803,0.6880147457122803,1.0,1.0,-0.975390076637268,0.3817108869552612,0.5936791896820068,0.1902274638414383,0.0,0.0,0.3966352343559265,41.43578338623047,42.0,-14.65980625152588,-8766.17578125,121.43051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371154785156,306.882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.931640625,18000.0,0.0,0.0,0.2001251429319381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100433051586151,0.3100480139255523,-4.710362190962769e-06,0.0,0.0002031015901593,0.0,0.0,14.32045078277588,0.0,0.0,0.0,0.311727911233902,4.0,0.0,1.0
659700,293.1506042480469,297.1499938964844,293.1499938964844,0.0690067857503891,-1719.25830078125,304.14990234375,0.691017746925354,0.1205640137195587,0.1096682921051979,294.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5027000904083252,0.050000000745058,0.0487344861030578,293.2965393066406,297.1499938964844,293.1499938964844,0.0515904426574707,-1102.74755859375,304.16436767578125,0.6461201310157776,0.0982028469443321,0.0702639743685722,293.1422424316406,297.1499938964844,293.1499938964844,0.2833144068717956,-5527.79833984375,304.1722717285156,0.9990000128746032,0.4616664946079254,0.3520070314407348,293.3153686523437,297.1499938964844,293.1499938964844,0.0058742752298712,-2123.406494140625,298.7888488769531,0.5027000904083252,0.050000000745058,0.231175422668457,291.1800231933594,291.1499938964844,263.84844970703125,261.7886657714844,282.2356872558594,294.0480651855469,291.1781921386719,1.0,0.2274341732263565,0.6880110502243042,0.6880110502243042,1.0,1.0,-0.9742997884750366,0.3812870979309082,0.5930126905441284,0.1898687481880188,0.0,0.0,0.3953279852867126,41.45319747924805,42.0,-17.650487899780273,-8746.048828125,121.2061996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6640625,306.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.158203125,18000.0,0.0,0.0,0.1988531798124313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081386387348175,0.3081433475017547,-4.702138539869338e-06,0.0,0.0002018106897594,0.0,0.0,14.196329116821287,0.0,0.0,0.0,0.3112108409404754,4.0,0.0,1.0
659760,293.1504821777344,297.1499938964844,293.1499938964844,0.0690796971321106,-1720.6666259765625,304.1497802734375,0.6904626488685608,0.120581641793251,0.109697014093399,294.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742553710937,0.5022662878036499,0.050000000745058,0.0487410873174667,293.2952880859375,297.1499938964844,293.1499938964844,0.0502710938453674,-1085.79052734375,304.1641540527344,0.6422377824783325,0.0965972319245338,0.0691455602645874,293.14093017578125,297.1499938964844,293.1499938964844,0.2841297388076782,-5542.49609375,304.166748046875,0.9990000128746032,0.4620216190814972,0.3528942465782165,293.31512451171875,297.1499938964844,293.1499938964844,0.0058510545641183,-2117.05224609375,298.7578430175781,0.5022662878036499,0.050000000745058,0.2312067449092865,291.1727294921875,291.1499938964844,263.8516845703125,261.7935791015625,282.2373352050781,294.04986572265625,291.1708679199219,1.0,0.2276944071054458,0.6879473924636841,0.6879473924636841,1.0,1.0,-0.9741016626358032,0.3812384009361267,0.5928632616996765,0.189672440290451,0.0,0.0,0.3945449590682983,41.61491394042969,45.0,-19.29691696166992,-8734.392578125,121.42830657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6833190917969,306.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.390625,18000.0,0.0,0.0,0.1976120620965957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068613409996032,0.3068660199642181,-4.696071300713811e-06,0.0,0.000200551119633,0.0,0.0,14.111848831176758,0.0,0.0,0.0,0.3108554482460022,4.0,0.0,1.0
659820,293.1505432128906,297.1499938964844,293.1499938964844,0.0691961944103241,-1722.946533203125,304.149658203125,0.6879869699478149,0.1205593273043632,0.1097215339541435,294.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5005035996437073,0.050000000745058,0.048768438398838,293.2929992675781,297.1499938964844,293.1499938964844,0.0476258248090744,-1051.996337890625,304.1638488769531,0.6335167288780212,0.0933821946382522,0.0669208019971847,293.1427307128906,297.1499938964844,293.1499938964844,0.2876544892787933,-5601.16455078125,304.1553039550781,0.9990000128746032,0.4618959128856659,0.3565486669540405,293.3150634765625,297.1499938964844,293.1499938964844,0.0058055589906871,-2104.57373046875,298.69482421875,0.5005035996437073,0.050000000745058,0.2313364595174789,291.1583251953125,291.1499938964844,263.8570861816406,261.80255126953125,282.2425537109375,294.0638732910156,291.15655517578125,1.0,0.2290212512016296,0.6878200173377991,0.6878200173377991,1.0,1.0,-0.9760345816612244,0.3821870386600494,0.5938475131988525,0.1896314322948455,0.0,0.0,0.3944056332111358,42.32193756103516,48.0,-20.01946449279785,-8732.72265625,123.0522003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937255859375,306.8737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.1953419744968414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060267567634582,0.3060314357280731,-4.690054993261583e-06,0.0,0.0001982472749659,0.0,0.0,14.051093101501465,0.0,0.0,0.0,0.3105895221233368,4.0,0.0,1.0
659880,293.1505432128906,297.1499938964844,293.1499938964844,0.0691961944103241,-1722.946533203125,304.149658203125,0.6879869699478149,0.1205593273043632,0.1097215339541435,294.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5005035996437073,0.050000000745058,0.048768438398838,293.2929992675781,297.1499938964844,293.1499938964844,0.0476258248090744,-1051.996337890625,304.1638488769531,0.6335167288780212,0.0933821946382522,0.0669208019971847,293.1427307128906,297.1499938964844,293.1499938964844,0.2876544892787933,-5601.16455078125,304.1553039550781,0.9990000128746032,0.4618959128856659,0.3565486669540405,293.3150634765625,297.1499938964844,293.1499938964844,0.0058055589906871,-2104.57373046875,298.69482421875,0.5005035996437073,0.050000000745058,0.2313364595174789,291.1583251953125,291.1499938964844,263.8570861816406,261.80255126953125,282.2425537109375,294.0638732910156,291.15655517578125,1.0,0.2290212512016296,0.6878200173377991,0.6878200173377991,1.0,1.0,-0.9760345816612244,0.3821870386600494,0.5938475131988525,0.1896314322948455,0.0,0.0,0.3944056332111358,42.32193756103516,48.0,-20.01946449279785,-8732.72265625,123.0522003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937255859375,306.8737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.193359375,18000.0,0.0,0.0,0.1953419744968414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060267567634582,0.3060314357280731,-4.690054993261583e-06,0.0,0.0001982472749659,0.0,0.0,14.051093101501465,0.0,0.0,0.0,0.3105895221233368,4.0,0.0,1.0
659940,293.1510925292969,297.1499938964844,293.1499938964844,0.0692502036690712,-1724.0889892578125,304.1496887207031,0.6839627027511597,0.1204356625676155,0.1096774488687515,294.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4977927207946777,0.050000000745058,0.0488122105598449,293.2911071777344,297.1499938964844,293.1499938964844,0.0449497923254966,-1018.0474243164062,304.1636962890625,0.6236847639083862,0.0901388972997665,0.0646932199597358,293.1498413085937,297.1499938964844,293.1499938964844,0.2933534681797027,-5693.0029296875,304.14404296875,0.9990000128746032,0.4606512188911438,0.3623226881027221,293.315673828125,297.1499938964844,293.1499938964844,0.0057605057954788,-2092.1318359375,298.630126953125,0.4977927207946777,0.050000000745058,0.2315441071987152,291.1445007324219,291.1499938964844,263.8611145019531,261.8104248046875,282.248779296875,294.09130859375,291.1428527832031,1.0,0.2312487959861755,0.6876926422119141,0.6876926422119141,1.0,1.0,-0.980539083480835,0.38435959815979,0.5961794853210449,0.1897903829813003,0.0,0.0,0.3960717618465423,43.469051361083984,51.0,-19.29442596435547,-8755.2216796875,126.02423095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6629943847656,306.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.216796875,18000.0,0.0,0.0,0.1935239285230636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073080480098724,0.3073127567768097,-4.6914315134927165e-06,0.0,0.0001964021794265,0.0,0.0,14.122529983520508,0.0,0.0,0.0,0.3108695149421692,4.0,0.0,1.0
660000,293.1510925292969,297.1499938964844,293.1499938964844,0.0692502036690712,-1724.0889892578125,304.1496887207031,0.6839627027511597,0.1204356625676155,0.1096774488687515,294.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.4977927207946777,0.050000000745058,0.0488122105598449,293.2911071777344,297.1499938964844,293.1499938964844,0.0449497923254966,-1018.0474243164062,304.1636962890625,0.6236847639083862,0.0901388972997665,0.0646932199597358,293.1498413085937,297.1499938964844,293.1499938964844,0.2933534681797027,-5693.0029296875,304.14404296875,0.9990000128746032,0.4606512188911438,0.3623226881027221,293.315673828125,297.1499938964844,293.1499938964844,0.0057605057954788,-2092.1318359375,298.630126953125,0.4977927207946777,0.050000000745058,0.2315441071987152,291.1445007324219,291.1499938964844,263.8611145019531,261.8104248046875,282.248779296875,294.09130859375,291.1428527832031,1.0,0.2312487959861755,0.6876926422119141,0.6876926422119141,1.0,1.0,-0.980539083480835,0.38435959815979,0.5961794853210449,0.1897903829813003,0.0,0.0,0.3960717618465423,43.469051361083984,51.0,-19.29442596435547,-8755.2216796875,126.02423095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6629943847656,306.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.216796875,18000.0,0.0,0.0,0.1935239285230636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3073080480098724,0.3073127567768097,-4.6914315134927165e-06,0.0,0.0001964021794265,0.0,0.0,14.122529983520508,0.0,0.0,0.0,0.3108695149421692,4.0,0.0,1.0
660060,293.1521911621094,297.1499938964844,293.1499938964844,0.0692125335335731,-1723.5628662109375,304.1498718261719,0.6786976456642151,0.1201827228069305,0.1095368862152099,294.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4943941831588745,0.050000000745058,0.0488700196146965,293.2897644042969,297.1499938964844,293.1499938964844,0.0422203540802001,-983.5855712890624,304.1636962890625,0.6123977899551392,0.0868426263332367,0.0624431706964969,293.16143798828125,297.1499938964844,293.1499938964844,0.3008430600166321,-5811.58056640625,304.1335754394531,0.9990000128746032,0.4583097994327545,0.3698099553585052,293.3170471191406,297.1499938964844,293.1499938964844,0.0057148518972098,-2079.349609375,298.5634460449219,0.4943941831588745,0.050000000745058,0.2318183332681656,291.1319274902344,291.1499938964844,263.8638000488281,261.8172302246094,282.2560729980469,294.1323547363281,291.1304931640625,1.0,0.2341953516006469,0.687445342540741,0.687445342540741,1.0,1.0,-0.98705393075943,0.3875406086444855,0.5995133519172668,0.1898589432239532,0.0,0.0,0.3993415534496307,44.9858627319336,54.0,-17.389440536499023,-8797.416015625,130.12689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59130859375,306.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.263671875,18000.0,0.0,0.0,0.1923214644193649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105370998382568,0.3105418086051941,-4.6996824494272005e-06,0.0,0.0001951818267116,0.0,0.0,14.316654205322266,0.0,0.0,0.0,0.3116556107997894,4.0,0.0,1.0
660120,293.1521911621094,297.1499938964844,293.1499938964844,0.0692125335335731,-1723.5628662109375,304.1498718261719,0.6786976456642151,0.1201827228069305,0.1095368862152099,294.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4943941831588745,0.050000000745058,0.0488700196146965,293.2897644042969,297.1499938964844,293.1499938964844,0.0422203540802001,-983.5855712890624,304.1636962890625,0.6123977899551392,0.0868426263332367,0.0624431706964969,293.16143798828125,297.1499938964844,293.1499938964844,0.3008430600166321,-5811.58056640625,304.1335754394531,0.9990000128746032,0.4583097994327545,0.3698099553585052,293.3170471191406,297.1499938964844,293.1499938964844,0.0057148518972098,-2079.349609375,298.5634460449219,0.4943941831588745,0.050000000745058,0.2318183332681656,291.1319274902344,291.1499938964844,263.8638000488281,261.8172302246094,282.2560729980469,294.1323547363281,291.1304931640625,1.0,0.2341953516006469,0.687445342540741,0.687445342540741,1.0,1.0,-0.98705393075943,0.3875406086444855,0.5995133519172668,0.1898589432239532,0.0,0.0,0.3993415534496307,44.9858627319336,54.0,-17.389440536499023,-8797.416015625,130.12689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59130859375,306.8177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.263671875,18000.0,0.0,0.0,0.1923214644193649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105370998382568,0.3105418086051941,-4.6996824494272005e-06,0.0,0.0001951818267116,0.0,0.0,14.316654205322266,0.0,0.0,0.0,0.3116556107997894,4.0,0.0,1.0
660180,293.1539306640625,297.1499938964844,293.1499938964844,0.0690568014979362,-1720.889892578125,304.1501770019531,0.6724696159362793,0.1197760924696922,0.1092749387025833,294.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4905028939247131,0.050000000745058,0.0489399693906307,293.2889099121094,297.1499938964844,293.1499938964844,0.0394221395254135,-948.2998657226562,304.1637878417969,0.5990393161773682,0.0834713727235794,0.0601533465087413,293.1767883300781,297.1499938964844,293.1499938964844,0.3097972869873047,-5951.42236328125,304.1241760253906,0.9990000128746032,0.4549121856689453,0.3786715567111969,293.3192443847656,297.1499938964844,293.1499938964844,0.005667823832482,-2065.933349609375,298.4947204589844,0.4905028939247131,0.050000000745058,0.232150137424469,291.1211853027344,291.1499938964844,263.8652038574219,261.82305908203125,282.2642822265625,294.18768310546875,291.1200256347656,1.0,0.2377113550901413,0.6871979832649231,0.6871979832649231,1.0,1.0,-0.9951086640357972,0.391574501991272,0.6035341620445251,0.1897007972002029,0.0,0.0,0.4039217233657837,46.81747055053711,57.0,-14.804645538330078,-8854.7822265625,135.19151306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48309326171875,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.759765625,18000.0,0.0,0.0,0.1918465495109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154400289058685,0.3154447376728058,-4.714186161436373e-06,0.0,0.0001946998527273,0.0,0.0,14.619330406188965,0.0,0.0,0.0,0.3128902316093445,4.0,0.0,1.0
660240,293.1539306640625,297.1499938964844,293.1499938964844,0.0690568014979362,-1720.889892578125,304.1501770019531,0.6724696159362793,0.1197760924696922,0.1092749387025833,294.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4905028939247131,0.050000000745058,0.0489399693906307,293.2889099121094,297.1499938964844,293.1499938964844,0.0394221395254135,-948.2998657226562,304.1637878417969,0.5990393161773682,0.0834713727235794,0.0601533465087413,293.1767883300781,297.1499938964844,293.1499938964844,0.3097972869873047,-5951.42236328125,304.1241760253906,0.9990000128746032,0.4549121856689453,0.3786715567111969,293.3192443847656,297.1499938964844,293.1499938964844,0.005667823832482,-2065.933349609375,298.4947204589844,0.4905028939247131,0.050000000745058,0.232150137424469,291.1211853027344,291.1499938964844,263.8652038574219,261.82305908203125,282.2642822265625,294.18768310546875,291.1200256347656,1.0,0.2377113550901413,0.6871979832649231,0.6871979832649231,1.0,1.0,-0.9951086640357972,0.391574501991272,0.6035341620445251,0.1897007972002029,0.0,0.0,0.4039217233657837,46.81747055053711,57.0,-14.804645538330078,-8854.7822265625,135.19151306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48309326171875,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.759765625,18000.0,0.0,0.0,0.1918465495109558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154400289058685,0.3154447376728058,-4.714186161436373e-06,0.0,0.0001946998527273,0.0,0.0,14.619330406188965,0.0,0.0,0.0,0.3128902316093445,4.0,0.0,1.0
660300,293.155029296875,297.1499938964844,293.1499938964844,0.06892841309309,-1718.636962890625,304.1503601074219,0.6690779328346252,0.1195095106959343,0.1090923324227333,294.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4884136915206909,0.050000000745058,0.0489789620041847,293.2887268066406,297.1499938964844,293.1499938964844,0.0379953905940055,-930.2697143554688,304.16387939453125,0.5917714834213257,0.0817516446113586,0.0589888095855712,293.1856384277344,297.1499938964844,293.1499938964844,0.314732015132904,-6027.78955078125,304.1199035644531,0.9990000128746032,0.4528375566005707,0.3835227191448211,293.3206481933594,297.1499938964844,293.1499938964844,0.0056435950100421,-2058.91455078125,298.45953369140625,0.4884136915206909,0.050000000745058,0.2323351204395294,291.1166381835937,291.1499938964844,263.8654479980469,261.8255920410156,282.2690734863281,294.220947265625,291.1156311035156,1.0,0.2396416366100311,0.6870743632316589,0.6870743632316589,1.0,1.0,-0.9995826482772828,0.3938542306423187,0.6057284474372864,0.1895121037960052,0.0,0.0,0.4066089689731598,47.83632659912109,57.0,-13.272967338562012,-8887.876953125,138.03839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176940917969,306.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.044921875,18000.0,0.0,0.0,0.1919004023075103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318431943655014,0.3184366524219513,-4.7235662350431085e-06,0.0,0.0001947545097209,0.0,0.0,14.807005882263184,0.0,0.0,0.0,0.3136574029922485,4.0,0.0,1.0
660360,293.1562805175781,297.1499938964844,293.1499938964844,0.0687636733055114,-1715.72509765625,304.1506042480469,0.6655462384223938,0.1191994175314903,0.1088733598589897,294.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.4862418472766876,0.050000000745058,0.0490203499794006,293.2886657714844,297.1499938964844,293.1499938964844,0.0365503542125225,-911.9410400390624,304.1639709472656,0.5841477513313293,0.0800068527460098,0.0578090287744998,293.1950988769531,297.1499938964844,293.1499938964844,0.3199213147163391,-6107.6279296875,304.1159362792969,0.9990000128746032,0.4505289494991302,0.3886052072048187,293.322265625,297.1499938964844,293.1499938964844,0.0056188046000897,-2051.650390625,298.423828125,0.4862418472766876,0.050000000745058,0.2325314432382583,291.1127319335937,291.1499938964844,263.86541748046875,261.8279113769531,282.2748107910156,294.2579650878906,291.1119079589844,1.0,0.2416658997535705,0.6868992447853088,0.6868992447853088,1.0,1.0,-1.004288911819458,0.396265834569931,0.6080231070518494,0.1892358660697937,0.0,0.0,0.4094894826412201,48.91601943969727,45.0,-11.497364044189451,-8923.0478515625,141.07073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3464660644531,306.7131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.1921486854553222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217194080352783,0.3217241466045379,-4.734219601232326e-06,0.0,0.000195006490685,0.0,0.0,15.015533447265623,0.0,0.0,0.0,0.31451016664505,4.0,0.0,1.0
660420,293.15887451171875,297.1499938964844,293.1499938964844,0.0681732892990112,-1705.0062255859375,304.1513977050781,0.6652970314025879,0.1185193657875061,0.1082613989710807,294.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.486996054649353,0.050000000745058,0.0490059219300746,293.28863525390625,297.1499938964844,293.1499938964844,0.0334893986582756,-872.55419921875,304.1644287109375,0.5751532316207886,0.076500229537487,0.0553485676646232,293.2082824707031,297.1499938964844,293.1499938964844,0.3186568915843963,-6082.494140625,304.1300354003906,0.9990000128746032,0.4466846287250519,0.3868377804756164,293.3257751464844,297.1499938964844,293.1499938964844,0.0055527626536786,-2030.4407958984373,298.3573303222656,0.486996054649353,0.050000000745058,0.232463002204895,291.1197814941406,291.1499938964844,263.864501953125,261.83184814453125,282.2975769042969,294.31744384765625,291.1234130859375,1.0,0.2398659288883209,0.6865490078926086,0.6865490078926086,1.0,1.0,-0.9983880519866944,0.3942877650260925,0.6041002869606018,0.1860558837652206,0.0,0.0,0.4134988784790039,48.43894958496094,33.0,18.649322509765625,-8921.96875,138.76124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20050048828125,306.69097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.57421875,18000.0,0.0,0.0,0.1931186914443969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278605937957763,0.3278653621673584,-4.757568603963591e-06,0.0,0.0001959909277502,0.0,0.0,15.419061660766602,0.0,0.0,0.0,0.3161405622959137,4.0,0.0,1.0
660480,293.15887451171875,297.1499938964844,293.1499938964844,0.0681732892990112,-1705.0062255859375,304.1513977050781,0.6652970314025879,0.1185193657875061,0.1082613989710807,294.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.486996054649353,0.050000000745058,0.0490059219300746,293.28863525390625,297.1499938964844,293.1499938964844,0.0334893986582756,-872.55419921875,304.1644287109375,0.5751532316207886,0.076500229537487,0.0553485676646232,293.2082824707031,297.1499938964844,293.1499938964844,0.3186568915843963,-6082.494140625,304.1300354003906,0.9990000128746032,0.4466846287250519,0.3868377804756164,293.3257751464844,297.1499938964844,293.1499938964844,0.0055527626536786,-2030.4407958984373,298.3573303222656,0.486996054649353,0.050000000745058,0.232463002204895,291.1197814941406,291.1499938964844,263.864501953125,261.83184814453125,282.2975769042969,294.31744384765625,291.1234130859375,1.0,0.2398659288883209,0.6865490078926086,0.6865490078926086,1.0,1.0,-0.9983880519866944,0.3942877650260925,0.6041002869606018,0.1860558837652206,0.0,0.0,0.4134988784790039,48.43894958496094,33.0,18.649322509765625,-8921.96875,138.76124572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20050048828125,306.69097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.57421875,18000.0,0.0,0.0,0.1931186914443969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278605937957763,0.3278653621673584,-4.757568603963591e-06,0.0,0.0001959909277502,0.0,0.0,15.419061660766602,0.0,0.0,0.0,0.3161405622959137,4.0,0.0,1.0
660540,293.1608581542969,297.1499938964844,293.1499938964844,0.067345917224884,-1689.7515869140625,304.1523132324219,0.6714457273483276,0.1178889796137809,0.1075798794627189,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4923574328422546,0.050000000745058,0.0489062666893005,293.28826904296875,297.1499938964844,293.1499938964844,0.0303509291261434,-830.9521484375,304.16485595703125,0.5720183849334717,0.0730607733130455,0.0528525933623313,293.2054748535156,297.1499938964844,293.1499938964844,0.3062453269958496,-5883.58447265625,304.1575622558594,0.9990000128746032,0.4457392394542694,0.3744159340858459,293.3290405273437,297.1499938964844,293.1499938964844,0.0054688062518835,-2001.319091796875,298.30303955078125,0.4923574328422546,0.050000000745058,0.2319902777671814,291.1549987792969,291.1499938964844,263.86248779296875,261.8349609375,282.30694580078125,294.3184509277344,291.15948486328125,1.0,0.233612447977066,0.6861987709999084,0.6861987709999084,1.0,1.0,-0.9789820313453674,0.3862630426883697,0.5927189588546753,0.180801048874855,0.0,0.0,0.4105519950389862,45.65694046020508,36.0,43.13074493408203,-8798.3203125,129.29859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943603515625,306.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.017578125,18000.0,0.0,0.0,0.1942119598388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267054259777069,0.3267101943492889,-4.7638877731515095e-06,0.0,0.0001971004385268,0.0,0.0,15.37447452545166,0.0,0.0,0.0,0.3159832060337066,4.0,0.0,1.0
660600,293.1608581542969,297.1499938964844,293.1499938964844,0.067345917224884,-1689.7515869140625,304.1523132324219,0.6714457273483276,0.1178889796137809,0.1075798794627189,294.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.4923574328422546,0.050000000745058,0.0489062666893005,293.28826904296875,297.1499938964844,293.1499938964844,0.0303509291261434,-830.9521484375,304.16485595703125,0.5720183849334717,0.0730607733130455,0.0528525933623313,293.2054748535156,297.1499938964844,293.1499938964844,0.3062453269958496,-5883.58447265625,304.1575622558594,0.9990000128746032,0.4457392394542694,0.3744159340858459,293.3290405273437,297.1499938964844,293.1499938964844,0.0054688062518835,-2001.319091796875,298.30303955078125,0.4923574328422546,0.050000000745058,0.2319902777671814,291.1549987792969,291.1499938964844,263.86248779296875,261.8349609375,282.30694580078125,294.3184509277344,291.15948486328125,1.0,0.233612447977066,0.6861987709999084,0.6861987709999084,1.0,1.0,-0.9789820313453674,0.3862630426883697,0.5927189588546753,0.180801048874855,0.0,0.0,0.4105519950389862,45.65694046020508,36.0,43.13074493408203,-8798.3203125,129.29859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0943603515625,306.6560974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.017578125,18000.0,0.0,0.0,0.1942119598388672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267054259777069,0.3267101943492889,-4.7638877731515095e-06,0.0,0.0001971004385268,0.0,0.0,15.37447452545166,0.0,0.0,0.0,0.3159832060337066,4.0,0.0,1.0
660660,293.16217041015625,297.1499938964844,293.1499938964844,0.0666976049542427,-1677.935302734375,304.152587890625,0.6754666566848755,0.117349237203598,0.1070187538862228,294.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4960145354270935,0.050000000745058,0.0488422401249408,293.287353515625,297.1499938964844,293.1499938964844,0.0273094307631254,-790.2470092773438,304.1649475097656,0.5664242506027222,0.0697405338287353,0.0504645109176635,293.19390869140625,297.1499938964844,293.1499938964844,0.29767906665802,-5748.962890625,304.1688232421875,0.9990000128746032,0.446684867143631,0.3662088811397552,293.3315734863281,297.1499938964844,293.1499938964844,0.0053925896063447,-1975.453369140625,298.2454833984375,0.4960145354270935,0.050000000745058,0.2316865473985672,291.1802062988281,291.1499938964844,263.8594970703125,261.8372802734375,282.28955078125,294.28826904296875,291.1808166503906,1.0,0.2298475205898285,0.6860417127609253,0.6860417127609253,1.0,1.0,-0.9651449918746948,0.3807852566242218,0.5843597054481506,0.1765076965093612,0.0,0.0,0.4044642150402069,43.84169769287109,39.0,25.297149658203125,-8662.8046875,123.01815795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0618896484375,306.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.40234375,18000.0,0.0,0.0,0.1948470175266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199124336242676,0.3199171721935272,-4.746271315525519e-06,0.0,0.0001977449574042,0.0,0.0,14.95267105102539,0.0,0.0,0.0,0.3143114745616913,4.0,0.0,1.0
660720,293.16217041015625,297.1499938964844,293.1499938964844,0.0666976049542427,-1677.935302734375,304.152587890625,0.6754666566848755,0.117349237203598,0.1070187538862228,294.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.4960145354270935,0.050000000745058,0.0488422401249408,293.287353515625,297.1499938964844,293.1499938964844,0.0273094307631254,-790.2470092773438,304.1649475097656,0.5664242506027222,0.0697405338287353,0.0504645109176635,293.19390869140625,297.1499938964844,293.1499938964844,0.29767906665802,-5748.962890625,304.1688232421875,0.9990000128746032,0.446684867143631,0.3662088811397552,293.3315734863281,297.1499938964844,293.1499938964844,0.0053925896063447,-1975.453369140625,298.2454833984375,0.4960145354270935,0.050000000745058,0.2316865473985672,291.1802062988281,291.1499938964844,263.8594970703125,261.8372802734375,282.28955078125,294.28826904296875,291.1808166503906,1.0,0.2298475205898285,0.6860417127609253,0.6860417127609253,1.0,1.0,-0.9651449918746948,0.3807852566242218,0.5843597054481506,0.1765076965093612,0.0,0.0,0.4044642150402069,43.84169769287109,39.0,25.297149658203125,-8662.8046875,123.01815795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0618896484375,306.5926818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.40234375,18000.0,0.0,0.0,0.1948470175266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199124336242676,0.3199171721935272,-4.746271315525519e-06,0.0,0.0001977449574042,0.0,0.0,14.95267105102539,0.0,0.0,0.0,0.3143114745616913,4.0,0.0,1.0
660780,293.1632385253906,297.1499938964844,293.1499938964844,0.0662713497877121,-1670.44677734375,304.1524353027344,0.6767035722732544,0.1168230101466178,0.1065220907330513,294.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.4976519048213959,0.050000000745058,0.0488147772848606,293.2860717773437,297.1499938964844,293.1499938964844,0.0249892398715019,-756.128662109375,304.1639099121094,0.5579444766044617,0.0665206983685493,0.0481773875653743,293.185546875,297.1499938964844,293.1499938964844,0.2940356135368347,-5693.6142578125,304.1684265136719,0.9990000128746032,0.4472737610340118,0.3626294136047363,293.3335266113281,297.1499938964844,293.1499938964844,0.0053291879594326,-1955.466552734375,298.1764221191406,0.4976519048213959,0.050000000745058,0.2315562814474105,291.1783752441406,291.1499938964844,263.8555908203125,261.8388366699219,282.2724304199219,294.2772827148437,291.1777648925781,1.0,0.2279208153486251,0.6858845949172974,0.6858845949172974,1.0,1.0,-0.9573163390159608,0.3780013620853424,0.5793149471282959,0.1731538474559784,0.0,0.0,0.4007008075714111,43.01906967163086,42.0,2.667659282684326,-8583.375,119.8634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,306.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.751953125,18000.0,0.0,0.0,0.1949456185102462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146918714046478,0.3146966099739074,-4.725610779132694e-06,0.0,0.0001978450309252,0.0,0.0,14.611857414245604,0.0,0.0,0.0,0.3129183650016784,4.0,0.0,1.0
660840,293.1632385253906,297.1499938964844,293.1499938964844,0.0662713497877121,-1670.44677734375,304.1524353027344,0.6767035722732544,0.1168230101466178,0.1065220907330513,294.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.4976519048213959,0.050000000745058,0.0488147772848606,293.2860717773437,297.1499938964844,293.1499938964844,0.0249892398715019,-756.128662109375,304.1639099121094,0.5579444766044617,0.0665206983685493,0.0481773875653743,293.185546875,297.1499938964844,293.1499938964844,0.2940356135368347,-5693.6142578125,304.1684265136719,0.9990000128746032,0.4472737610340118,0.3626294136047363,293.3335266113281,297.1499938964844,293.1499938964844,0.0053291879594326,-1955.466552734375,298.1764221191406,0.4976519048213959,0.050000000745058,0.2315562814474105,291.1783752441406,291.1499938964844,263.8555908203125,261.8388366699219,282.2724304199219,294.2772827148437,291.1777648925781,1.0,0.2279208153486251,0.6858845949172974,0.6858845949172974,1.0,1.0,-0.9573163390159608,0.3780013620853424,0.5793149471282959,0.1731538474559784,0.0,0.0,0.4007008075714111,43.01906967163086,42.0,2.667659282684326,-8583.375,119.8634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,306.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.751953125,18000.0,0.0,0.0,0.1949456185102462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146918714046478,0.3146966099739074,-4.725610779132694e-06,0.0,0.0001978450309252,0.0,0.0,14.611857414245604,0.0,0.0,0.0,0.3129183650016784,4.0,0.0,1.0
660900,293.1637878417969,297.1499938964844,293.1499938964844,0.0660690516233444,-1666.917236328125,304.1523742675781,0.6764429211616516,0.1165449619293212,0.1062750816345214,294.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.497858464717865,0.050000000745058,0.0488113798201084,293.2853698730469,297.1499938964844,293.1499938964844,0.0238207075744867,-738.7821655273438,304.1634826660156,0.5528252720832825,0.0649339407682418,0.0470613539218902,293.18328857421875,297.1499938964844,293.1499938964844,0.293520987033844,-5686.7197265625,304.1659851074219,0.9990000128746032,0.4472702741622925,0.362182468175888,293.3344421386719,297.1499938964844,293.1499938964844,0.0052993115969002,-1946.1318359375,298.1409606933594,0.497858464717865,0.050000000745058,0.23154017329216,291.1757507324219,291.1499938964844,263.8533020019531,261.83935546875,282.2655334472656,294.27996826171875,291.1749267578125,1.0,0.2275428622961044,0.6858060956001282,0.6858060956001282,1.0,1.0,-0.9551196694374084,0.377384603023529,0.5777350664138794,0.1717195212841034,0.0,0.0,0.3992476761341095,42.887657165527344,42.0,-3.1649019718170166,-8560.7587890625,119.14746856689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10546875,306.56646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.634765625,18000.0,0.0,0.0,0.1948422044515609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127933442592621,0.3127980530261993,-4.717900083051063e-06,0.0,0.0001977400679606,0.0,0.0,14.48830509185791,0.0,0.0,0.0,0.3124044239521026,4.0,0.0,1.0
660960,293.1643981933594,297.1499938964844,293.1499938964844,0.0658664852380752,-1663.3973388671875,304.1523132324219,0.6756511926651001,0.1162497997283935,0.1060205474495887,294.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4977058172225952,0.050000000745058,0.0488139241933822,293.2846984863281,297.1499938964844,293.1499938964844,0.0226966887712478,-721.6212158203125,304.1630859375,0.5471852421760559,0.0633534863591194,0.0459563955664634,293.182373046875,297.1499938964844,293.1499938964844,0.2937815487384796,-5692.04833984375,304.16259765625,0.9990000128746032,0.4470313191413879,0.3625128865242004,293.3353881835937,297.1499938964844,293.1499938964844,0.0052701798267662,-1937.0849609375,298.1048278808594,0.4977058172225952,0.050000000745058,0.231552243232727,291.1721496582031,291.1499938964844,263.8507995605469,261.8397216796875,282.2595520019531,294.28765869140625,291.1710510253906,1.0,0.2275019437074661,0.6857608556747437,0.6857608556747437,1.0,1.0,-0.9539012908935548,0.3772166669368744,0.5766845941543579,0.1704259663820266,0.0,0.0,0.3981275856494903,42.916786193847656,45.0,-7.688075542449951,-8546.4189453125,118.91707611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,306.5690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.908203125,18000.0,0.0,0.0,0.1946629732847213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112370669841766,0.3112417757511139,-4.711491783382371e-06,0.0,0.0001975581835722,0.0,0.0,14.387162208557127,0.0,0.0,0.0,0.3119849562644958,4.0,0.0,1.0
661020,293.1657409667969,297.1499938964844,293.1499938964844,0.0654495507478714,-1656.1854248046875,304.1522216796875,0.6726667284965515,0.1156172081828117,0.1054806634783744,294.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4964647591114044,0.050000000745058,0.0488347262144088,293.2834167480469,297.1499938964844,293.1499938964844,0.0205780640244483,-687.682373046875,304.1622619628906,0.5346006751060486,0.0601990707218647,0.0437643006443977,293.1844177246094,297.1499938964844,293.1499938964844,0.2963789403438568,-5735.13330078125,304.154052734375,0.9990000128746032,0.4458012878894806,0.3652191758155823,293.3374938964844,297.1499938964844,293.1499938964844,0.0052137412130832,-1919.684326171875,298.0302734375,0.4964647591114044,0.050000000745058,0.2316509038209915,291.1623840332031,291.1499938964844,263.84521484375,261.8399658203125,282.2464904785156,294.30963134765625,291.1609802246094,1.0,0.2283057123422622,0.6856703758239746,0.6856703758239746,1.0,1.0,-0.9540123343467712,0.3780279755592346,0.5759843587875366,0.1681932806968689,0.0,0.0,0.3971027433872223,43.39931106567383,48.0,-13.581228256225586,-8543.4912109375,119.72598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784362792969,306.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.1941583454608917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094655871391296,0.3094702959060669,-4.7029784582264256e-06,0.0,0.0001970460434677,0.0,0.0,14.269031524658203,0.0,0.0,0.0,0.3114901781082153,4.0,0.0,1.0
661080,293.1657409667969,297.1499938964844,293.1499938964844,0.0654495507478714,-1656.1854248046875,304.1522216796875,0.6726667284965515,0.1156172081828117,0.1054806634783744,294.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4964647591114044,0.050000000745058,0.0488347262144088,293.2834167480469,297.1499938964844,293.1499938964844,0.0205780640244483,-687.682373046875,304.1622619628906,0.5346006751060486,0.0601990707218647,0.0437643006443977,293.1844177246094,297.1499938964844,293.1499938964844,0.2963789403438568,-5735.13330078125,304.154052734375,0.9990000128746032,0.4458012878894806,0.3652191758155823,293.3374938964844,297.1499938964844,293.1499938964844,0.0052137412130832,-1919.684326171875,298.0302734375,0.4964647591114044,0.050000000745058,0.2316509038209915,291.1623840332031,291.1499938964844,263.84521484375,261.8399658203125,282.2464904785156,294.30963134765625,291.1609802246094,1.0,0.2283057123422622,0.6856703758239746,0.6856703758239746,1.0,1.0,-0.9540123343467712,0.3780279755592346,0.5759843587875366,0.1681932806968689,0.0,0.0,0.3971027433872223,43.39931106567383,48.0,-13.581228256225586,-8543.4912109375,119.72598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784362792969,306.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.1941583454608917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094655871391296,0.3094702959060669,-4.7029784582264256e-06,0.0,0.0001970460434677,0.0,0.0,14.269031524658203,0.0,0.0,0.0,0.3114901781082153,4.0,0.0,1.0
