time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661140,293.16632080078125,297.1499938964844,293.1499938964844,0.0651159137487411,-1650.5128173828125,304.15203857421875,0.6684496998786926,0.1150934174656868,0.1050096005201339,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4942382276058197,0.050000000745058,0.0488730818033218,293.28192138671875,297.1499938964844,293.1499938964844,0.0186561197042465,-654.6823120117188,304.161376953125,0.5210869908332825,0.0571239180862903,0.041622944176197,293.1908874511719,297.1499938964844,293.1499938964844,0.3013384044170379,-5814.62158203125,304.1444091796875,0.9990000128746032,0.4436242878437042,0.3701621890068054,293.3394470214844,297.1499938964844,293.1499938964844,0.0051604565232992,-1903.4814453125,297.9534606933594,0.4942382276058197,0.050000000745058,0.2318328619003296,291.1488952636719,291.1499938964844,263.8388977050781,261.8396301269531,282.2191467285156,294.3163452148437,291.1469116210937,1.0,0.2301019430160522,0.6855799555778503,0.6855799555778503,1.0,1.0,-0.9570726752281188,0.3801518976688385,0.576920747756958,0.1664027273654937,0.0,0.0,0.3981005847454071,44.3574333190918,51.0,-19.298513412475582,-8576.921875,121.98814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212890625,306.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.205078125,18000.0,0.0,0.0,0.1936234980821609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098271489143371,0.3098318576812744,-4.701094439951703e-06,0.0,0.0001965032424777,0.0,0.0,14.28293228149414,0.0,0.0,0.0,0.3115371763706207,4.0,0.0,1.0
661200,293.16632080078125,297.1499938964844,293.1499938964844,0.0651159137487411,-1650.5128173828125,304.15203857421875,0.6684496998786926,0.1150934174656868,0.1050096005201339,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.4942382276058197,0.050000000745058,0.0488730818033218,293.28192138671875,297.1499938964844,293.1499938964844,0.0186561197042465,-654.6823120117188,304.161376953125,0.5210869908332825,0.0571239180862903,0.041622944176197,293.1908874511719,297.1499938964844,293.1499938964844,0.3013384044170379,-5814.62158203125,304.1444091796875,0.9990000128746032,0.4436242878437042,0.3701621890068054,293.3394470214844,297.1499938964844,293.1499938964844,0.0051604565232992,-1903.4814453125,297.9534606933594,0.4942382276058197,0.050000000745058,0.2318328619003296,291.1488952636719,291.1499938964844,263.8388977050781,261.8396301269531,282.2191467285156,294.3163452148437,291.1469116210937,1.0,0.2301019430160522,0.6855799555778503,0.6855799555778503,1.0,1.0,-0.9570726752281188,0.3801518976688385,0.576920747756958,0.1664027273654937,0.0,0.0,0.3981005847454071,44.3574333190918,51.0,-19.298513412475582,-8576.921875,121.98814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212890625,306.5968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.205078125,18000.0,0.0,0.0,0.1936234980821609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098271489143371,0.3098318576812744,-4.701094439951703e-06,0.0,0.0001965032424777,0.0,0.0,14.28293228149414,0.0,0.0,0.0,0.3115371763706207,4.0,0.0,1.0
661260,293.1661682128906,297.1499938964844,293.1499938964844,0.0649230256676673,-1647.351318359375,304.15167236328125,0.6635996103286743,0.1147133931517601,0.1046895608305931,294.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.491298109292984,0.050000000745058,0.0489257238805294,293.2799377441406,297.1499938964844,293.1499938964844,0.0169556308537721,-623.2517700195312,304.160400390625,0.5076673626899719,0.0541832521557807,0.0395816043019294,293.2008056640625,297.1499938964844,293.1499938964844,0.3081603944301605,-5922.13232421875,304.1349182128906,0.9990000128746032,0.4405883550643921,0.3768424689769745,293.3409729003906,297.1499938964844,293.1499938964844,0.0051098833791911,-1888.1602783203125,297.876220703125,0.491298109292984,0.050000000745058,0.2320825606584549,291.1337280273437,291.1499938964844,263.8319091796875,261.8387756347656,282.18853759765625,294.3210144042969,291.1319580078125,1.0,0.2326984703540802,0.6853493452072144,0.6853493452072144,1.0,1.0,-0.9626179933547974,0.3833254873752594,0.5792924761772156,0.1650204211473465,0.0,0.0,0.4013008177280426,45.70469665527344,39.0,-20.196025848388672,-8643.88671875,125.48323059082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,306.61395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.34765625,18000.0,0.0,0.0,0.1932830512523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128200173377991,0.3128247261047363,-4.707750122179277e-06,0.0,0.0001961577218025,0.0,0.0,14.460948944091797,0.0,0.0,0.0,0.3122529983520508,4.0,0.0,1.0
661320,293.1661682128906,297.1499938964844,293.1499938964844,0.0649230256676673,-1647.351318359375,304.15167236328125,0.6635996103286743,0.1147133931517601,0.1046895608305931,294.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.491298109292984,0.050000000745058,0.0489257238805294,293.2799377441406,297.1499938964844,293.1499938964844,0.0169556308537721,-623.2517700195312,304.160400390625,0.5076673626899719,0.0541832521557807,0.0395816043019294,293.2008056640625,297.1499938964844,293.1499938964844,0.3081603944301605,-5922.13232421875,304.1349182128906,0.9990000128746032,0.4405883550643921,0.3768424689769745,293.3409729003906,297.1499938964844,293.1499938964844,0.0051098833791911,-1888.1602783203125,297.876220703125,0.491298109292984,0.050000000745058,0.2320825606584549,291.1337280273437,291.1499938964844,263.8319091796875,261.8387756347656,282.18853759765625,294.3210144042969,291.1319580078125,1.0,0.2326984703540802,0.6853493452072144,0.6853493452072144,1.0,1.0,-0.9626179933547974,0.3833254873752594,0.5792924761772156,0.1650204211473465,0.0,0.0,0.4013008177280426,45.70469665527344,39.0,-20.196025848388672,-8643.88671875,125.48323059082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,306.61395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.34765625,18000.0,0.0,0.0,0.1932830512523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3128200173377991,0.3128247261047363,-4.707750122179277e-06,0.0,0.0001961577218025,0.0,0.0,14.460948944091797,0.0,0.0,0.0,0.3122529983520508,4.0,0.0,1.0
661380,293.1653747558594,297.1499938964844,293.1499938964844,0.0646489411592483,-1642.513916015625,304.1515808105469,0.6657527089118958,0.1144628897309303,0.1043990850448608,294.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4932886362075805,0.050000000745058,0.0488898828625679,293.2772216796875,297.1499938964844,293.1499938964844,0.0153918610885739,-591.8303833007812,304.1595458984375,0.5004209876060486,0.0514372959733009,0.0375944599509239,293.2062683105469,297.1499938964844,293.1499938964844,0.3041199147701263,-5855.716796875,304.1473083496094,0.9990000128746032,0.4381631314754486,0.3723025619983673,293.3419189453125,297.1499938964844,293.1499938964844,0.0050479732453823,-1867.6806640625,297.8072509765625,0.4932886362075805,0.050000000745058,0.2319125533103943,291.1336669921875,291.1499938964844,263.8243103027344,261.83746337890625,282.17144775390625,294.31011962890625,291.1366882324219,1.0,0.2298164069652557,0.6851187348365784,0.6851187348365784,1.0,1.0,-0.9541953802108764,0.3801289200782776,0.5740664601325989,0.1619712710380554,0.0,0.0,0.4039407074451446,44.674652099609375,42.0,10.025057792663574,-8654.787109375,121.83837127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0390625,18000.0,0.0,0.0,0.1932341754436493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316833883523941,0.3168386220932007,-4.721363893622765e-06,0.0,0.0001961081143235,0.0,0.0,14.714686393737791,0.0,0.0,0.0,0.3132657408714294,4.0,0.0,1.0
661440,293.1653747558594,297.1499938964844,293.1499938964844,0.0646489411592483,-1642.513916015625,304.1515808105469,0.6657527089118958,0.1144628897309303,0.1043990850448608,294.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4932886362075805,0.050000000745058,0.0488898828625679,293.2772216796875,297.1499938964844,293.1499938964844,0.0153918610885739,-591.8303833007812,304.1595458984375,0.5004209876060486,0.0514372959733009,0.0375944599509239,293.2062683105469,297.1499938964844,293.1499938964844,0.3041199147701263,-5855.716796875,304.1473083496094,0.9990000128746032,0.4381631314754486,0.3723025619983673,293.3419189453125,297.1499938964844,293.1499938964844,0.0050479732453823,-1867.6806640625,297.8072509765625,0.4932886362075805,0.050000000745058,0.2319125533103943,291.1336669921875,291.1499938964844,263.8243103027344,261.83746337890625,282.17144775390625,294.31011962890625,291.1366882324219,1.0,0.2298164069652557,0.6851187348365784,0.6851187348365784,1.0,1.0,-0.9541953802108764,0.3801289200782776,0.5740664601325989,0.1619712710380554,0.0,0.0,0.4039407074451446,44.674652099609375,42.0,10.025057792663574,-8654.787109375,121.83837127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0390625,18000.0,0.0,0.0,0.1932341754436493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316833883523941,0.3168386220932007,-4.721363893622765e-06,0.0,0.0001961081143235,0.0,0.0,14.714686393737791,0.0,0.0,0.0,0.3132657408714294,4.0,0.0,1.0
661500,293.16485595703125,297.1499938964844,293.1499938964844,0.0644722357392311,-1639.2376708984375,304.151611328125,0.6665949821472168,0.1143721789121627,0.1042978316545486,294.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.4940469563007355,0.050000000745058,0.0488765090703964,293.275634765625,297.1499938964844,293.1499938964844,0.014694427140057,-576.7433471679688,304.1590881347656,0.4967668056488037,0.0501387938857078,0.0366624519228935,293.20489501953125,297.1499938964844,293.1499938964844,0.3021659255027771,-5824.435546875,304.1512451171875,0.9990000128746032,0.4377204775810241,0.3705923855304718,293.3421630859375,297.1499938964844,293.1499938964844,0.0050146761350333,-1855.782470703125,297.77978515625,0.4940469563007355,0.050000000745058,0.231849119067192,291.14697265625,291.1499938964844,263.8203125,261.8366394042969,282.1553649902344,294.2912902832031,291.14990234375,1.0,0.2291369289159774,0.685003399848938,0.685003399848938,1.0,1.0,-0.9508067965507508,0.3789049983024597,0.571901798248291,0.1605549901723861,0.0,0.0,0.4028187096118927,44.28301239013672,42.0,20.06804275512696,-8640.7490234375,120.42447662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910705566406,306.66912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1932338774204254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316619873046875,0.3166246116161346,-4.724786322185537e-06,0.0,0.0001961078232852,0.0,0.0,14.7130126953125,0.0,0.0,0.0,0.3132636249065399,4.0,0.0,1.0
661560,293.1642761230469,297.1499938964844,293.1499938964844,0.0643686428666114,-1637.3704833984375,304.1515197753906,0.6667764782905579,0.1142958477139473,0.1042181402444839,294.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.494301974773407,0.050000000745058,0.0488720536231994,293.2740478515625,297.1499938964844,293.1499938964844,0.0142325283959507,-567.0051879882812,304.1426086425781,0.4944800436496734,0.050000000745058,0.0361333973705768,293.2037048339844,297.1499938964844,293.1499938964844,0.3014886975288391,-5813.7158203125,304.1522216796875,0.9990000128746032,0.4372587502002716,0.3700199127197265,293.3423156738281,297.1499938964844,293.1499938964844,0.0049837678670883,-1845.25048828125,297.7491149902344,0.494301974773407,0.050000000745058,0.231827974319458,291.153076171875,291.1499938964844,263.8161926269531,261.835693359375,282.1368103027344,294.27392578125,291.1530456542969,1.0,0.2288204282522201,0.6849063038825989,0.6849063038825989,1.0,1.0,-0.9493570923805236,0.3785403072834015,0.5708167552947998,0.1594532579183578,0.0,0.0,0.4019359648227691,44.13789749145508,45.0,10.848180770874023,-8624.376953125,119.85836029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18524169921875,306.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.001953125,18000.0,0.0,0.0,0.1932166069746017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153833746910095,0.3153880834579468,-4.72309011456673e-06,0.0,0.0001960903027793,0.0,0.0,14.641749382019045,0.0,0.0,0.0,0.313005268573761,4.0,0.0,1.0
661620,293.1629943847656,297.1499938964844,293.1499938964844,0.0643302872776985,-1636.8564453125,304.15106201171875,0.6660321950912476,0.1141912043094635,0.1041155979037284,294.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.4939352869987488,0.050000000745058,0.0488785058259964,293.2723999023437,297.1499938964844,293.1499938964844,0.0141128171235322,-565.1258544921875,304.1017150878906,0.4939354062080383,0.050000000745058,0.0361015200614929,293.203125,297.1499938964844,293.1499938964844,0.3024594783782959,-5829.60791015625,304.1497497558594,0.9990000128746032,0.4360227882862091,0.3708437383174896,293.3422241210937,297.1499938964844,293.1499938964844,0.0049299499951303,-1828.04443359375,297.678466796875,0.4939352869987488,0.050000000745058,0.2318585962057113,291.1446228027344,291.1499938964844,263.8075866699219,261.8335876464844,282.1045837402344,294.25555419921875,291.143310546875,1.0,0.2291984409093856,0.6847121119499207,0.6847121119499207,1.0,1.0,-0.950227439403534,0.3794575333595276,0.5707699060440063,0.1578928530216217,0.0,0.0,0.4031034409999847,44.277435302734375,48.0,-7.245509147644043,-8637.279296875,120.28339385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17706298828125,306.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.228515625,18000.0,0.0,0.0,0.1931725740432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315630555152893,0.3156352639198303,-4.720833658211632e-06,0.0,0.0001960455992957,0.0,0.0,14.64855670928955,0.0,0.0,0.0,0.3130407631397247,4.0,0.0,1.0
661680,293.1629943847656,297.1499938964844,293.1499938964844,0.0643302872776985,-1636.8564453125,304.15106201171875,0.6660321950912476,0.1141912043094635,0.1041155979037284,294.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.4939352869987488,0.050000000745058,0.0488785058259964,293.2723999023437,297.1499938964844,293.1499938964844,0.0141128171235322,-565.1258544921875,304.1017150878906,0.4939354062080383,0.050000000745058,0.0361015200614929,293.203125,297.1499938964844,293.1499938964844,0.3024594783782959,-5829.60791015625,304.1497497558594,0.9990000128746032,0.4360227882862091,0.3708437383174896,293.3422241210937,297.1499938964844,293.1499938964844,0.0049299499951303,-1828.04443359375,297.678466796875,0.4939352869987488,0.050000000745058,0.2318585962057113,291.1446228027344,291.1499938964844,263.8075866699219,261.8335876464844,282.1045837402344,294.25555419921875,291.143310546875,1.0,0.2291984409093856,0.6847121119499207,0.6847121119499207,1.0,1.0,-0.950227439403534,0.3794575333595276,0.5707699060440063,0.1578928530216217,0.0,0.0,0.4031034409999847,44.277435302734375,48.0,-7.245509147644043,-8637.279296875,120.28339385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17706298828125,306.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.228515625,18000.0,0.0,0.0,0.1931725740432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315630555152893,0.3156352639198303,-4.720833658211632e-06,0.0,0.0001960455992957,0.0,0.0,14.64855670928955,0.0,0.0,0.0,0.3130407631397247,4.0,0.0,1.0
661740,293.16162109375,297.1499938964844,293.1499938964844,0.0643608421087265,-1637.552490234375,304.1506652832031,0.6638822555541992,0.1141442507505416,0.1040859371423721,294.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4924493432044983,0.050000000745058,0.0489049516618251,293.2710266113281,297.1499938964844,293.1499938964844,0.0140322614461183,-564.098388671875,304.0611877441406,0.4924493432044983,0.050000000745058,0.0361210331320762,293.2059631347656,297.1499938964844,293.1499938964844,0.3059029579162597,-5884.26806640625,304.14404296875,0.9990000128746032,0.43410724401474,0.3742088377475738,293.3418884277344,297.1499938964844,293.1499938964844,0.0048795230686664,-1811.9212646484373,297.6078491210937,0.4924493432044983,0.050000000745058,0.2319840490818023,291.135009765625,291.1499938964844,263.7986145019531,261.8311462402344,282.0775451660156,294.2512512207031,291.1336975097656,1.0,0.2307061851024627,0.6845179796218872,0.6845179796218872,1.0,1.0,-0.9544351100921632,0.3817988634109497,0.5726362466812134,0.1569901406764984,0.0,0.0,0.4057556092739105,44.96090316772461,36.0,-12.29212474822998,-8686.6708984375,122.36021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568298339844,306.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.888671875,18000.0,0.0,0.0,0.193302035331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183109760284424,0.3183156847953796,-4.7274029384425376e-06,0.0,0.0001961770030902,0.0,0.0,14.811559677124023,0.0,0.0,0.0,0.3136937320232391,4.0,0.0,1.0
661800,293.16162109375,297.1499938964844,293.1499938964844,0.0643608421087265,-1637.552490234375,304.1506652832031,0.6638822555541992,0.1141442507505416,0.1040859371423721,294.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.4924493432044983,0.050000000745058,0.0489049516618251,293.2710266113281,297.1499938964844,293.1499938964844,0.0140322614461183,-564.098388671875,304.0611877441406,0.4924493432044983,0.050000000745058,0.0361210331320762,293.2059631347656,297.1499938964844,293.1499938964844,0.3059029579162597,-5884.26806640625,304.14404296875,0.9990000128746032,0.43410724401474,0.3742088377475738,293.3418884277344,297.1499938964844,293.1499938964844,0.0048795230686664,-1811.9212646484373,297.6078491210937,0.4924493432044983,0.050000000745058,0.2319840490818023,291.135009765625,291.1499938964844,263.7986145019531,261.8311462402344,282.0775451660156,294.2512512207031,291.1336975097656,1.0,0.2307061851024627,0.6845179796218872,0.6845179796218872,1.0,1.0,-0.9544351100921632,0.3817988634109497,0.5726362466812134,0.1569901406764984,0.0,0.0,0.4057556092739105,44.96090316772461,36.0,-12.29212474822998,-8686.6708984375,122.36021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1568298339844,306.6331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.888671875,18000.0,0.0,0.0,0.193302035331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183109760284424,0.3183156847953796,-4.7274029384425376e-06,0.0,0.0001961770030902,0.0,0.0,14.811559677124023,0.0,0.0,0.0,0.3136937320232391,4.0,0.0,1.0
661860,293.1599426269531,297.1499938964844,293.1499938964844,0.0643053874373436,-1636.546630859375,304.1505432128906,0.6683069467544556,0.1141876503825187,0.1040466353297233,294.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.495661050081253,0.050000000745058,0.048848558217287,293.2688903808594,297.1499938964844,293.1499938964844,0.0139031382277607,-561.7257080078125,304.0240478515625,0.495661050081253,0.050000000745058,0.0360793806612491,293.20513916015625,297.1499938964844,293.1499938964844,0.2991407513618469,-5775.85595703125,304.1578674316406,0.9990000128746032,0.4328276813030243,0.3669919669628143,293.3412780761719,297.1499938964844,293.1499938964844,0.0048201247118413,-1791.7470703125,297.54351806640625,0.495661050081253,0.050000000745058,0.2317165285348892,291.1361389160156,291.1499938964844,263.7892761230469,261.8284606933594,282.06085205078125,294.2323913574219,291.1390991210937,1.0,0.2269817292690277,0.6842817664146423,0.6842817664146423,1.0,1.0,-0.9452943205833436,0.3781251311302185,0.567169189453125,0.1543278396129608,0.0,0.0,0.4079281687736511,43.41465377807617,39.0,11.92013931274414,-8682.662109375,117.76956939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,306.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.091796875,18000.0,0.0,0.0,0.1936461627483368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217074573040008,0.3217121958732605,-4.739212727145059e-06,0.0,0.0001965262345038,0.0,0.0,15.029446601867676,0.0,0.0,0.0,0.3145625293254852,4.0,0.0,1.0
661920,293.1599426269531,297.1499938964844,293.1499938964844,0.0643053874373436,-1636.546630859375,304.1505432128906,0.6683069467544556,0.1141876503825187,0.1040466353297233,294.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.495661050081253,0.050000000745058,0.048848558217287,293.2688903808594,297.1499938964844,293.1499938964844,0.0139031382277607,-561.7257080078125,304.0240478515625,0.495661050081253,0.050000000745058,0.0360793806612491,293.20513916015625,297.1499938964844,293.1499938964844,0.2991407513618469,-5775.85595703125,304.1578674316406,0.9990000128746032,0.4328276813030243,0.3669919669628143,293.3412780761719,297.1499938964844,293.1499938964844,0.0048201247118413,-1791.7470703125,297.54351806640625,0.495661050081253,0.050000000745058,0.2317165285348892,291.1361389160156,291.1499938964844,263.7892761230469,261.8284606933594,282.06085205078125,294.2323913574219,291.1390991210937,1.0,0.2269817292690277,0.6842817664146423,0.6842817664146423,1.0,1.0,-0.9452943205833436,0.3781251311302185,0.567169189453125,0.1543278396129608,0.0,0.0,0.4079281687736511,43.41465377807617,39.0,11.92013931274414,-8682.662109375,117.76956939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,306.6719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.091796875,18000.0,0.0,0.0,0.1936461627483368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217074573040008,0.3217121958732605,-4.739212727145059e-06,0.0,0.0001965262345038,0.0,0.0,15.029446601867676,0.0,0.0,0.0,0.3145625293254852,4.0,0.0,1.0
661980,293.1581726074219,297.1499938964844,293.1499938964844,0.0642367377877235,-1635.1195068359375,304.1504821777344,0.671234130859375,0.1142939031124115,0.1041003540158271,294.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4976520538330078,0.050000000745058,0.0488150343298912,293.2662353515625,297.1499938964844,293.1499938964844,0.0137729151174426,-559.0711059570312,303.9896545410156,0.4976520538330078,0.050000000745058,0.0360546186566352,293.1971130371094,297.1499938964844,293.1499938964844,0.2943819761276245,-5701.296875,304.16278076171875,0.9990000128746032,0.4330633580684662,0.3626309931278229,293.3403625488281,297.1499938964844,293.1499938964844,0.0047594215720891,-1770.0780029296875,297.48956298828125,0.4976520538330078,0.050000000745058,0.2315575033426284,291.1553039550781,291.1499938964844,263.7796936035156,261.8255615234375,282.0278015136719,294.1898498535156,291.1553649902344,1.0,0.2253326475620269,0.6840455532073975,0.6840455532073975,1.0,1.0,-0.9398593306541444,0.3760963976383209,0.5637629628181458,0.152228832244873,0.0,0.0,0.4056676030158996,42.48577499389648,42.0,11.605932235717772,-8645.517578125,115.06156158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,306.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.470703125,18000.0,0.0,0.0,0.1939346045255661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199325203895569,0.3199372589588165,-4.739573341794312e-06,0.0,0.0001968189608305,0.0,0.0,14.934334754943848,0.0,0.0,0.0,0.3142077028751373,4.0,0.0,1.0
662040,293.1581726074219,297.1499938964844,293.1499938964844,0.0642367377877235,-1635.1195068359375,304.1504821777344,0.671234130859375,0.1142939031124115,0.1041003540158271,294.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4976520538330078,0.050000000745058,0.0488150343298912,293.2662353515625,297.1499938964844,293.1499938964844,0.0137729151174426,-559.0711059570312,303.9896545410156,0.4976520538330078,0.050000000745058,0.0360546186566352,293.1971130371094,297.1499938964844,293.1499938964844,0.2943819761276245,-5701.296875,304.16278076171875,0.9990000128746032,0.4330633580684662,0.3626309931278229,293.3403625488281,297.1499938964844,293.1499938964844,0.0047594215720891,-1770.0780029296875,297.48956298828125,0.4976520538330078,0.050000000745058,0.2315575033426284,291.1553039550781,291.1499938964844,263.7796936035156,261.8255615234375,282.0278015136719,294.1898498535156,291.1553649902344,1.0,0.2253326475620269,0.6840455532073975,0.6840455532073975,1.0,1.0,-0.9398593306541444,0.3760963976383209,0.5637629628181458,0.152228832244873,0.0,0.0,0.4056676030158996,42.48577499389648,42.0,11.605932235717772,-8645.517578125,115.06156158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11053466796875,306.6532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.470703125,18000.0,0.0,0.0,0.1939346045255661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3199325203895569,0.3199372589588165,-4.739573341794312e-06,0.0,0.0001968189608305,0.0,0.0,14.934334754943848,0.0,0.0,0.0,0.3142077028751373,4.0,0.0,1.0
662100,293.15728759765625,297.1499938964844,293.1499938964844,0.0643001347780227,-1636.2850341796875,304.1502685546875,0.671769917011261,0.1143649592995643,0.1041537374258041,294.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4979463517665863,0.050000000745058,0.0488101802766323,293.2648620605469,297.1499938964844,293.1499938964844,0.0137311816215515,-558.41015625,303.972900390625,0.4979463517665863,0.050000000745058,0.0360510312020778,293.1941223144531,297.1499938964844,293.1499938964844,0.2937388718128204,-5691.9736328125,304.1615905761719,0.9990000128746032,0.4330527484416961,0.3619943857192993,293.3397521972656,297.1499938964844,293.1499938964844,0.0047329696826636,-1761.3126220703125,297.45703125,0.4979463517665863,0.050000000745058,0.2315344661474228,291.1531066894531,291.1499938964844,263.7748413085937,261.8240661621094,282.01141357421875,294.1729431152344,291.1520080566406,1.0,0.2250892668962478,0.6839274168014526,0.6839274168014526,1.0,1.0,-0.9391207695007324,0.3759405612945556,0.5631802082061768,0.1515257060527801,0.0,0.0,0.4056568145751953,42.344146728515625,42.0,0.916032373905182,-8639.7802734375,114.67108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,306.6430969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.67578125,18000.0,0.0,0.0,0.1940227001905441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193017244338989,0.3193064630031585,-4.736491518997354e-06,0.0,0.0001969083823496,0.0,0.0,14.891292572021484,0.0,0.0,0.0,0.3140459954738617,4.0,0.0,1.0
662160,293.1564025878906,297.1499938964844,293.1499938964844,0.0643890723586082,-1637.9197998046875,304.1500549316406,0.671841025352478,0.1144482269883155,0.1042239144444465,294.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.4978839159011841,0.050000000745058,0.0488112159073352,293.263427734375,297.1499938964844,293.1499938964844,0.0136957122012972,-557.9041748046875,303.9564514160156,0.4978839159011841,0.050000000745058,0.036051794886589,293.1921691894531,297.1499938964844,293.1499938964844,0.2938721776008606,-5694.98388671875,304.15924072265625,0.9990000128746032,0.4328795671463012,0.3621293306350708,293.339111328125,297.1499938964844,293.1499938964844,0.0047082807868719,-1753.234130859375,297.423583984375,0.4978839159011841,0.050000000745058,0.2315393835306167,291.14874267578125,291.1499938964844,263.7698974609375,261.8225402832031,281.99578857421875,294.1595458984375,291.1476135253906,1.0,0.225185289978981,0.6838646531105042,0.6838646531105042,1.0,1.0,-0.9393742680549622,0.3762240409851074,0.5631502866744995,0.1510150134563446,0.0,0.0,0.4061798453330993,42.36247634887695,45.0,-5.2704949378967285,-8648.0419921875,114.75688934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099548339844,306.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.1941005140542984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195549249649048,0.3195596635341644,-4.73555064672837e-06,0.0,0.0001969873410416,0.0,0.0,14.902254104614258,0.0,0.0,0.0,0.3140844404697418,4.0,0.0,1.0
662220,293.1546325683594,297.1499938964844,293.1499938964844,0.0646069273352623,-1641.890869140625,304.1496887207031,0.6707635521888733,0.1146433353424072,0.1044076606631279,294.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4968264102935791,0.050000000745058,0.0488288328051567,293.26055908203125,297.1499938964844,293.1499938964844,0.0136351455003023,-557.1119384765625,303.9245300292969,0.4968264102935791,0.050000000745058,0.0360648110508918,293.19158935546875,297.1499938964844,293.1499938964844,0.2961171269416809,-5732.0400390625,304.1523742675781,0.9990000128746032,0.4319398999214172,0.3644283711910248,293.3377990722656,297.1499938964844,293.1499938964844,0.0046608722768723,-1737.7054443359375,297.3570556640625,0.4968264102935791,0.050000000745058,0.231622964143753,291.1398620605469,291.1499938964844,263.7599792480469,261.81939697265625,281.96807861328125,294.1428527832031,291.1386108398437,1.0,0.2262708395719528,0.6837391257286072,0.6837391257286072,1.0,1.0,-0.9424900412559508,0.3779074847698211,0.5645825266838074,0.1504924297332763,0.0,0.0,0.4081150889396667,42.82149505615234,48.0,-11.378670692443848,-8687.5126953125,116.1873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046142578125,306.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.865234375,18000.0,0.0,0.0,0.1943216025829315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213855922222137,0.3213903307914734,-4.739375981444027e-06,0.0,0.0001972117170225,0.0,0.0,15.012468338012695,0.0,0.0,0.0,0.3145230114459991,4.0,0.0,1.0
662280,293.1546325683594,297.1499938964844,293.1499938964844,0.0646069273352623,-1641.890869140625,304.1496887207031,0.6707635521888733,0.1146433353424072,0.1044076606631279,294.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.4968264102935791,0.050000000745058,0.0488288328051567,293.26055908203125,297.1499938964844,293.1499938964844,0.0136351455003023,-557.1119384765625,303.9245300292969,0.4968264102935791,0.050000000745058,0.0360648110508918,293.19158935546875,297.1499938964844,293.1499938964844,0.2961171269416809,-5732.0400390625,304.1523742675781,0.9990000128746032,0.4319398999214172,0.3644283711910248,293.3377990722656,297.1499938964844,293.1499938964844,0.0046608722768723,-1737.7054443359375,297.3570556640625,0.4968264102935791,0.050000000745058,0.231622964143753,291.1398620605469,291.1499938964844,263.7599792480469,261.81939697265625,281.96807861328125,294.1428527832031,291.1386108398437,1.0,0.2262708395719528,0.6837391257286072,0.6837391257286072,1.0,1.0,-0.9424900412559508,0.3779074847698211,0.5645825266838074,0.1504924297332763,0.0,0.0,0.4081150889396667,42.82149505615234,48.0,-11.378670692443848,-8687.5126953125,116.1873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046142578125,306.643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.865234375,18000.0,0.0,0.0,0.1943216025829315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213855922222137,0.3213903307914734,-4.739375981444027e-06,0.0,0.0001972117170225,0.0,0.0,15.012468338012695,0.0,0.0,0.0,0.3145230114459991,4.0,0.0,1.0
662340,293.1529846191406,297.1499938964844,293.1499938964844,0.0648732036352157,-1646.732177734375,304.1493530273437,0.6683490872383118,0.1148624494671821,0.1046334952116012,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4947600960731506,0.050000000745058,0.0488641522824764,293.2577209472656,297.1499938964844,293.1499938964844,0.0135880718007683,-556.6302490234375,303.8935546875,0.4947600960731506,0.050000000745058,0.0360908955335617,293.1952819824219,297.1499938964844,293.1499938964844,0.3006689250469208,-5804.81982421875,304.1439819335937,0.9990000128746032,0.430142194032669,0.3689952790737152,293.3365783691406,297.1499938964844,293.1499938964844,0.0046160644851624,-1723.102783203125,297.2898254394531,0.4947600960731506,0.050000000745058,0.2317904978990554,291.1294250488281,291.1499938964844,263.75,261.81622314453125,281.9455261230469,294.1382141113281,291.1280822753906,1.0,0.2283568382263183,0.6836135387420654,0.6836135387420654,1.0,1.0,-0.9485160708427428,0.3808225989341736,0.5676934719085693,0.1505613029003143,0.0,0.0,0.4115484058856964,43.7614860534668,36.0,-14.11985206604004,-8752.5869140625,119.06065368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841979980469,306.644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.25390625,18000.0,0.0,0.0,0.1947428435087204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324940025806427,0.324944794178009,-4.749438630824443e-06,0.0,0.00019763923774,0.0,0.0,15.235258102416992,0.0,0.0,0.0,0.315428763628006,4.0,0.0,1.0
662400,293.1529846191406,297.1499938964844,293.1499938964844,0.0648732036352157,-1646.732177734375,304.1493530273437,0.6683490872383118,0.1148624494671821,0.1046334952116012,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4947600960731506,0.050000000745058,0.0488641522824764,293.2577209472656,297.1499938964844,293.1499938964844,0.0135880718007683,-556.6302490234375,303.8935546875,0.4947600960731506,0.050000000745058,0.0360908955335617,293.1952819824219,297.1499938964844,293.1499938964844,0.3006689250469208,-5804.81982421875,304.1439819335937,0.9990000128746032,0.430142194032669,0.3689952790737152,293.3365783691406,297.1499938964844,293.1499938964844,0.0046160644851624,-1723.102783203125,297.2898254394531,0.4947600960731506,0.050000000745058,0.2317904978990554,291.1294250488281,291.1499938964844,263.75,261.81622314453125,281.9455261230469,294.1382141113281,291.1280822753906,1.0,0.2283568382263183,0.6836135387420654,0.6836135387420654,1.0,1.0,-0.9485160708427428,0.3808225989341736,0.5676934719085693,0.1505613029003143,0.0,0.0,0.4115484058856964,43.7614860534668,36.0,-14.11985206604004,-8752.5869140625,119.06065368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841979980469,306.644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.25390625,18000.0,0.0,0.0,0.1947428435087204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324940025806427,0.324944794178009,-4.749438630824443e-06,0.0,0.00019763923774,0.0,0.0,15.235258102416992,0.0,0.0,0.0,0.315428763628006,4.0,0.0,1.0
662460,293.1512451171875,297.1499938964844,293.1499938964844,0.0650150403380394,-1649.1705322265625,304.1493530273437,0.6727786064147949,0.1151389554142952,0.1048183962702751,294.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4975950419902801,0.050000000745058,0.0488160029053688,293.2546081542969,297.1499938964844,293.1499938964844,0.0134886652231216,-554.6861572265625,303.86474609375,0.4975950419902801,0.050000000745058,0.0360553339123725,293.1955261230469,297.1499938964844,293.1499938964844,0.2948270142078399,-5710.6884765625,304.15631103515625,0.9990000128746032,0.428918719291687,0.3627548217773437,293.3352966308594,297.1499938964844,293.1499938964844,0.0045619742013514,-1704.2515869140625,297.2295227050781,0.4975950419902801,0.050000000745058,0.2315621078014373,291.1312561035156,291.1499938964844,263.7387084960937,261.8118896484375,281.9308166503906,294.1208190917969,291.1343078613281,1.0,0.225102812051773,0.6833577156066895,0.6833577156066895,1.0,1.0,-0.9408804774284364,0.3776925802230835,0.5631878972053528,0.1484917998313903,0.0,0.0,0.4143432974815368,42.44790649414063,39.0,12.402480125427246,-8762.275390625,115.22869110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521850585937,306.688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.240234375,18000.0,0.0,0.0,0.1953912228345871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292618989944458,0.3292666673660278,-4.76507830171613e-06,0.0,0.0001982972607947,0.0,0.0,15.518390655517578,0.0,0.0,0.0,0.3165611922740936,4.0,0.0,1.0
662520,293.1512451171875,297.1499938964844,293.1499938964844,0.0650150403380394,-1649.1705322265625,304.1493530273437,0.6727786064147949,0.1151389554142952,0.1048183962702751,294.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4975950419902801,0.050000000745058,0.0488160029053688,293.2546081542969,297.1499938964844,293.1499938964844,0.0134886652231216,-554.6861572265625,303.86474609375,0.4975950419902801,0.050000000745058,0.0360553339123725,293.1955261230469,297.1499938964844,293.1499938964844,0.2948270142078399,-5710.6884765625,304.15631103515625,0.9990000128746032,0.428918719291687,0.3627548217773437,293.3352966308594,297.1499938964844,293.1499938964844,0.0045619742013514,-1704.2515869140625,297.2295227050781,0.4975950419902801,0.050000000745058,0.2315621078014373,291.1312561035156,291.1499938964844,263.7387084960937,261.8118896484375,281.9308166503906,294.1208190917969,291.1343078613281,1.0,0.225102812051773,0.6833577156066895,0.6833577156066895,1.0,1.0,-0.9408804774284364,0.3776925802230835,0.5631878972053528,0.1484917998313903,0.0,0.0,0.4143432974815368,42.44790649414063,39.0,12.402480125427246,-8762.275390625,115.22869110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521850585937,306.688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.240234375,18000.0,0.0,0.0,0.1953912228345871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292618989944458,0.3292666673660278,-4.76507830171613e-06,0.0,0.0001982972607947,0.0,0.0,15.518390655517578,0.0,0.0,0.0,0.3165611922740936,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.065119057893753,-1650.7520751953125,304.1493835449219,0.6757104992866516,0.1154548972845077,0.1050711646676063,294.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.4992605745792389,0.050000000745058,0.0487887933850288,293.25115966796875,297.1499938964844,293.1499938964844,0.0133856404572725,-552.4166870117188,303.8384094238281,0.4992605745792389,0.050000000745058,0.0360352359712123,293.1883850097656,297.1499938964844,293.1499938964844,0.2908275425434112,-5647.79150390625,304.1604919433594,0.9990000128746032,0.4292163848876953,0.3591775298118591,293.3338928222656,297.1499938964844,293.1499938964844,0.0045061246491968,-1683.7921142578125,297.17987060546875,0.4992605745792389,0.050000000745058,0.2314330339431762,291.1513061523437,291.1499938964844,263.7249450683594,261.8054504394531,281.8991394042969,294.0798034667969,291.15155029296875,1.0,0.2238354533910751,0.6831018924713135,0.6831018924713135,1.0,1.0,-0.9366742968559264,0.3760806918144226,0.5605936050415039,0.146933764219284,0.0,0.0,0.4125642776489258,41.69913864135742,42.0,12.967036247253418,-8736.4736328125,113.10132598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360412597656,306.6731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.85546875,18000.0,0.0,0.0,0.1959834694862365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281038701534271,0.3281086385250091,-4.768013695866102e-06,0.0,0.0001988982985494,0.0,0.0,15.46346950531006,0.0,0.0,0.0,0.3163707554340362,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.065119057893753,-1650.7520751953125,304.1493835449219,0.6757104992866516,0.1154548972845077,0.1050711646676063,294.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.4992605745792389,0.050000000745058,0.0487887933850288,293.25115966796875,297.1499938964844,293.1499938964844,0.0133856404572725,-552.4166870117188,303.8384094238281,0.4992605745792389,0.050000000745058,0.0360352359712123,293.1883850097656,297.1499938964844,293.1499938964844,0.2908275425434112,-5647.79150390625,304.1604919433594,0.9990000128746032,0.4292163848876953,0.3591775298118591,293.3338928222656,297.1499938964844,293.1499938964844,0.0045061246491968,-1683.7921142578125,297.17987060546875,0.4992605745792389,0.050000000745058,0.2314330339431762,291.1513061523437,291.1499938964844,263.7249450683594,261.8054504394531,281.8991394042969,294.0798034667969,291.15155029296875,1.0,0.2238354533910751,0.6831018924713135,0.6831018924713135,1.0,1.0,-0.9366742968559264,0.3760806918144226,0.5605936050415039,0.146933764219284,0.0,0.0,0.4125642776489258,41.69913864135742,42.0,12.967036247253418,-8736.4736328125,113.10132598876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360412597656,306.6731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.85546875,18000.0,0.0,0.0,0.1959834694862365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281038701534271,0.3281086385250091,-4.768013695866102e-06,0.0,0.0001988982985494,0.0,0.0,15.46346950531006,0.0,0.0,0.0,0.3163707554340362,4.0,0.0,1.0
662700,293.148681640625,297.1499938964844,293.1499938964844,0.0652619749307632,-1653.3077392578125,304.14923095703125,0.6762445569038391,0.1156249120831489,0.1052174568176269,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.4994027614593506,0.050000000745058,0.0487865097820758,293.2493591308594,297.1499938964844,293.1499938964844,0.0133558055385947,-551.9292602539062,303.8255615234375,0.4994027614593506,0.050000000745058,0.0360335484147071,293.185791015625,297.1499938964844,293.1499938964844,0.2905035316944122,-5643.3779296875,304.1591491699219,0.9990000128746032,0.4292367696762085,0.3588753342628479,293.3330993652344,297.1499938964844,293.1499938964844,0.0044816746376454,-1675.4713134765625,297.14923095703125,0.4994027614593506,0.050000000745058,0.2314222007989883,291.1497497558594,291.1499938964844,263.7171936035156,261.8014831542969,281.8832397460937,294.06317138671875,291.1488037109375,1.0,0.2237564921379089,0.6829739809036255,0.6829739809036255,1.0,1.0,-0.9364687204360962,0.3760921657085418,0.5603765249252319,0.1464954763650894,0.0,0.0,0.4127131402492523,41.631866455078125,42.0,2.41158127784729,-8735.416015625,112.94901275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0352478027344,306.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.1962204277515411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327689528465271,0.327694296836853,-4.765804533235496e-06,0.0,0.0001991387835005,0.0,0.0,15.434144020080566,0.0,0.0,0.0,0.316267192363739,4.0,0.0,1.0
662760,293.1478576660156,297.1499938964844,293.1499938964844,0.0654287636280059,-1656.309814453125,304.1490783691406,0.6763172745704651,0.115804448723793,0.1053774580359458,294.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.4991974532604217,0.050000000745058,0.0487898178398609,293.2475280761719,297.1499938964844,293.1499938964844,0.0133321471512317,-551.60302734375,303.8130798339844,0.4991974532604217,0.050000000745058,0.0360359922051429,293.1842346191406,297.1499938964844,293.1499938964844,0.2909294366836548,-5650.8955078125,304.1567077636719,0.9990000128746032,0.4290935397148132,0.3593118786811828,293.3323059082031,297.1499938964844,293.1499938964844,0.0044588772580027,-1667.82177734375,297.1175231933594,0.4991974532604217,0.050000000745058,0.2314378917217254,291.1458435058594,291.1499938964844,263.7088928222656,261.7970275878906,281.8678283691406,294.0497131347656,291.1448059082031,1.0,0.224001944065094,0.6829044818878174,0.6829044818878174,1.0,1.0,-0.9372097849845886,0.3765229284763336,0.5606868267059326,0.1462423950433731,0.0,0.0,0.4133812189102173,41.71637344360352,45.0,-3.986355781555176,-8747.931640625,113.24710845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.035888671875,306.6640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.87109375,18000.0,0.0,0.0,0.1964428424835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281354606151581,0.3281402289867401,-4.765644007420633e-06,0.0,0.0001993645128095,0.0,0.0,15.45815658569336,0.0,0.0,0.0,0.316360592842102,4.0,0.0,1.0
662820,293.146240234375,297.1499938964844,293.1499938964844,0.065798819065094,-1662.96826171875,304.1487731933594,0.6752598881721497,0.1161865815520286,0.1057343408465385,294.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4978850185871124,0.050000000745058,0.0488112345337867,293.2437744140625,297.1499938964844,293.1499938964844,0.0132955173030495,-551.1915893554688,303.7893371582031,0.4978850185871124,0.050000000745058,0.0360518135130405,293.1843566894531,297.1499938964844,293.1499938964844,0.2936877608299255,-5695.86669921875,304.1498413085937,0.9990000128746032,0.4282104969024658,0.3621271550655365,293.3307189941406,297.1499938964844,293.1499938964844,0.0044151046313345,-1653.1485595703125,297.0541687011719,0.4978850185871124,0.050000000745058,0.2315394878387451,291.137451171875,291.1499938964844,263.6907958984375,261.78680419921875,281.8397216796875,294.0320739746094,291.13623046875,1.0,0.2253469824790954,0.6827654838562012,0.6827654838562012,1.0,1.0,-0.941182553768158,0.3784483969211578,0.5627341866493225,0.1462124586105346,0.0,0.0,0.4156032204627991,42.28733444213867,48.0,-10.634316444396973,-8795.912109375,115.0401382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325012207031,306.6683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.982421875,18000.0,0.0,0.0,0.1969369649887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303627967834472,0.3303675651550293,-4.771078693011077e-06,0.0,0.0001998659863602,0.0,0.0,15.596959114074709,0.0,0.0,0.0,0.3169165849685669,4.0,0.0,1.0
662880,293.146240234375,297.1499938964844,293.1499938964844,0.065798819065094,-1662.96826171875,304.1487731933594,0.6752598881721497,0.1161865815520286,0.1057343408465385,294.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4978850185871124,0.050000000745058,0.0488112345337867,293.2437744140625,297.1499938964844,293.1499938964844,0.0132955173030495,-551.1915893554688,303.7893371582031,0.4978850185871124,0.050000000745058,0.0360518135130405,293.1843566894531,297.1499938964844,293.1499938964844,0.2936877608299255,-5695.86669921875,304.1498413085937,0.9990000128746032,0.4282104969024658,0.3621271550655365,293.3307189941406,297.1499938964844,293.1499938964844,0.0044151046313345,-1653.1485595703125,297.0541687011719,0.4978850185871124,0.050000000745058,0.2315394878387451,291.137451171875,291.1499938964844,263.6907958984375,261.78680419921875,281.8397216796875,294.0320739746094,291.13623046875,1.0,0.2253469824790954,0.6827654838562012,0.6827654838562012,1.0,1.0,-0.941182553768158,0.3784483969211578,0.5627341866493225,0.1462124586105346,0.0,0.0,0.4156032204627991,42.28733444213867,48.0,-10.634316444396973,-8795.912109375,115.0401382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325012207031,306.6683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.982421875,18000.0,0.0,0.0,0.1969369649887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303627967834472,0.3303675651550293,-4.771078693011077e-06,0.0,0.0001998659863602,0.0,0.0,15.596959114074709,0.0,0.0,0.0,0.3169165849685669,4.0,0.0,1.0
