time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662940,293.1447448730469,297.1499938964844,293.1499938964844,0.0662134364247322,-1670.4443359375,304.14849853515625,0.6728909015655518,0.1165883615612983,0.1061278879642486,294.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4956067502498626,0.050000000745058,0.0488495677709579,293.2399597167969,297.1499938964844,293.1499938964844,0.0132726989686489,-551.1098022460938,303.7669982910156,0.4956067502498626,0.050000000745058,0.0360801219940185,293.1886901855469,297.1499938964844,293.1499938964844,0.2986643016338348,-5775.189453125,304.1415710449219,0.9990000128746032,0.4264658987522125,0.3671126663684845,293.3292236328125,297.1499938964844,293.1499938964844,0.0043737166561186,-1639.3643798828125,296.98992919921875,0.4956067502498626,0.050000000745058,0.2317213118076324,291.12725830078125,291.1499938964844,263.6708374023437,261.77496337890625,281.8158569335937,294.0257263183594,291.1259155273437,1.0,0.2276487499475479,0.682626485824585,0.682626485824585,1.0,1.0,-0.9479358196258544,0.3815473914146423,0.5663884282112122,0.1467519104480743,0.0,0.0,0.4193096458911896,43.31789779663086,36.0,-13.749046325683594,-8869.56640625,118.21397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152893066406,306.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.90625,18000.0,0.0,0.0,0.1976085901260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343445062637329,0.3343493044376373,-4.783026270160917e-06,0.0,0.0002005475980695,0.0,0.0,15.853297233581545,0.0,0.0,0.0,0.317958116531372,4.0,0.0,1.0
663000,293.1447448730469,297.1499938964844,293.1499938964844,0.0662134364247322,-1670.4443359375,304.14849853515625,0.6728909015655518,0.1165883615612983,0.1061278879642486,294.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.4956067502498626,0.050000000745058,0.0488495677709579,293.2399597167969,297.1499938964844,293.1499938964844,0.0132726989686489,-551.1098022460938,303.7669982910156,0.4956067502498626,0.050000000745058,0.0360801219940185,293.1886901855469,297.1499938964844,293.1499938964844,0.2986643016338348,-5775.189453125,304.1415710449219,0.9990000128746032,0.4264658987522125,0.3671126663684845,293.3292236328125,297.1499938964844,293.1499938964844,0.0043737166561186,-1639.3643798828125,296.98992919921875,0.4956067502498626,0.050000000745058,0.2317213118076324,291.12725830078125,291.1499938964844,263.6708374023437,261.77496337890625,281.8158569335937,294.0257263183594,291.1259155273437,1.0,0.2276487499475479,0.682626485824585,0.682626485824585,1.0,1.0,-0.9479358196258544,0.3815473914146423,0.5663884282112122,0.1467519104480743,0.0,0.0,0.4193096458911896,43.31789779663086,36.0,-13.749046325683594,-8869.56640625,118.21397399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152893066406,306.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.90625,18000.0,0.0,0.0,0.1976085901260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343445062637329,0.3343493044376373,-4.783026270160917e-06,0.0,0.0002005475980695,0.0,0.0,15.853297233581545,0.0,0.0,0.0,0.317958116531372,4.0,0.0,1.0
663060,293.14312744140625,297.1499938964844,293.1499938964844,0.0665034800767898,-1675.5157470703125,304.1485290527344,0.6775451898574829,0.117045521736145,0.1064781323075294,294.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4983103573322296,0.050000000745058,0.0488042347133159,293.2358093261719,297.1499938964844,293.1499938964844,0.0132007794454693,-549.6166381835938,303.747314453125,0.4983103573322296,0.050000000745058,0.0360466428101062,293.189453125,297.1499938964844,293.1499938964844,0.2931935489177704,-5686.5498046875,304.15411376953125,0.9990000128746032,0.4253053069114685,0.3612101972103119,293.3277282714844,297.1499938964844,293.1499938964844,0.0043238177895545,-1621.6444091796875,296.9327392578125,0.4983103573322296,0.050000000745058,0.2315062880516052,291.1288452148437,291.1499938964844,263.6492004394531,261.7616271972656,281.79608154296875,294.0053405761719,291.1318359375,1.0,0.2245710790157318,0.6823614835739136,0.6823614835739136,1.0,1.0,-0.9409263134002686,0.378641128540039,0.5622851848602295,0.1449315398931503,0.0,0.0,0.4224261045455932,42.085548400878906,39.0,11.943115234375,-8887.4345703125,114.65956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874572753906,306.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.498046875,18000.0,0.0,0.0,0.1984830945730209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391454517841339,0.3391502499580383,-4.800904207513668e-06,0.0,0.0002014351048273,0.0,0.0,16.17573356628418,0.0,0.0,0.0,0.3192463219165802,4.0,0.0,1.0
663120,293.14312744140625,297.1499938964844,293.1499938964844,0.0665034800767898,-1675.5157470703125,304.1485290527344,0.6775451898574829,0.117045521736145,0.1064781323075294,294.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.4983103573322296,0.050000000745058,0.0488042347133159,293.2358093261719,297.1499938964844,293.1499938964844,0.0132007794454693,-549.6166381835938,303.747314453125,0.4983103573322296,0.050000000745058,0.0360466428101062,293.189453125,297.1499938964844,293.1499938964844,0.2931935489177704,-5686.5498046875,304.15411376953125,0.9990000128746032,0.4253053069114685,0.3612101972103119,293.3277282714844,297.1499938964844,293.1499938964844,0.0043238177895545,-1621.6444091796875,296.9327392578125,0.4983103573322296,0.050000000745058,0.2315062880516052,291.1288452148437,291.1499938964844,263.6492004394531,261.7616271972656,281.79608154296875,294.0053405761719,291.1318359375,1.0,0.2245710790157318,0.6823614835739136,0.6823614835739136,1.0,1.0,-0.9409263134002686,0.378641128540039,0.5622851848602295,0.1449315398931503,0.0,0.0,0.4224261045455932,42.085548400878906,39.0,11.943115234375,-8887.4345703125,114.65956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874572753906,306.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.498046875,18000.0,0.0,0.0,0.1984830945730209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3391454517841339,0.3391502499580383,-4.800904207513668e-06,0.0,0.0002014351048273,0.0,0.0,16.17573356628418,0.0,0.0,0.0,0.3192463219165802,4.0,0.0,1.0
663180,293.1415710449219,297.1499938964844,293.1499938964844,0.0667510032653808,-1679.6463623046875,304.1485900878906,0.680701732635498,0.1175382956862449,0.10689277946949,294.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.499863713979721,0.050000000745058,0.0487791486084461,293.2313842773437,297.1499938964844,293.1499938964844,0.0131251076236367,-547.8012084960938,303.7304992675781,0.499863713979721,0.050000000745058,0.0360281132161617,293.1826171875,297.1499938964844,293.1499938964844,0.2894946336746216,-5628.09912109375,304.15850830078125,0.9990000128746032,0.4256945550441742,0.3578992187976837,293.3261108398437,297.1499938964844,293.1499938964844,0.0042721983045339,-1602.3782958984375,296.8865051269531,0.499863713979721,0.050000000745058,0.2313872724771499,291.1485595703125,291.1499938964844,263.6260986328125,261.7470397949219,281.7604064941406,293.9616394042969,291.1488647460937,1.0,0.223449170589447,0.6820964813232422,0.6820964813232422,1.0,1.0,-0.9372506141662598,0.377192884683609,0.5600577592849731,0.1436493694782257,0.0,0.0,0.4210473895072937,41.39999008178711,42.0,12.95497226715088,-8871.3134765625,112.75201416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,306.71240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.951171875,18000.0,0.0,0.0,0.199280247092247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384687304496765,0.3384735584259033,-4.805692697118502e-06,0.0,0.0002022441185545,0.0,0.0,16.152509689331055,0.0,0.0,0.0,0.3191821575164795,4.0,0.0,1.0
663240,293.1415710449219,297.1499938964844,293.1499938964844,0.0667510032653808,-1679.6463623046875,304.1485900878906,0.680701732635498,0.1175382956862449,0.10689277946949,294.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.499863713979721,0.050000000745058,0.0487791486084461,293.2313842773437,297.1499938964844,293.1499938964844,0.0131251076236367,-547.8012084960938,303.7304992675781,0.499863713979721,0.050000000745058,0.0360281132161617,293.1826171875,297.1499938964844,293.1499938964844,0.2894946336746216,-5628.09912109375,304.15850830078125,0.9990000128746032,0.4256945550441742,0.3578992187976837,293.3261108398437,297.1499938964844,293.1499938964844,0.0042721983045339,-1602.3782958984375,296.8865051269531,0.499863713979721,0.050000000745058,0.2313872724771499,291.1485595703125,291.1499938964844,263.6260986328125,261.7470397949219,281.7604064941406,293.9616394042969,291.1488647460937,1.0,0.223449170589447,0.6820964813232422,0.6820964813232422,1.0,1.0,-0.9372506141662598,0.377192884683609,0.5600577592849731,0.1436493694782257,0.0,0.0,0.4210473895072937,41.39999008178711,42.0,12.95497226715088,-8871.3134765625,112.75201416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,306.71240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.951171875,18000.0,0.0,0.0,0.199280247092247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384687304496765,0.3384735584259033,-4.805692697118502e-06,0.0,0.0002022441185545,0.0,0.0,16.152509689331055,0.0,0.0,0.0,0.3191821575164795,4.0,0.0,1.0
663300,293.14080810546875,297.1499938964844,293.1499938964844,0.0669613033533096,-1683.4056396484375,304.1484680175781,0.6813406944274902,0.1177948415279388,0.1071181818842887,294.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.4999540448188782,0.050000000745058,0.0487777106463909,293.2291259765625,297.1499938964844,293.1499938964844,0.0131075270473957,-547.5151977539062,303.722412109375,0.4999540448188782,0.050000000745058,0.0360270515084266,293.1801452636719,297.1499938964844,293.1499938964844,0.2892834842205047,-5625.34619140625,304.1573486328125,0.9990000128746032,0.4257656931877136,0.3577085435390472,293.32525634765625,297.1499938964844,293.1499938964844,0.004249436315149,-1594.465087890625,296.8576354980469,0.4999540448188782,0.050000000745058,0.2313804626464843,291.1473388671875,291.1499938964844,263.61407470703125,261.73931884765625,281.7432556152344,293.94384765625,291.146484375,1.0,0.2234336733818054,0.6819639801979065,0.6819639801979065,1.0,1.0,-0.9372804164886476,0.377262532711029,0.5600178837776184,0.1433702856302261,0.0,0.0,0.4213238358497619,41.35901641845703,42.0,2.941392183303833,-8874.4296875,112.69337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,306.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.1996141225099563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382468521595001,0.3382516503334045,-4.804234322364209e-06,0.0,0.0002025829599006,0.0,0.0,16.135604858398438,0.0,0.0,0.0,0.3191302418708801,4.0,0.0,1.0
663360,293.1400451660156,297.1499938964844,293.1499938964844,0.0671941041946411,-1687.59130859375,304.1483154296875,0.6815157532691956,0.1180595532059669,0.1073560044169426,294.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4997007250785827,0.050000000745058,0.0487817525863647,293.226806640625,297.1499938964844,293.1499938964844,0.0130959162488579,-547.3890380859375,303.7147216796875,0.4997007250785827,0.050000000745058,0.036030039191246,293.1786804199219,297.1499938964844,293.1499938964844,0.2898074388504028,-5634.3095703125,304.155029296875,0.9990000128746032,0.4256747364997864,0.3582437932491302,293.3243408203125,297.1499938964844,293.1499938964844,0.0042282762005925,-1587.2110595703125,296.82769775390625,0.4997007250785827,0.050000000745058,0.2313996404409408,291.1438293457031,291.1499938964844,263.60174560546875,261.7313232421875,281.7269592285156,293.9294128417969,291.14288330078125,1.0,0.2237370759248733,0.6818902492523193,0.6818902492523193,1.0,1.0,-0.9382390975952148,0.3777387738227844,0.5605003237724304,0.1432868540287017,0.0,0.0,0.4220859110355377,41.46696472167969,45.0,-3.208373785018921,-8890.361328125,113.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,306.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.578125,18000.0,0.0,0.0,0.199928879737854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388457894325256,0.33885058760643,-4.804767286259448e-06,0.0,0.0002029023889917,0.0,0.0,16.170804977416992,0.0,0.0,0.0,0.3192703127861023,4.0,0.0,1.0
663420,293.1385803222656,297.1499938964844,293.1499938964844,0.0676925480365753,-1696.5633544921875,304.1480407714844,0.680653989315033,0.1186078265309333,0.1078645139932632,294.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4983039796352386,0.050000000745058,0.0488043613731861,293.2221374511719,297.1499938964844,293.1499938964844,0.0130832884460687,-547.3828125,303.7007141113281,0.4983039796352386,0.050000000745058,0.0360467322170734,293.178955078125,297.1499938964844,293.1499938964844,0.2927277386188507,-5681.67724609375,304.1484375,0.9990000128746032,0.424897164106369,0.361223965883255,293.32257080078125,297.1499938964844,293.1499938964844,0.0041876970790326,-1573.32080078125,296.767822265625,0.4983039796352386,0.050000000745058,0.2315068691968917,291.1361694335937,291.1499938964844,263.5762939453125,261.71466064453125,281.6983642578125,293.9103698730469,291.13507080078125,1.0,0.2251839637756347,0.6817428469657898,0.6817428469657898,1.0,1.0,-0.9426010847091676,0.3797213435173034,0.562879741191864,0.1436249613761901,0.0,0.0,0.4244298040866852,42.07794570922852,48.0,-9.61949348449707,-8944.0263671875,115.02125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813232421875,306.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9453125,18000.0,0.0,0.0,0.2005898505449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413248360157013,0.3413296341896057,-4.811522558156867e-06,0.0,0.000203573188628,0.0,0.0,16.330921173095703,0.0,0.0,0.0,0.3199127316474914,4.0,0.0,1.0
663480,293.1385803222656,297.1499938964844,293.1499938964844,0.0676925480365753,-1696.5633544921875,304.1480407714844,0.680653989315033,0.1186078265309333,0.1078645139932632,294.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.4983039796352386,0.050000000745058,0.0488043613731861,293.2221374511719,297.1499938964844,293.1499938964844,0.0130832884460687,-547.3828125,303.7007141113281,0.4983039796352386,0.050000000745058,0.0360467322170734,293.178955078125,297.1499938964844,293.1499938964844,0.2927277386188507,-5681.67724609375,304.1484375,0.9990000128746032,0.424897164106369,0.361223965883255,293.32257080078125,297.1499938964844,293.1499938964844,0.0041876970790326,-1573.32080078125,296.767822265625,0.4983039796352386,0.050000000745058,0.2315068691968917,291.1361694335937,291.1499938964844,263.5762939453125,261.71466064453125,281.6983642578125,293.9103698730469,291.13507080078125,1.0,0.2251839637756347,0.6817428469657898,0.6817428469657898,1.0,1.0,-0.9426010847091676,0.3797213435173034,0.562879741191864,0.1436249613761901,0.0,0.0,0.4244298040866852,42.07794570922852,48.0,-9.61949348449707,-8944.0263671875,115.02125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813232421875,306.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9453125,18000.0,0.0,0.0,0.2005898505449295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413248360157013,0.3413296341896057,-4.811522558156867e-06,0.0,0.000203573188628,0.0,0.0,16.330921173095703,0.0,0.0,0.0,0.3199127316474914,4.0,0.0,1.0
663540,293.1372375488281,297.1499938964844,293.1499938964844,0.0682296678423881,-1706.2607421875,304.1477966308594,0.6784660816192627,0.1191698014736175,0.108404166996479,294.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4959572255611419,0.050000000745058,0.0488435849547386,293.21746826171875,297.1499938964844,293.1499938964844,0.0130841378122568,-547.704345703125,303.6882629394531,0.4959572255611419,0.050000000745058,0.0360757037997245,293.1834716796875,297.1499938964844,293.1499938964844,0.2978236973285675,-5762.76611328125,304.1404724121094,0.9990000128746032,0.4232555627822876,0.3663379549980163,293.3209228515625,297.1499938964844,293.1499938964844,0.0041493158787488,-1560.2667236328125,296.7071838378906,0.4959572255611419,0.050000000745058,0.2316929250955581,291.1268005371094,291.1499938964844,263.54998779296875,261.6972351074219,281.67547607421875,293.9034423828125,291.1255798339844,1.0,0.2275717109441757,0.6815954446792603,0.6815954446792603,1.0,1.0,-0.9496909379959106,0.3828390836715698,0.5668518543243408,0.1445663422346115,0.0,0.0,0.4281412363052368,43.14133071899414,36.0,-12.609067916870115,-9021.720703125,118.32759857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.1484375,18000.0,0.0,0.0,0.2014008909463882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454723358154297,0.3454771637916565,-4.824737516173627e-06,0.0,0.000204396303161,0.0,0.0,16.606491088867188,0.0,0.0,0.0,0.3210295438766479,4.0,0.0,1.0
663600,293.1372375488281,297.1499938964844,293.1499938964844,0.0682296678423881,-1706.2607421875,304.1477966308594,0.6784660816192627,0.1191698014736175,0.108404166996479,294.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.4959572255611419,0.050000000745058,0.0488435849547386,293.21746826171875,297.1499938964844,293.1499938964844,0.0130841378122568,-547.704345703125,303.6882629394531,0.4959572255611419,0.050000000745058,0.0360757037997245,293.1834716796875,297.1499938964844,293.1499938964844,0.2978236973285675,-5762.76611328125,304.1404724121094,0.9990000128746032,0.4232555627822876,0.3663379549980163,293.3209228515625,297.1499938964844,293.1499938964844,0.0041493158787488,-1560.2667236328125,296.7071838378906,0.4959572255611419,0.050000000745058,0.2316929250955581,291.1268005371094,291.1499938964844,263.54998779296875,261.6972351074219,281.67547607421875,293.9034423828125,291.1255798339844,1.0,0.2275717109441757,0.6815954446792603,0.6815954446792603,1.0,1.0,-0.9496909379959106,0.3828390836715698,0.5668518543243408,0.1445663422346115,0.0,0.0,0.4281412363052368,43.14133071899414,36.0,-12.609067916870115,-9021.720703125,118.32759857177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695739746094,306.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.1484375,18000.0,0.0,0.0,0.2014008909463882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454723358154297,0.3454771637916565,-4.824737516173627e-06,0.0,0.000204396303161,0.0,0.0,16.606491088867188,0.0,0.0,0.0,0.3210295438766479,4.0,0.0,1.0
663660,293.13580322265625,297.1499938964844,293.1499938964844,0.0686393603682518,-1713.495849609375,304.1478576660156,0.6834215521812439,0.1197827756404876,0.1088958755135536,294.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4986218512058258,0.050000000745058,0.0487991534173488,293.21246337890625,297.1499938964844,293.1499938964844,0.0130382589995861,-546.6573486328125,303.6788330078125,0.4986218512058258,0.050000000745058,0.0360428877174854,293.184326171875,297.1499938964844,293.1499938964844,0.2924628853797912,-5675.68505859375,304.1531677246094,0.9990000128746032,0.4222052097320556,0.3605414628982544,293.3192443847656,297.1499938964844,293.1499938964844,0.0041031162254512,-1543.56494140625,296.65362548828125,0.4986218512058258,0.050000000745058,0.2314821779727935,291.12890625,291.1499938964844,263.5230407714844,261.67919921875,281.6542358398437,293.8818359375,291.1318359375,1.0,0.2245658338069915,0.6813244223594666,0.6813244223594666,1.0,1.0,-0.942985475063324,0.3800127208232879,0.5629727840423584,0.1429462432861328,0.0,0.0,0.4312081336975097,41.93800735473633,25.0,12.290960311889648,-9041.6748046875,114.88186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,306.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.302734375,18000.0,0.0,0.0,0.2023808658123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503521680831909,0.3503569960594177,-4.843747319682734e-06,0.0,0.0002053908538073,0.0,0.0,16.944643020629883,0.0,0.0,0.0,0.3223747313022613,4.0,0.0,1.0
663720,293.13580322265625,297.1499938964844,293.1499938964844,0.0686393603682518,-1713.495849609375,304.1478576660156,0.6834215521812439,0.1197827756404876,0.1088958755135536,294.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.4986218512058258,0.050000000745058,0.0487991534173488,293.21246337890625,297.1499938964844,293.1499938964844,0.0130382589995861,-546.6573486328125,303.6788330078125,0.4986218512058258,0.050000000745058,0.0360428877174854,293.184326171875,297.1499938964844,293.1499938964844,0.2924628853797912,-5675.68505859375,304.1531677246094,0.9990000128746032,0.4222052097320556,0.3605414628982544,293.3192443847656,297.1499938964844,293.1499938964844,0.0041031162254512,-1543.56494140625,296.65362548828125,0.4986218512058258,0.050000000745058,0.2314821779727935,291.12890625,291.1499938964844,263.5230407714844,261.67919921875,281.6542358398437,293.8818359375,291.1318359375,1.0,0.2245658338069915,0.6813244223594666,0.6813244223594666,1.0,1.0,-0.942985475063324,0.3800127208232879,0.5629727840423584,0.1429462432861328,0.0,0.0,0.4312081336975097,41.93800735473633,25.0,12.290960311889648,-9041.6748046875,114.88186645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482116699219,306.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.302734375,18000.0,0.0,0.0,0.2023808658123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503521680831909,0.3503569960594177,-4.843747319682734e-06,0.0,0.0002053908538073,0.0,0.0,16.944643020629883,0.0,0.0,0.0,0.3223747313022613,4.0,0.0,1.0
663780,293.1341857910156,297.1499938964844,293.1499938964844,0.0688781216740608,-1717.32275390625,304.148193359375,0.6950594186782837,0.1204726696014404,0.1093903705477714,294.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5060051679611206,0.050000000745058,0.0486865490674972,293.2067565917969,297.1499938964844,293.1499938964844,0.0129395285621285,-543.9069213867188,303.67413330078125,0.5060051679611206,0.050000000745058,0.0359597206115722,293.1703796386719,297.1499938964844,293.1499938964844,0.277438074350357,-5435.02587890625,304.17730712890625,0.9990000128746032,0.424130231142044,0.3454109132289886,293.3172912597656,297.1499938964844,293.1499938964844,0.0040473332628607,-1521.8743896484375,296.61749267578125,0.5060051679611206,0.050000000745058,0.2309480309486389,291.15850830078125,291.1499938964844,263.49560546875,261.6607360839844,281.6130676269531,293.8127746582031,291.1626281738281,1.0,0.2177322655916214,0.6810534596443176,0.6810534596443176,1.0,1.0,-0.9245463013648988,0.3722142279148102,0.5523320436477661,0.1390684992074966,0.0,0.0,0.4281899034976959,38.88160705566406,28.0,36.16634368896485,-8955.52734375,106.02144622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524841308594,306.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.46875,18000.0,0.0,0.0,0.2031515091657638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488235175609588,0.3488283455371856,-4.847757736570202e-06,0.0,0.0002061729610431,0.0,0.0,16.869848251342773,0.0,0.0,0.0,0.3220781981945038,4.0,0.0,1.0
663840,293.1341857910156,297.1499938964844,293.1499938964844,0.0688781216740608,-1717.32275390625,304.148193359375,0.6950594186782837,0.1204726696014404,0.1093903705477714,294.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5060051679611206,0.050000000745058,0.0486865490674972,293.2067565917969,297.1499938964844,293.1499938964844,0.0129395285621285,-543.9069213867188,303.67413330078125,0.5060051679611206,0.050000000745058,0.0359597206115722,293.1703796386719,297.1499938964844,293.1499938964844,0.277438074350357,-5435.02587890625,304.17730712890625,0.9990000128746032,0.424130231142044,0.3454109132289886,293.3172912597656,297.1499938964844,293.1499938964844,0.0040473332628607,-1521.8743896484375,296.61749267578125,0.5060051679611206,0.050000000745058,0.2309480309486389,291.15850830078125,291.1499938964844,263.49560546875,261.6607360839844,281.6130676269531,293.8127746582031,291.1626281738281,1.0,0.2177322655916214,0.6810534596443176,0.6810534596443176,1.0,1.0,-0.9245463013648988,0.3722142279148102,0.5523320436477661,0.1390684992074966,0.0,0.0,0.4281899034976959,38.88160705566406,28.0,36.16634368896485,-8955.52734375,106.02144622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9524841308594,306.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.46875,18000.0,0.0,0.0,0.2031515091657638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488235175609588,0.3488283455371856,-4.847757736570202e-06,0.0,0.0002061729610431,0.0,0.0,16.869848251342773,0.0,0.0,0.0,0.3220781981945038,4.0,0.0,1.0
663900,293.1333312988281,297.1499938964844,293.1499938964844,0.0690302178263664,-1719.839599609375,304.1482238769531,0.7001068592071533,0.120839238166809,0.1096735596656799,294.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5091853141784668,0.050000000745058,0.0486425906419754,293.2037658691406,297.1499938964844,293.1499938964844,0.0128988586366176,-542.7349243164062,303.67291259765625,0.5091853141784668,0.050000000745058,0.0359272547066211,293.15924072265625,297.1499938964844,293.1499938964844,0.2711778283119201,-5335.60888671875,304.1836242675781,0.9990000128746032,0.4260619580745697,0.3393197655677795,293.31610107421875,297.1499938964844,293.1499938964844,0.0040207621641457,-1511.5283203125,296.60040283203125,0.5091853141784668,0.050000000745058,0.2307395190000534,291.1734619140625,291.1499938964844,263.4817810058594,261.6513977050781,281.5857849121094,293.7685546875,291.1766662597656,1.0,0.2153456807136535,0.6809179782867432,0.6809179782867432,1.0,1.0,-0.9172297716140748,0.3691414296627044,0.5480883717536926,0.1374703049659729,0.0,0.0,0.4251130223274231,37.68669128417969,28.0,35.092071533203125,-8903.994140625,102.61705780029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742736816406,306.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.607421875,18000.0,0.0,0.0,0.2033087462186813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456341922283172,0.345639020204544,-4.839939265366411e-06,0.0,0.0002063325373455,0.0,0.0,16.663301467895508,0.0,0.0,0.0,0.3212581574916839,4.0,0.0,1.0
663960,293.1324768066406,297.1499938964844,293.1499938964844,0.0692513138055801,-1723.709228515625,304.1481628417969,0.7040858864784241,0.1212170869112014,0.1099771484732627,294.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.511605441570282,0.050000000745058,0.0486108176410198,293.20074462890625,297.1499938964844,293.1499938964844,0.0128744449466466,-542.058349609375,303.6719970703125,0.511605441570282,0.050000000745058,0.0359037853777408,293.14849853515625,297.1499938964844,293.1499938964844,0.266597718000412,-5263.447265625,304.185791015625,0.9990000128746032,0.4280532002449035,0.3348483145236969,293.3147888183594,297.1499938964844,293.1499938964844,0.0039966101758182,-1502.4942626953125,296.5797119140625,0.511605441570282,0.050000000745058,0.2305887937545776,291.1812438964844,291.1499938964844,263.4678955078125,261.6420288085937,281.55889892578125,293.7288513183594,291.1819152832031,1.0,0.2134881913661956,0.680904746055603,0.680904746055603,1.0,1.0,-0.9119793772697448,0.36696657538414,0.5450127720832825,0.136316180229187,0.0,0.0,0.4222022294998169,36.823280334472656,31.0,22.15444564819336,-8858.1728515625,100.19327545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,306.8168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.59765625,18000.0,0.0,0.0,0.2032992541790008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3418082892894745,0.3418131172657013,-4.827531483897474e-06,0.0,0.0002063228894257,0.0,0.0,16.40775489807129,0.0,0.0,0.0,0.3202481567859649,4.0,0.0,1.0
664020,293.1307373046875,297.1499938964844,293.1499938964844,0.0698561370372772,-1734.6165771484375,304.14776611328125,0.7098054885864258,0.1220132187008857,0.1106424182653427,294.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5147793889045715,0.050000000745058,0.0485711991786956,293.194580078125,297.1499938964844,293.1499938964844,0.0128608280792832,-541.7718505859375,303.6712951660156,0.5147793889045715,0.050000000745058,0.0358745232224464,293.13043212890625,297.1499938964844,293.1499938964844,0.2608780860900879,-5174.95849609375,304.1831970214844,0.9990000128746032,0.4317669570446014,0.3291875422000885,293.3118591308594,297.1499938964844,293.1499938964844,0.0039555234834551,-1487.9525146484375,296.52899169921875,0.5147793889045715,0.050000000745058,0.2304008603096008,291.1781311035156,291.1499938964844,263.44012451171875,261.6232604980469,281.5113830566406,293.6654663085937,291.1770324707031,1.0,0.2112104743719101,0.6808783411979675,0.6808783411979675,1.0,1.0,-0.9056738615036012,0.364398330450058,0.5412755012512207,0.1348158419132232,0.0,0.0,0.4185125231742859,35.74752426147461,34.0,-1.0548266172409058,-8809.2763671875,97.25435638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,306.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.958984375,18000.0,0.0,0.0,0.2028478384017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362239301204681,0.3362287282943725,-4.8038327804533765e-06,0.0,0.0002058647660305,0.0,0.0,16.021215438842773,0.0,0.0,0.0,0.3186872601509094,4.0,0.0,1.0
664080,293.1307373046875,297.1499938964844,293.1499938964844,0.0698561370372772,-1734.6165771484375,304.14776611328125,0.7098054885864258,0.1220132187008857,0.1106424182653427,294.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5147793889045715,0.050000000745058,0.0485711991786956,293.194580078125,297.1499938964844,293.1499938964844,0.0128608280792832,-541.7718505859375,303.6712951660156,0.5147793889045715,0.050000000745058,0.0358745232224464,293.13043212890625,297.1499938964844,293.1499938964844,0.2608780860900879,-5174.95849609375,304.1831970214844,0.9990000128746032,0.4317669570446014,0.3291875422000885,293.3118591308594,297.1499938964844,293.1499938964844,0.0039555234834551,-1487.9525146484375,296.52899169921875,0.5147793889045715,0.050000000745058,0.2304008603096008,291.1781311035156,291.1499938964844,263.44012451171875,261.6232604980469,281.5113830566406,293.6654663085937,291.1770324707031,1.0,0.2112104743719101,0.6808783411979675,0.6808783411979675,1.0,1.0,-0.9056738615036012,0.364398330450058,0.5412755012512207,0.1348158419132232,0.0,0.0,0.4185125231742859,35.74752426147461,34.0,-1.0548266172409058,-8809.2763671875,97.25435638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927429199219,306.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.958984375,18000.0,0.0,0.0,0.2028478384017944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362239301204681,0.3362287282943725,-4.8038327804533765e-06,0.0,0.0002058647660305,0.0,0.0,16.021215438842773,0.0,0.0,0.0,0.3186872601509094,4.0,0.0,1.0
664140,293.1290283203125,297.1499938964844,293.1499938964844,0.0705596208572387,-1747.4044189453125,304.1473388671875,0.7128043174743652,0.1228495314717292,0.111373171210289,294.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5158894658088684,0.050000000745058,0.0485578626394271,293.1884460449219,297.1499938964844,293.1499938964844,0.0128711052238941,-542.1310424804688,303.6724548339844,0.5158894658088684,0.050000000745058,0.035864669829607,293.1181640625,297.1499938964844,293.1499938964844,0.258832037448883,-5145.630859375,304.1754455566406,0.9990000128746032,0.4347618520259857,0.3272595405578613,293.30877685546875,297.1499938964844,293.1499938964844,0.0039193267002701,-1475.487060546875,296.4756164550781,0.5158894658088684,0.050000000745058,0.2303375899791717,291.1681213378906,291.1499938964844,263.4125061035156,261.60455322265625,281.4728698730469,293.6224060058594,291.1664428710937,1.0,0.2105610519647598,0.6808518767356873,0.6808518767356873,1.0,1.0,-0.9041317105293274,0.3638398051261902,0.5402919054031372,0.1342358440160751,0.0,0.0,0.4167230129241943,35.38811111450195,37.0,-12.826263427734377,-8805.90234375,96.39295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178955078125,306.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.224609375,18000.0,0.0,0.0,0.2020379155874252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332641124725342,0.3332689106464386,-4.789272225025343e-06,0.0,0.0002050428010988,0.0,0.0,15.812204360961914,0.0,0.0,0.0,0.3178234398365021,4.0,0.0,1.0
664200,293.1290283203125,297.1499938964844,293.1499938964844,0.0705596208572387,-1747.4044189453125,304.1473388671875,0.7128043174743652,0.1228495314717292,0.111373171210289,294.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5158894658088684,0.050000000745058,0.0485578626394271,293.1884460449219,297.1499938964844,293.1499938964844,0.0128711052238941,-542.1310424804688,303.6724548339844,0.5158894658088684,0.050000000745058,0.035864669829607,293.1181640625,297.1499938964844,293.1499938964844,0.258832037448883,-5145.630859375,304.1754455566406,0.9990000128746032,0.4347618520259857,0.3272595405578613,293.30877685546875,297.1499938964844,293.1499938964844,0.0039193267002701,-1475.487060546875,296.4756164550781,0.5158894658088684,0.050000000745058,0.2303375899791717,291.1681213378906,291.1499938964844,263.4125061035156,261.60455322265625,281.4728698730469,293.6224060058594,291.1664428710937,1.0,0.2105610519647598,0.6808518767356873,0.6808518767356873,1.0,1.0,-0.9041317105293274,0.3638398051261902,0.5402919054031372,0.1342358440160751,0.0,0.0,0.4167230129241943,35.38811111450195,37.0,-12.826263427734377,-8805.90234375,96.39295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.178955078125,306.8658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.224609375,18000.0,0.0,0.0,0.2020379155874252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332641124725342,0.3332689106464386,-4.789272225025343e-06,0.0,0.0002050428010988,0.0,0.0,15.812204360961914,0.0,0.0,0.0,0.3178234398365021,4.0,0.0,1.0
664260,293.12744140625,297.1499938964844,293.1499938964844,0.0713216438889503,-1761.3189697265625,304.1469421386719,0.7135897278785706,0.1237018257379531,0.1121442839503288,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5152116417884827,0.050000000745058,0.0485659763216972,293.1825256347656,297.1499938964844,293.1499938964844,0.0128984693437814,-542.9376831054688,303.67498779296875,0.5152116417884827,0.050000000745058,0.0358706638216972,293.1119384765625,297.1499938964844,293.1499938964844,0.2598606050014496,-5165.48486328125,304.16522216796875,0.9990000128746032,0.4368391036987304,0.3284336924552917,293.3058166503906,297.1499938964844,293.1499938964844,0.0038860898930579,-1464.2479248046875,296.4207458496094,0.5152116417884827,0.050000000745058,0.2303760796785354,291.1545104980469,291.1499938964844,263.3851928710937,261.5861511230469,281.44317626953125,293.5969543457031,291.152587890625,1.0,0.2112602144479751,0.6807630062103271,0.6807630062103271,1.0,1.0,-0.9065284132957458,0.3649182915687561,0.5416101217269897,0.1344263255596161,0.0,0.0,0.417009025812149,35.61428451538086,40.0,-18.59441375732422,-8838.0576171875,97.22064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,306.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65234375,18000.0,0.0,0.0,0.2011206299066543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327889740467071,0.3327937722206116,-4.783768872584915e-06,0.0,0.0002041118859779,0.0,0.0,15.769234657287598,0.0,0.0,0.0,0.3176375031471252,4.0,0.0,1.0
664320,293.12744140625,297.1499938964844,293.1499938964844,0.0713216438889503,-1761.3189697265625,304.1469421386719,0.7135897278785706,0.1237018257379531,0.1121442839503288,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5152116417884827,0.050000000745058,0.0485659763216972,293.1825256347656,297.1499938964844,293.1499938964844,0.0128984693437814,-542.9376831054688,303.67498779296875,0.5152116417884827,0.050000000745058,0.0358706638216972,293.1119384765625,297.1499938964844,293.1499938964844,0.2598606050014496,-5165.48486328125,304.16522216796875,0.9990000128746032,0.4368391036987304,0.3284336924552917,293.3058166503906,297.1499938964844,293.1499938964844,0.0038860898930579,-1464.2479248046875,296.4207458496094,0.5152116417884827,0.050000000745058,0.2303760796785354,291.1545104980469,291.1499938964844,263.3851928710937,261.5861511230469,281.44317626953125,293.5969543457031,291.152587890625,1.0,0.2112602144479751,0.6807630062103271,0.6807630062103271,1.0,1.0,-0.9065284132957458,0.3649182915687561,0.5416101217269897,0.1344263255596161,0.0,0.0,0.417009025812149,35.61428451538086,40.0,-18.59441375732422,-8838.0576171875,97.22064971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,306.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65234375,18000.0,0.0,0.0,0.2011206299066543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327889740467071,0.3327937722206116,-4.783768872584915e-06,0.0,0.0002041118859779,0.0,0.0,15.769234657287598,0.0,0.0,0.0,0.3176375031471252,4.0,0.0,1.0
664380,293.1263427734375,297.1499938964844,293.1499938964844,0.0719462260603904,-1772.7467041015625,304.146728515625,0.7129019498825073,0.1243802532553672,0.1127738952636718,294.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5136144757270813,0.050000000745058,0.0485854856669902,293.177978515625,297.1499938964844,293.1499938964844,0.0129289757460355,-543.7890625,303.67791748046875,0.5136144757270813,0.050000000745058,0.0358850732445716,293.1111145019531,297.1499938964844,293.1499938964844,0.2625364363193512,-5210.6923828125,304.15643310546875,0.9990000128746032,0.4377854168415069,0.3312391638755798,293.3036804199219,297.1499938964844,293.1499938964844,0.0038607304450124,-1455.70703125,296.37652587890625,0.5136144757270813,0.050000000745058,0.2304686158895492,291.1430358886719,291.1499938964844,263.3637390136719,261.5717163085937,281.4247741699219,293.58709716796875,291.14111328125,1.0,0.2126300930976867,0.6806919574737549,0.6806919574737549,1.0,1.0,-0.9108021855354308,0.3667614459991455,0.5440407395362854,0.135070264339447,0.0,0.0,0.4186798632144928,36.150611877441406,40.0,-19.837202072143555,-8885.689453125,98.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2736511230469,306.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.49609375,18000.0,0.0,0.0,0.2004780769348144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342459499835968,0.3342507183551788,-4.786186309502227e-06,0.0,0.0002034597710007,0.0,0.0,15.857397079467772,0.0,0.0,0.0,0.3179880082607269,4.0,0.0,1.0
664440,293.1260986328125,297.1499938964844,293.1499938964844,0.0721024349331855,-1775.6068115234375,304.14666748046875,0.7125709652900696,0.1245482265949249,0.1129316911101341,294.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.5130942463874817,0.050000000745058,0.048591960221529,293.1768798828125,297.1499938964844,293.1499938964844,0.0129375737160444,-544.0232543945312,303.67877197265625,0.5130942463874817,0.050000000745058,0.0358898565173149,293.1114196777344,297.1499938964844,293.1499938964844,0.2634296119213104,-5225.50634765625,304.1542053222656,0.9990000128746032,0.4379211366176605,0.3321650624275207,293.3031921386719,297.1499938964844,293.1499938964844,0.0038545143324881,-1453.61083984375,296.365478515625,0.5130942463874817,0.050000000745058,0.2304993271827697,291.14019775390625,291.1499938964844,263.3584289550781,261.56817626953125,281.4208374023437,293.5858764648437,291.1383361816406,1.0,0.2130701690912246,0.6806741952896118,0.6806741952896118,1.0,1.0,-0.9121530652046204,0.3673391342163086,0.5448139309883118,0.1352928280830383,0.0,0.0,0.4192807674407959,36.32832336425781,43.0,-19.85977363586425,-8900.115234375,99.46144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2768859863281,306.9238586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.330078125,18000.0,0.0,0.0,0.2003458440303802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3348468840122223,0.3348516523838043,-4.787702437170083e-06,0.0,0.0002033255586866,0.0,0.0,15.895398139953612,0.0,0.0,0.0,0.3181409537792206,4.0,0.0,1.0
664500,293.1255187988281,297.1499938964844,293.1499938964844,0.0724915787577629,-1782.7347412109375,304.1465759277344,0.711483359336853,0.1249641105532646,0.1133256405591964,294.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5116080641746521,0.050000000745058,0.0486107915639877,293.1741638183594,297.1499938964844,293.1499938964844,0.012960648164153,-544.6419067382812,303.68115234375,0.5116080641746521,0.050000000745058,0.035903763025999,293.11309814453125,297.1499938964844,293.1499938964844,0.2660285830497741,-5268.224609375,304.1487121582031,0.9990000128746032,0.4380802810192108,0.3348434865474701,293.3020324707031,297.1499938964844,293.1499938964844,0.0038390881381928,-1448.398681640625,296.3378601074219,0.5116080641746521,0.050000000745058,0.2305886596441269,291.1332702636719,291.1499938964844,263.3453063964844,261.5594177246094,281.4120788574219,293.58477783203125,291.1314697265625,1.0,0.2143286764621734,0.6806297898292542,0.6806297898292542,1.0,1.0,-0.9159865379333496,0.3689714074134826,0.5470151305198669,0.1359519511461258,0.0,0.0,0.4210932850837707,36.84477233886719,43.0,-19.56814384460449,-8940.1708984375,101.04851531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,306.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.591796875,18000.0,0.0,0.0,0.2000824362039566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367536962032318,0.3367584943771362,-4.7930666369211394e-06,0.0,0.0002030582400038,0.0,0.0,16.01795768737793,0.0,0.0,0.0,0.3186361491680145,4.0,0.0,1.0
664560,293.125,297.1499938964844,293.1499938964844,0.0728769898414611,-1789.797607421875,304.146484375,0.710055410861969,0.125373363494873,0.1137174293398857,294.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5098971724510193,0.050000000745058,0.0486331060528755,293.1714782714844,297.1499938964844,293.1499938964844,0.0129857491701841,-545.3011474609375,303.683837890625,0.5098971724510193,0.050000000745058,0.0359202437102794,293.115966796875,297.1499938964844,293.1499938964844,0.2691023349761963,-5318.25146484375,304.14337158203125,0.9990000128746032,0.4379860758781433,0.3379900157451629,293.3009948730469,297.1499938964844,293.1499938964844,0.0038238381966948,-1443.2274169921875,296.3102722167969,0.5098971724510193,0.050000000745058,0.2306945174932479,291.1266174316406,291.1499938964844,263.3323974609375,261.5508117675781,281.4051818847656,293.58624267578125,291.1249389648437,1.0,0.2157913595438003,0.680519700050354,0.680519700050354,1.0,1.0,-0.920406460762024,0.3708299398422241,0.5495765209197998,0.1367327868938446,0.0,0.0,0.4233188927173614,37.456298828125,46.0,-18.84368705749512,-8985.1591796875,102.9175796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,306.93536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.083984375,18000.0,0.0,0.0,0.1999336183071136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392104804515838,0.3392152786254883,-4.800604074262083e-06,0.0,0.0002029072056757,0.0,0.0,16.178455352783203,0.0,0.0,0.0,0.3192863762378692,4.0,0.0,1.0
664620,293.12420654296875,297.1499938964844,293.1499938964844,0.0736298635601997,-1803.5994873046875,304.1464233398437,0.7062952518463135,0.1261684894561767,0.1144901067018508,294.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5059587359428406,0.050000000745058,0.0486872196197509,293.1663513183594,297.1499938964844,293.1499938964844,0.0130409821867942,-546.710693359375,303.690185546875,0.5059587359428406,0.050000000745058,0.0359602160751819,293.1249084472656,297.1499938964844,293.1499938964844,0.27649986743927,-5437.22802734375,304.13330078125,0.9990000128746032,0.4370427131652832,0.3455016016960144,293.2992248535156,297.1499938964844,293.1499938964844,0.0037935092113912,-1432.8570556640625,296.25543212890625,0.5059587359428406,0.050000000745058,0.2309512048959732,291.1146240234375,291.1499938964844,263.30731201171875,261.5342712402344,281.3957824707031,293.5960388183594,291.1131896972656,1.0,0.2192502319812774,0.6802995204925537,0.6802995204925537,1.0,1.0,-0.930769681930542,0.3751673996448517,0.5556023120880127,0.1386633664369583,0.0,0.0,0.428857684135437,38.93797302246094,49.0,-16.64084815979004,-9087.71875,107.4357681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,306.9305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.021484375,18000.0,0.0,0.0,0.2000590562820434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456451594829559,0.3456499576568603,-4.821982656721957e-06,0.0,0.0002030345058301,0.0,0.0,16.607666015625,0.0,0.0,0.0,0.3210271298885345,4.0,0.0,1.0
664680,293.12420654296875,297.1499938964844,293.1499938964844,0.0736298635601997,-1803.5994873046875,304.1464233398437,0.7062952518463135,0.1261684894561767,0.1144901067018508,294.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.5059587359428406,0.050000000745058,0.0486872196197509,293.1663513183594,297.1499938964844,293.1499938964844,0.0130409821867942,-546.710693359375,303.690185546875,0.5059587359428406,0.050000000745058,0.0359602160751819,293.1249084472656,297.1499938964844,293.1499938964844,0.27649986743927,-5437.22802734375,304.13330078125,0.9990000128746032,0.4370427131652832,0.3455016016960144,293.2992248535156,297.1499938964844,293.1499938964844,0.0037935092113912,-1432.8570556640625,296.25543212890625,0.5059587359428406,0.050000000745058,0.2309512048959732,291.1146240234375,291.1499938964844,263.30731201171875,261.5342712402344,281.3957824707031,293.5960388183594,291.1131896972656,1.0,0.2192502319812774,0.6802995204925537,0.6802995204925537,1.0,1.0,-0.930769681930542,0.3751673996448517,0.5556023120880127,0.1386633664369583,0.0,0.0,0.428857684135437,38.93797302246094,49.0,-16.64084815979004,-9087.71875,107.4357681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,306.9305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17956.021484375,18000.0,0.0,0.0,0.2000590562820434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456451594829559,0.3456499576568603,-4.821982656721957e-06,0.0,0.0002030345058301,0.0,0.0,16.607666015625,0.0,0.0,0.0,0.3210271298885345,4.0,0.0,1.0
