time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664740,293.1236877441406,297.1499938964844,293.1499938964844,0.0743543207645416,-1816.885986328125,304.1463928222656,0.7016419172286987,0.1269295215606689,0.1152434572577476,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5015597343444824,0.050000000745058,0.0487525202333927,293.1614685058594,297.1499938964844,293.1499938964844,0.0131021197885274,-548.2212524414062,303.6976928710937,0.5015597343444824,0.050000000745058,0.0360084436833858,293.1375732421875,297.1499938964844,293.1499938964844,0.2853065431118011,-5577.02587890625,304.12420654296875,0.9990000128746032,0.435119479894638,0.3543536067008972,293.2979431152344,297.1499938964844,293.1499938964844,0.0037632889579981,-1422.4073486328125,296.200927734375,0.5015597343444824,0.050000000745058,0.2312609553337097,291.1043701171875,291.1499938964844,263.2833251953125,261.5187072753906,281.3916320800781,293.6141662597656,291.10321044921875,1.0,0.2232994735240936,0.6800793409347534,0.6800793409347534,1.0,1.0,-0.9428055286407472,0.380185604095459,0.5626199245452881,0.1410242319107055,0.0,0.0,0.4356470108032226,40.72406768798828,52.0,-14.105902671813965,-9203.6494140625,112.89622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,306.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9375,18000.0,0.0,0.0,0.2008388638496399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539063036441803,0.3539111316204071,-4.851349785894854e-06,0.0,0.0002038259117398,0.0,0.0,17.173105239868164,0.0,0.0,0.0,0.323318600654602,4.0,0.0,1.0
664800,293.1236877441406,297.1499938964844,293.1499938964844,0.0743543207645416,-1816.885986328125,304.1463928222656,0.7016419172286987,0.1269295215606689,0.1152434572577476,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5015597343444824,0.050000000745058,0.0487525202333927,293.1614685058594,297.1499938964844,293.1499938964844,0.0131021197885274,-548.2212524414062,303.6976928710937,0.5015597343444824,0.050000000745058,0.0360084436833858,293.1375732421875,297.1499938964844,293.1499938964844,0.2853065431118011,-5577.02587890625,304.12420654296875,0.9990000128746032,0.435119479894638,0.3543536067008972,293.2979431152344,297.1499938964844,293.1499938964844,0.0037632889579981,-1422.4073486328125,296.200927734375,0.5015597343444824,0.050000000745058,0.2312609553337097,291.1043701171875,291.1499938964844,263.2833251953125,261.5187072753906,281.3916320800781,293.6141662597656,291.10321044921875,1.0,0.2232994735240936,0.6800793409347534,0.6800793409347534,1.0,1.0,-0.9428055286407472,0.380185604095459,0.5626199245452881,0.1410242319107055,0.0,0.0,0.4356470108032226,40.72406768798828,52.0,-14.105902671813965,-9203.6494140625,112.89622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,306.9100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9375,18000.0,0.0,0.0,0.2008388638496399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3539063036441803,0.3539111316204071,-4.851349785894854e-06,0.0,0.0002038259117398,0.0,0.0,17.173105239868164,0.0,0.0,0.0,0.323318600654602,4.0,0.0,1.0
664860,293.1233825683594,297.1499938964844,293.1499938964844,0.0750450268387794,-1829.552001953125,304.1464538574219,0.696384608745575,0.1276556104421615,0.1159745678305625,294.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.4969104826450348,0.050000000745058,0.048827439546585,293.1568298339844,297.1499938964844,293.1499938964844,0.0131679866462945,-549.7979736328125,303.7062683105469,0.4969104826450348,0.050000000745058,0.0360637791454792,293.1532287597656,297.1499938964844,293.1499938964844,0.295235812664032,-5732.77783203125,304.1163024902344,0.9990000128746032,0.4322620630264282,0.3642446398735046,293.2970275878906,297.1499938964844,293.1499938964844,0.0037329287733882,-1411.770263671875,296.14697265625,0.4969104826450348,0.050000000745058,0.2316163480281829,291.0962219238281,291.1499938964844,263.2607116699219,261.5042724609375,281.3934020996094,293.6400451660156,291.0953674316406,1.0,0.2278104424476623,0.6797511577606201,0.6797511577606201,1.0,1.0,-0.9561368227005004,0.3857061564922333,0.5704306364059448,0.1437101811170578,0.0,0.0,0.4433879852294922,42.77125930786133,55.0,-11.037168502807615,-9329.3466796875,119.19610595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110778808594,306.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.091796875,18000.0,0.0,0.0,0.2023322880268097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637380599975586,0.3637429475784302,-4.888320290774573e-06,0.0,0.0002053415373666,0.0,0.0,17.865310668945312,0.0,0.0,0.0,0.3261139988899231,4.0,0.0,1.0
664920,293.1233825683594,297.1499938964844,293.1499938964844,0.0750450268387794,-1829.552001953125,304.1464538574219,0.696384608745575,0.1276556104421615,0.1159745678305625,294.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0969543457031,0.4969104826450348,0.050000000745058,0.048827439546585,293.1568298339844,297.1499938964844,293.1499938964844,0.0131679866462945,-549.7979736328125,303.7062683105469,0.4969104826450348,0.050000000745058,0.0360637791454792,293.1532287597656,297.1499938964844,293.1499938964844,0.295235812664032,-5732.77783203125,304.1163024902344,0.9990000128746032,0.4322620630264282,0.3642446398735046,293.2970275878906,297.1499938964844,293.1499938964844,0.0037329287733882,-1411.770263671875,296.14697265625,0.4969104826450348,0.050000000745058,0.2316163480281829,291.0962219238281,291.1499938964844,263.2607116699219,261.5042724609375,281.3934020996094,293.6400451660156,291.0953674316406,1.0,0.2278104424476623,0.6797511577606201,0.6797511577606201,1.0,1.0,-0.9561368227005004,0.3857061564922333,0.5704306364059448,0.1437101811170578,0.0,0.0,0.4433879852294922,42.77125930786133,55.0,-11.037168502807615,-9329.3466796875,119.19610595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110778808594,306.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.091796875,18000.0,0.0,0.0,0.2023322880268097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637380599975586,0.3637429475784302,-4.888320290774573e-06,0.0,0.0002053415373666,0.0,0.0,17.865310668945312,0.0,0.0,0.0,0.3261139988899231,4.0,0.0,1.0
664980,293.123291015625,297.1499938964844,293.1499938964844,0.0756991207599639,-1841.5382080078125,304.14654541015625,0.6907505989074707,0.1283479034900665,0.1166827455163002,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.4921341240406036,0.050000000745058,0.0489106774330139,293.1524353027344,297.1499938964844,293.1499938964844,0.0132377156987786,-551.4143676757812,303.7159729003906,0.4921341240406036,0.050000000745058,0.036125261336565,293.1712951660156,297.1499938964844,293.1499938964844,0.3060480952262878,-5900.45654296875,304.10955810546875,0.9990000128746032,0.4285207390785217,0.374928206205368,293.2964782714844,297.1499938964844,293.1499938964844,0.0037023311015218,-1400.8968505859375,296.09381103515625,0.4921341240406036,0.050000000745058,0.2320111989974975,291.0904541015625,291.1499938964844,263.2395935058594,261.4911804199219,281.4004821777344,293.6737670898437,291.0899353027344,1.0,0.2326775789260864,0.6794229745864868,0.6794229745864868,1.0,1.0,-0.9704565405845642,0.3916295170783996,0.5788270235061646,0.1466793119907379,0.0,0.0,0.4517402946949005,45.04362487792969,43.0,-7.797576904296875,-9461.5634765625,126.25223541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725891113281,306.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.197265625,18000.0,0.0,0.0,0.204549640417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747826814651489,0.3747876286506653,-4.9321693040838e-06,0.0,0.0002075918891932,0.0,0.0,18.66779136657715,0.0,0.0,0.0,0.3293376564979553,4.0,0.0,1.0
665040,293.123291015625,297.1499938964844,293.1499938964844,0.0756991207599639,-1841.5382080078125,304.14654541015625,0.6907505989074707,0.1283479034900665,0.1166827455163002,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.4921341240406036,0.050000000745058,0.0489106774330139,293.1524353027344,297.1499938964844,293.1499938964844,0.0132377156987786,-551.4143676757812,303.7159729003906,0.4921341240406036,0.050000000745058,0.036125261336565,293.1712951660156,297.1499938964844,293.1499938964844,0.3060480952262878,-5900.45654296875,304.10955810546875,0.9990000128746032,0.4285207390785217,0.374928206205368,293.2964782714844,297.1499938964844,293.1499938964844,0.0037023311015218,-1400.8968505859375,296.09381103515625,0.4921341240406036,0.050000000745058,0.2320111989974975,291.0904541015625,291.1499938964844,263.2395935058594,261.4911804199219,281.4004821777344,293.6737670898437,291.0899353027344,1.0,0.2326775789260864,0.6794229745864868,0.6794229745864868,1.0,1.0,-0.9704565405845642,0.3916295170783996,0.5788270235061646,0.1466793119907379,0.0,0.0,0.4517402946949005,45.04362487792969,43.0,-7.797576904296875,-9461.5634765625,126.25223541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725891113281,306.8345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.197265625,18000.0,0.0,0.0,0.204549640417099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747826814651489,0.3747876286506653,-4.9321693040838e-06,0.0,0.0002075918891932,0.0,0.0,18.66779136657715,0.0,0.0,0.0,0.3293376564979553,4.0,0.0,1.0
665100,293.1232604980469,297.1499938964844,293.1499938964844,0.075977474451065,-1846.606689453125,304.14666748046875,0.6907506585121155,0.1286972165107727,0.116999514400959,294.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4916891753673553,0.050000000745058,0.0489187203347682,293.15020751953125,297.1499938964844,293.1499938964844,0.0132560990750789,-551.7745971679688,303.7215270996094,0.4916891753673553,0.050000000745058,0.0361311994493007,293.1794128417969,297.1499938964844,293.1499938964844,0.3074176609516144,-5919.11962890625,304.11456298828125,0.9990000128746032,0.4266501367092132,0.375946044921875,293.2962341308594,297.1499938964844,293.1499938964844,0.0036845002323389,-1394.38525390625,296.0684509277344,0.4916891753673553,0.050000000745058,0.2320493459701538,291.0895690917969,291.1499938964844,263.22967529296875,261.4851989746094,281.40478515625,293.6874694824219,291.09039306640625,1.0,0.2328062653541565,0.6792588829994202,0.6792588829994202,1.0,1.0,-0.972126305103302,0.3922787308692932,0.5798476338386536,0.1470260918140411,0.0,0.0,0.4558804929256439,45.26752471923828,43.0,0.5769457221031189,-9502.58984375,127.01803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004455566406,306.8271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17917.779296875,18000.0,0.0,0.0,0.205898568034172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806024491786957,0.3806074261665344,-4.956345037498977e-06,0.0,0.0002089608606183,0.0,0.0,19.10185813903809,0.0,0.0,0.0,0.3310685157775879,4.0,0.0,1.0
665160,293.1231384277344,297.1499938964844,293.1499938964844,0.0761760249733924,-1850.0755615234373,304.1469116210937,0.6928844451904297,0.129058375954628,0.1173015609383583,294.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.4926874041557312,0.050000000745058,0.0489007048308849,293.1479187011719,297.1499938964844,293.1499938964844,0.0132520711049437,-551.4566040039062,303.7279968261719,0.4926874041557312,0.050000000745058,0.0361178927123546,293.1836242675781,297.1499938964844,293.1499938964844,0.3053615093231201,-5883.6787109375,304.1247863769531,0.9990000128746032,0.4254471063613891,0.3736671805381775,293.2959289550781,297.1499938964844,293.1499938964844,0.0036638956516981,-1386.3424072265625,296.0488586425781,0.4926874041557312,0.050000000745058,0.2319638878107071,291.0977783203125,291.1499938964844,263.2202453613281,261.4796142578125,281.40338134765625,293.6881408691406,291.1012268066406,1.0,0.2316808402538299,0.679068922996521,0.679068922996521,1.0,1.0,-0.9696159362792968,0.3911850750446319,0.5784308314323425,0.1464212089776992,0.0,0.0,0.4585946798324585,44.78201675415039,31.0,18.479473114013672,-9518.8466796875,125.62069702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7340393066406,306.82928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.869140625,18000.0,0.0,0.0,0.2073302268981933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856350779533386,0.3856400549411773,-4.980347966920817e-06,0.0,0.0002104138256981,0.0,0.0,19.49236297607422,0.0,0.0,0.0,0.3325932323932647,4.0,0.0,1.0
665220,293.12274169921875,297.1499938964844,293.1499938964844,0.0764403492212295,-1854.3653564453125,304.1474914550781,0.7022678256034851,0.1298201382160186,0.1178836151957511,294.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4981482625007629,0.050000000745058,0.0488068498671054,293.1430358886719,297.1499938964844,293.1499938964844,0.0132023179903626,-549.5750122070312,303.7434997558594,0.4981482625007629,0.050000000745058,0.0360485725104808,293.1790466308594,297.1499938964844,293.1499938964844,0.2934346199035644,-5690.2998046875,304.1532592773437,0.9990000128746032,0.4254869222640991,0.3615588247776031,293.29510498046875,297.1499938964844,293.1499938964844,0.0036153676919639,-1366.735107421875,296.02178955078125,0.4981482625007629,0.050000000745058,0.2315186858177185,291.13201904296875,291.1499938964844,263.2027893066406,261.4696960449219,281.38006591796875,293.6472473144531,291.13677978515625,1.0,0.226120263338089,0.6786891222000122,0.6786891222000122,1.0,1.0,-0.9550557136535645,0.3850255608558655,0.570030152797699,0.1431171298027038,0.0,0.0,0.4588117599487304,42.2363510131836,34.0,43.32637786865234,-9459.3583984375,118.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6427917480469,306.8273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.115234375,18000.0,0.0,0.0,0.2101122438907623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889175951480865,0.3889226019382477,-5.007570507586934e-06,0.0,0.0002132372173946,0.0,0.0,19.790170669555664,0.0,0.0,0.0,0.333751231431961,4.0,0.0,1.0
665280,293.12274169921875,297.1499938964844,293.1499938964844,0.0764403492212295,-1854.3653564453125,304.1474914550781,0.7022678256034851,0.1298201382160186,0.1178836151957511,294.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.4981482625007629,0.050000000745058,0.0488068498671054,293.1430358886719,297.1499938964844,293.1499938964844,0.0132023179903626,-549.5750122070312,303.7434997558594,0.4981482625007629,0.050000000745058,0.0360485725104808,293.1790466308594,297.1499938964844,293.1499938964844,0.2934346199035644,-5690.2998046875,304.1532592773437,0.9990000128746032,0.4254869222640991,0.3615588247776031,293.29510498046875,297.1499938964844,293.1499938964844,0.0036153676919639,-1366.735107421875,296.02178955078125,0.4981482625007629,0.050000000745058,0.2315186858177185,291.13201904296875,291.1499938964844,263.2027893066406,261.4696960449219,281.38006591796875,293.6472473144531,291.13677978515625,1.0,0.226120263338089,0.6786891222000122,0.6786891222000122,1.0,1.0,-0.9550557136535645,0.3850255608558655,0.570030152797699,0.1431171298027038,0.0,0.0,0.4588117599487304,42.2363510131836,34.0,43.32637786865234,-9459.3583984375,118.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6427917480469,306.8273620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.115234375,18000.0,0.0,0.0,0.2101122438907623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889175951480865,0.3889226019382477,-5.007570507586934e-06,0.0,0.0002132372173946,0.0,0.0,19.790170669555664,0.0,0.0,0.0,0.333751231431961,4.0,0.0,1.0
665340,293.1222229003906,297.1499938964844,293.1499938964844,0.0768091008067131,-1860.71826171875,304.147705078125,0.7092320919036865,0.1306113004684448,0.1185324117541313,294.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5019790530204773,0.050000000745058,0.0487460270524024,293.1379089355469,297.1499938964844,293.1499938964844,0.0131823886185884,-548.4866333007812,303.7610778808594,0.5019790530204773,0.050000000745058,0.0360036492347717,293.1647033691406,297.1499938964844,293.1499938964844,0.2850466072559356,-5556.76416015625,304.1656494140625,0.9990000128746032,0.4276582598686218,0.3534882664680481,293.29376220703125,297.1499938964844,293.1499938964844,0.0035703149624168,-1348.8116455078125,295.9930419921875,0.5019790530204773,0.050000000745058,0.2312301695346832,291.1605834960937,291.1499938964844,263.1875,261.461669921875,281.3419189453125,293.5831298828125,291.1620483398437,1.0,0.222965806722641,0.6783092617988586,0.6783092617988586,1.0,1.0,-0.945669949054718,0.3810584843158722,0.5646114349365234,0.1408826261758804,0.0,0.0,0.455187976360321,40.58640670776367,37.0,30.62659072875977,-9385.677734375,113.30767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62890625,306.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.177734375,18000.0,0.0,0.0,0.2123317122459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849736154079437,0.3849786221981048,-5.000354576623067e-06,0.0,0.0002154896938009,0.0,0.0,19.52161407470703,0.0,0.0,0.0,0.3327300548553467,4.0,0.0,1.0
665400,293.1222229003906,297.1499938964844,293.1499938964844,0.0768091008067131,-1860.71826171875,304.147705078125,0.7092320919036865,0.1306113004684448,0.1185324117541313,294.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5019790530204773,0.050000000745058,0.0487460270524024,293.1379089355469,297.1499938964844,293.1499938964844,0.0131823886185884,-548.4866333007812,303.7610778808594,0.5019790530204773,0.050000000745058,0.0360036492347717,293.1647033691406,297.1499938964844,293.1499938964844,0.2850466072559356,-5556.76416015625,304.1656494140625,0.9990000128746032,0.4276582598686218,0.3534882664680481,293.29376220703125,297.1499938964844,293.1499938964844,0.0035703149624168,-1348.8116455078125,295.9930419921875,0.5019790530204773,0.050000000745058,0.2312301695346832,291.1605834960937,291.1499938964844,263.1875,261.461669921875,281.3419189453125,293.5831298828125,291.1620483398437,1.0,0.222965806722641,0.6783092617988586,0.6783092617988586,1.0,1.0,-0.945669949054718,0.3810584843158722,0.5646114349365234,0.1408826261758804,0.0,0.0,0.455187976360321,40.58640670776367,37.0,30.62659072875977,-9385.677734375,113.30767059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62890625,306.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.177734375,18000.0,0.0,0.0,0.2123317122459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849736154079437,0.3849786221981048,-5.000354576623067e-06,0.0,0.0002154896938009,0.0,0.0,19.52161407470703,0.0,0.0,0.0,0.3327300548553467,4.0,0.0,1.0
665460,293.12164306640625,297.1499938964844,293.1499938964844,0.0773883312940597,-1871.299560546875,304.1474914550781,0.7131059169769287,0.1314321607351303,0.1192368939518928,294.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5037315487861633,0.050000000745058,0.0487195812165737,293.1325378417969,297.1499938964844,293.1499938964844,0.0132134286686778,-548.90087890625,303.7802124023437,0.5037315487861633,0.050000000745058,0.0359841175377368,293.1531982421875,297.1499938964844,293.1499938964844,0.2813553512096405,-5499.6123046875,304.1663818359375,0.9990000128746032,0.4296287894248962,0.3499210774898529,293.2919616699219,297.1499938964844,293.1499938964844,0.0035333733540028,-1335.063720703125,295.95068359375,0.5037315487861633,0.050000000745058,0.2311047166585922,291.1644592285156,291.1499938964844,263.1745300292969,261.4556579589844,281.3109741210937,293.5368957519531,291.16436767578125,1.0,0.2215963006019592,0.6782245635986328,0.6782245635986328,1.0,1.0,-0.9420267343521118,0.3795451819896698,0.5624815821647644,0.1399977952241897,0.0,0.0,0.4528632462024688,39.87369537353516,40.0,8.881047248840332,-9355.8798828125,111.36157989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67352294921875,306.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.06640625,18000.0,0.0,0.0,0.2138949185609817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811586201190948,0.3811635971069336,-4.983016424375819e-06,0.0,0.000217076158151,0.0,0.0,19.227787017822266,0.0,0.0,0.0,0.3315866887569427,4.0,0.0,1.0
665520,293.12164306640625,297.1499938964844,293.1499938964844,0.0773883312940597,-1871.299560546875,304.1474914550781,0.7131059169769287,0.1314321607351303,0.1192368939518928,294.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5037315487861633,0.050000000745058,0.0487195812165737,293.1325378417969,297.1499938964844,293.1499938964844,0.0132134286686778,-548.90087890625,303.7802124023437,0.5037315487861633,0.050000000745058,0.0359841175377368,293.1531982421875,297.1499938964844,293.1499938964844,0.2813553512096405,-5499.6123046875,304.1663818359375,0.9990000128746032,0.4296287894248962,0.3499210774898529,293.2919616699219,297.1499938964844,293.1499938964844,0.0035333733540028,-1335.063720703125,295.95068359375,0.5037315487861633,0.050000000745058,0.2311047166585922,291.1644592285156,291.1499938964844,263.1745300292969,261.4556579589844,281.3109741210937,293.5368957519531,291.16436767578125,1.0,0.2215963006019592,0.6782245635986328,0.6782245635986328,1.0,1.0,-0.9420267343521118,0.3795451819896698,0.5624815821647644,0.1399977952241897,0.0,0.0,0.4528632462024688,39.87369537353516,40.0,8.881047248840332,-9355.8798828125,111.36157989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67352294921875,306.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.06640625,18000.0,0.0,0.0,0.2138949185609817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811586201190948,0.3811635971069336,-4.983016424375819e-06,0.0,0.000217076158151,0.0,0.0,19.227787017822266,0.0,0.0,0.0,0.3315866887569427,4.0,0.0,1.0
665580,293.1210327148437,297.1499938964844,293.1499938964844,0.0780509412288665,-1883.5159912109373,304.147216796875,0.7147259712219238,0.1322773694992065,0.1199899837374687,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.5038338303565979,0.050000000745058,0.0487180612981319,293.12701416015625,297.1499938964844,293.1499938964844,0.0132692363113164,-549.951904296875,303.80145263671875,0.5038338303565979,0.050000000745058,0.035982996225357,293.1466369628906,297.1499938964844,293.1499938964844,0.2809712290763855,-5495.53662109375,304.1614685058594,0.9990000128746032,0.4308855533599853,0.3497153222560882,293.2899475097656,297.1499938964844,293.1499938964844,0.0035005523823201,-1323.119873046875,295.90533447265625,0.5038338303565979,0.050000000745058,0.2310975193977356,291.1617431640625,291.1499938964844,263.1640930175781,261.451904296875,281.2903747558594,293.50946044921875,291.1611022949219,1.0,0.2217001467943191,0.678139865398407,0.678139865398407,1.0,1.0,-0.9426705837249756,0.3798129260540008,0.5628576874732971,0.1400554925203323,0.0,0.0,0.4514326453208923,39.8413314819336,43.0,-2.5558836460113525,-9364.8994140625,111.45086669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7468566894531,306.8393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.482421875,18000.0,0.0,0.0,0.2149249911308288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787663578987121,0.3787713348865509,-4.97074597660685e-06,0.0,0.0002181215531891,0.0,0.0,19.03996658325196,0.0,0.0,0.0,0.3308393955230713,4.0,0.0,1.0
665640,293.1210327148437,297.1499938964844,293.1499938964844,0.0780509412288665,-1883.5159912109373,304.147216796875,0.7147259712219238,0.1322773694992065,0.1199899837374687,294.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.5038338303565979,0.050000000745058,0.0487180612981319,293.12701416015625,297.1499938964844,293.1499938964844,0.0132692363113164,-549.951904296875,303.80145263671875,0.5038338303565979,0.050000000745058,0.035982996225357,293.1466369628906,297.1499938964844,293.1499938964844,0.2809712290763855,-5495.53662109375,304.1614685058594,0.9990000128746032,0.4308855533599853,0.3497153222560882,293.2899475097656,297.1499938964844,293.1499938964844,0.0035005523823201,-1323.119873046875,295.90533447265625,0.5038338303565979,0.050000000745058,0.2310975193977356,291.1617431640625,291.1499938964844,263.1640930175781,261.451904296875,281.2903747558594,293.50946044921875,291.1611022949219,1.0,0.2217001467943191,0.678139865398407,0.678139865398407,1.0,1.0,-0.9426705837249756,0.3798129260540008,0.5628576874732971,0.1400554925203323,0.0,0.0,0.4514326453208923,39.8413314819336,43.0,-2.5558836460113525,-9364.8994140625,111.45086669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7468566894531,306.8393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.482421875,18000.0,0.0,0.0,0.2149249911308288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787663578987121,0.3787713348865509,-4.97074597660685e-06,0.0,0.0002181215531891,0.0,0.0,19.03996658325196,0.0,0.0,0.0,0.3308393955230713,4.0,0.0,1.0
665700,293.1207275390625,297.1499938964844,293.1499938964844,0.078403502702713,-1890.0435791015625,304.1470947265625,0.7148379683494568,0.1327032893896103,0.1203786805272102,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5033553242683411,0.050000000745058,0.0487251840531826,293.1242370605469,297.1499938964844,293.1499938964844,0.013304641470313,-550.663330078125,303.812744140625,0.5033553242683411,0.050000000745058,0.0359882563352584,293.1453552246094,297.1499938964844,293.1499938964844,0.2818456292152405,-5510.42822265625,304.15777587890625,0.9990000128746032,0.4311814606189728,0.3506801426410675,293.2889404296875,297.1499938964844,293.1499938964844,0.0034851292148232,-1317.58203125,295.8819274902344,0.5033553242683411,0.050000000745058,0.231131300330162,291.1588134765625,291.1499938964844,263.1598815917969,261.4508972167969,281.28375244140625,293.5020446777344,291.1579284667969,1.0,0.222219243645668,0.6780975461006165,0.6780975461006165,1.0,1.0,-0.9443499445915222,0.380508542060852,0.5638414025306702,0.1403860449790954,0.0,0.0,0.4511370956897735,40.04032897949219,43.0,-6.242268562316895,-9380.6640625,112.13898468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872009277344,306.85894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.349609375,18000.0,0.0,0.0,0.2152870148420334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780875504016876,0.3780925273895263,-4.9666678023641e-06,0.0,0.0002184889599448,0.0,0.0,18.98481178283692,0.0,0.0,0.0,0.3306204676628113,4.0,0.0,1.0
665760,293.1204528808594,297.1499938964844,293.1499938964844,0.078764259815216,-1896.7342529296875,304.14697265625,0.7145479917526245,0.1331282407045364,0.120771899819374,294.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5025770664215088,0.050000000745058,0.0487369038164615,293.1214904785156,297.1499938964844,293.1499938964844,0.0133441025391221,-551.4701538085938,303.824462890625,0.5025770664215088,0.050000000745058,0.0359969101846218,293.1453552246094,297.1499938964844,293.1499938964844,0.2833413779735565,-5535.078125,304.1536560058594,0.9990000128746032,0.4312404990196228,0.3522619903087616,293.2879943847656,297.1499938964844,293.1499938964844,0.0034702320117503,-1312.2633056640625,295.858154296875,0.5025770664215088,0.050000000745058,0.2311868965625763,291.1552124023437,291.1499938964844,263.1564025878906,261.4505310058594,281.2796936035156,293.49835205078125,291.1542663574219,1.0,0.2230082154273986,0.678000271320343,0.678000271320343,1.0,1.0,-0.9468111395835876,0.3815143406391144,0.5652967691421509,0.1408804953098297,0.0,0.0,0.4511476755142212,40.364837646484375,46.0,-8.665682792663574,-9403.0625,113.2040786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82684326171875,306.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.60546875,18000.0,0.0,0.0,0.2155757993459701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778246939182281,0.3778296411037445,-4.96424127049977e-06,0.0,0.0002187820355175,0.0,0.0,18.960573196411133,0.0,0.0,0.0,0.3305236995220184,4.0,0.0,1.0
665820,293.1199951171875,297.1499938964844,293.1499938964844,0.0794935673475265,-1910.2772216796875,304.1467590332031,0.7129073143005371,0.1339666694402694,0.121562585234642,294.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.500268816947937,0.050000000745058,0.0487726628780365,293.1161193847656,297.1499938964844,293.1499938964844,0.0134326703846454,-553.2924194335938,303.8489685058594,0.500268816947937,0.050000000745058,0.0360233224928379,293.1490173339844,297.1499938964844,293.1499938964844,0.2879695892333984,-5609.767578125,304.14471435546875,0.9990000128746032,0.4306248426437378,0.3570452034473419,293.28619384765625,297.1499938964844,293.1499938964844,0.0034414385445415,-1302.007568359375,295.810302734375,0.500268816947937,0.050000000745058,0.2313565164804458,291.1474304199219,291.1499938964844,263.1516418457031,261.45172119140625,281.27801513671875,293.5009765625,291.1464233398437,1.0,0.2252947390079498,0.6778057217597961,0.6778057217597961,1.0,1.0,-0.9537783861160278,0.3843678534030914,0.5694105625152588,0.1423377841711044,0.0,0.0,0.452008992433548,41.3499870300293,49.0,-10.792795181274414,-9464.392578125,116.35237884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968811035156,306.92156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.2160222381353378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785043060779571,0.3785092830657959,-4.964579147781478e-06,0.0,0.0002192351093981,0.0,0.0,19.002906799316406,0.0,0.0,0.0,0.3306901454925537,4.0,0.0,1.0
665880,293.1199951171875,297.1499938964844,293.1499938964844,0.0794935673475265,-1910.2772216796875,304.1467590332031,0.7129073143005371,0.1339666694402694,0.121562585234642,294.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.500268816947937,0.050000000745058,0.0487726628780365,293.1161193847656,297.1499938964844,293.1499938964844,0.0134326703846454,-553.2924194335938,303.8489685058594,0.500268816947937,0.050000000745058,0.0360233224928379,293.1490173339844,297.1499938964844,293.1499938964844,0.2879695892333984,-5609.767578125,304.14471435546875,0.9990000128746032,0.4306248426437378,0.3570452034473419,293.28619384765625,297.1499938964844,293.1499938964844,0.0034414385445415,-1302.007568359375,295.810302734375,0.500268816947937,0.050000000745058,0.2313565164804458,291.1474304199219,291.1499938964844,263.1516418457031,261.45172119140625,281.27801513671875,293.5009765625,291.1464233398437,1.0,0.2252947390079498,0.6778057217597961,0.6778057217597961,1.0,1.0,-0.9537783861160278,0.3843678534030914,0.5694105625152588,0.1423377841711044,0.0,0.0,0.452008992433548,41.3499870300293,49.0,-10.792795181274414,-9464.392578125,116.35237884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968811035156,306.92156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.2160222381353378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785043060779571,0.3785092830657959,-4.964579147781478e-06,0.0,0.0002192351093981,0.0,0.0,19.002906799316406,0.0,0.0,0.0,0.3306901454925537,4.0,0.0,1.0
665940,293.1197509765625,297.1499938964844,293.1499938964844,0.0802186354994773,-1923.7574462890625,304.1466369628906,0.7100585699081421,0.1347793638706207,0.1223463788628578,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.4971911311149597,0.050000000745058,0.0488227009773254,293.11102294921875,297.1499938964844,293.1499938964844,0.0135320331901311,-555.3353271484375,303.8746337890625,0.4971911311149597,0.050000000745058,0.0360602810978889,293.15704345703125,297.1499938964844,293.1499938964844,0.2944570779800415,-5712.80615234375,304.1356811523437,0.9990000128746032,0.4290293455123901,0.3636322021484375,293.2846984863281,297.1499938964844,293.1499938964844,0.0034135286696255,-1292.068115234375,295.7620849609375,0.4971911311149597,0.050000000745058,0.2315938621759414,291.1394958496094,291.1499938964844,263.1499938964844,261.4556884765625,281.2839660644531,293.5154113769531,291.1385192871094,1.0,0.2283717542886734,0.677611231803894,0.677611231803894,1.0,1.0,-0.9630135893821716,0.3881576061248779,0.5748559832572937,0.1443275511264801,0.0,0.0,0.4539452195167541,42.72409057617188,52.0,-11.157231330871582,-9542.5830078125,120.6976089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,306.9557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.23828125,18000.0,0.0,0.0,0.2164341807365417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806996047496795,0.3807045817375183,-4.971569069311954e-06,0.0,0.0002196531859226,0.0,0.0,19.16029357910156,0.0,0.0,0.0,0.3313150107860565,4.0,0.0,1.0
666000,293.1197509765625,297.1499938964844,293.1499938964844,0.0802186354994773,-1923.7574462890625,304.1466369628906,0.7100585699081421,0.1347793638706207,0.1223463788628578,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.4971911311149597,0.050000000745058,0.0488227009773254,293.11102294921875,297.1499938964844,293.1499938964844,0.0135320331901311,-555.3353271484375,303.8746337890625,0.4971911311149597,0.050000000745058,0.0360602810978889,293.15704345703125,297.1499938964844,293.1499938964844,0.2944570779800415,-5712.80615234375,304.1356811523437,0.9990000128746032,0.4290293455123901,0.3636322021484375,293.2846984863281,297.1499938964844,293.1499938964844,0.0034135286696255,-1292.068115234375,295.7620849609375,0.4971911311149597,0.050000000745058,0.2315938621759414,291.1394958496094,291.1499938964844,263.1499938964844,261.4556884765625,281.2839660644531,293.5154113769531,291.1385192871094,1.0,0.2283717542886734,0.677611231803894,0.677611231803894,1.0,1.0,-0.9630135893821716,0.3881576061248779,0.5748559832572937,0.1443275511264801,0.0,0.0,0.4539452195167541,42.72409057617188,52.0,-11.157231330871582,-9542.5830078125,120.6976089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,306.9557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.23828125,18000.0,0.0,0.0,0.2164341807365417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806996047496795,0.3807045817375183,-4.971569069311954e-06,0.0,0.0002196531859226,0.0,0.0,19.16029357910156,0.0,0.0,0.0,0.3313150107860565,4.0,0.0,1.0
666060,293.1192626953125,297.1499938964844,293.1499938964844,0.0809652283787727,-1937.650146484375,304.1465148925781,0.7063143849372864,0.1356441229581833,0.1231595203280448,294.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4935841858386993,0.050000000745058,0.0488847196102142,293.105712890625,297.1499938964844,293.1499938964844,0.0136446189135313,-557.6175537109375,303.90264892578125,0.4935841858386993,0.050000000745058,0.0361060872673988,293.1683044433594,297.1499938964844,293.1499938964844,0.3024446666240692,-5838.115234375,304.1271667480469,0.9990000128746032,0.4265727698802948,0.3716350495815277,293.2830505371094,297.1499938964844,293.1499938964844,0.0033873748034238,-1282.74267578125,295.7150573730469,0.4935841858386993,0.050000000745058,0.2318880707025528,291.1319274902344,291.1499938964844,263.1499938964844,261.4610900878906,281.29693603515625,293.5401611328125,291.1310729980469,1.0,0.2320781648159027,0.6773036122322083,0.6773036122322083,1.0,1.0,-0.9740766286849976,0.392678290605545,0.5813983082771301,0.1467234045267105,0.0,0.0,0.4568640887737274,44.42457580566406,40.0,-10.552498817443848,-9633.2353515625,126.08675384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,306.97857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.806640625,18000.0,0.0,0.0,0.2169621735811233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843301832675934,0.3843351602554321,-4.985012765246211e-06,0.0,0.0002201890310971,0.0,0.0,19.42862892150879,0.0,0.0,0.0,0.3323790431022644,4.0,0.0,1.0
666120,293.1192626953125,297.1499938964844,293.1499938964844,0.0809652283787727,-1937.650146484375,304.1465148925781,0.7063143849372864,0.1356441229581833,0.1231595203280448,294.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4935841858386993,0.050000000745058,0.0488847196102142,293.105712890625,297.1499938964844,293.1499938964844,0.0136446189135313,-557.6175537109375,303.90264892578125,0.4935841858386993,0.050000000745058,0.0361060872673988,293.1683044433594,297.1499938964844,293.1499938964844,0.3024446666240692,-5838.115234375,304.1271667480469,0.9990000128746032,0.4265727698802948,0.3716350495815277,293.2830505371094,297.1499938964844,293.1499938964844,0.0033873748034238,-1282.74267578125,295.7150573730469,0.4935841858386993,0.050000000745058,0.2318880707025528,291.1319274902344,291.1499938964844,263.1499938964844,261.4610900878906,281.29693603515625,293.5401611328125,291.1310729980469,1.0,0.2320781648159027,0.6773036122322083,0.6773036122322083,1.0,1.0,-0.9740766286849976,0.392678290605545,0.5813983082771301,0.1467234045267105,0.0,0.0,0.4568640887737274,44.42457580566406,40.0,-10.552498817443848,-9633.2353515625,126.08675384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,306.97857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.806640625,18000.0,0.0,0.0,0.2169621735811233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843301832675934,0.3843351602554321,-4.985012765246211e-06,0.0,0.0002201890310971,0.0,0.0,19.42862892150879,0.0,0.0,0.0,0.3323790431022644,4.0,0.0,1.0
666180,293.1181945800781,297.1499938964844,293.1499938964844,0.0816394686698913,-1950.022705078125,304.1465759277344,0.710291862487793,0.1366381049156189,0.1239958181977272,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4951249361038208,0.050000000745058,0.0488577671349048,293.09967041015625,297.1499938964844,293.1499938964844,0.0137090785428881,-558.5214233398438,303.93487548828125,0.4951249361038208,0.050000000745058,0.0360861793160438,293.1743469238281,297.1499938964844,293.1499938964844,0.2994858026504516,-5787.634765625,304.14031982421875,0.9990000128746032,0.4248558282852173,0.3681815862655639,293.2807006835937,297.1499938964844,293.1499938964844,0.0033566001802682,-1271.0653076171875,295.67779541015625,0.4951249361038208,0.050000000745058,0.2317602038383484,291.1356201171875,291.1499938964844,263.1499938964844,261.4664306640625,281.3044128417969,293.546875,291.13848876953125,1.0,0.2301552593708038,0.6769959926605225,0.6769959926605225,1.0,1.0,-0.9707332253456116,0.3911865651607513,0.5795466899871826,0.1459633857011795,0.0,0.0,0.4589017033576965,43.70436096191406,28.0,13.23732852935791,-9654.0107421875,124.10552978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,307.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.130859375,18000.0,0.0,0.0,0.217620849609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882750272750854,0.3882800340652466,-5.003140358894598e-06,0.0,0.000220857487875,0.0,0.0,19.73483657836914,0.0,0.0,0.0,0.3335556983947754,4.0,0.0,1.0
666240,293.1181945800781,297.1499938964844,293.1499938964844,0.0816394686698913,-1950.022705078125,304.1465759277344,0.710291862487793,0.1366381049156189,0.1239958181977272,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.4951249361038208,0.050000000745058,0.0488577671349048,293.09967041015625,297.1499938964844,293.1499938964844,0.0137090785428881,-558.5214233398438,303.93487548828125,0.4951249361038208,0.050000000745058,0.0360861793160438,293.1743469238281,297.1499938964844,293.1499938964844,0.2994858026504516,-5787.634765625,304.14031982421875,0.9990000128746032,0.4248558282852173,0.3681815862655639,293.2807006835937,297.1499938964844,293.1499938964844,0.0033566001802682,-1271.0653076171875,295.67779541015625,0.4951249361038208,0.050000000745058,0.2317602038383484,291.1356201171875,291.1499938964844,263.1499938964844,261.4664306640625,281.3044128417969,293.546875,291.13848876953125,1.0,0.2301552593708038,0.6769959926605225,0.6769959926605225,1.0,1.0,-0.9707332253456116,0.3911865651607513,0.5795466899871826,0.1459633857011795,0.0,0.0,0.4589017033576965,43.70436096191406,28.0,13.23732852935791,-9654.0107421875,124.10552978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97479248046875,307.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.130859375,18000.0,0.0,0.0,0.217620849609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882750272750854,0.3882800340652466,-5.003140358894598e-06,0.0,0.000220857487875,0.0,0.0,19.73483657836914,0.0,0.0,0.0,0.3335556983947754,4.0,0.0,1.0
666300,293.11749267578125,297.1499938964844,293.1499938964844,0.0819038823246955,-1954.6990966796875,304.1466979980469,0.7149254679679871,0.1371793150901794,0.1244258731603622,294.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.4977888464927673,0.050000000745058,0.0488127321004867,293.0963439941406,297.1499938964844,293.1499938964844,0.013715049251914,-558.192138671875,303.95281982421875,0.4977888464927673,0.050000000745058,0.0360529199242591,293.171142578125,297.1499938964844,293.1499938964844,0.2937409281730652,-5694.98828125,304.1525573730469,0.9990000128746032,0.4251725375652313,0.3623345792293548,293.2792358398437,297.1499938964844,293.1499938964844,0.003338063834235,-1263.5174560546875,295.6678466796875,0.4977888464927673,0.050000000745058,0.2315465956926345,291.1491394042969,291.1499938964844,263.1499938964844,261.4691162109375,281.2981872558594,293.5303955078125,291.15301513671875,1.0,0.2274903208017349,0.676842212677002,0.676842212677002,1.0,1.0,-0.9638833999633788,0.3882972002029419,0.575586199760437,0.1444075852632522,0.0,0.0,0.4576230049133301,42.48404693603516,28.0,27.49601554870605,-9621.578125,120.50372314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825439453125,307.0533142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.57421875,18000.0,0.0,0.0,0.2178871482610702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878860175609588,0.38789102435112,-5.006719220546074e-06,0.0,0.0002211277460446,0.0,0.0,19.7233943939209,0.0,0.0,0.0,0.3334956467151642,4.0,0.0,1.0
666360,293.1166687011719,297.1499938964844,293.1499938964844,0.0821630358695983,-1959.25830078125,304.1468200683594,0.7209609746932983,0.1377502530813217,0.1248662620782852,294.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.501643180847168,0.050000000745058,0.0487511418759822,293.09283447265625,297.1499938964844,293.1499938964844,0.0137132816016674,-557.6442260742188,303.9718017578125,0.501643180847168,0.050000000745058,0.0360074266791343,293.1635131835937,297.1499938964844,293.1499938964844,0.2857054769992828,-5566.1787109375,304.16668701171875,0.9990000128746032,0.4263991713523865,0.3541806638240814,293.2775573730469,297.1499938964844,293.1499938964844,0.0033185128122568,-1255.512939453125,295.6601867675781,0.501643180847168,0.050000000745058,0.2312544286251068,291.164794921875,291.1499938964844,263.1499938964844,261.4717712402344,281.28485107421875,293.50067138671875,291.1688232421875,1.0,0.2238243967294693,0.67671799659729,0.67671799659729,1.0,1.0,-0.9541481137275696,0.384223997592926,0.5699241757392883,0.1422162652015686,0.0,0.0,0.4550663232803345,40.81131362915039,31.0,36.13569641113281,-9561.2744140625,115.56028747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008850097656,307.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.400390625,18000.0,0.0,0.0,0.2180221080780029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854643106460571,0.3854693174362182,-5.002106718166033e-06,0.0,0.0002212647232227,0.0,0.0,19.55791282653809,0.0,0.0,0.0,0.3328472077846527,4.0,0.0,1.0
666420,293.1149597167969,297.1499938964844,293.1499938964844,0.0828443095088005,-1971.5914306640625,304.146728515625,0.7289615869522095,0.1389450281858444,0.1258556842803955,294.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.5064644813537598,0.050000000745058,0.0486799664795398,293.08551025390625,297.1499938964844,293.1499938964844,0.0137553000822663,-557.697998046875,304.01220703125,0.5064644813537598,0.050000000745058,0.0359548553824424,293.14288330078125,297.1499938964844,293.1499938964844,0.27581986784935,-5409.681640625,304.1770935058594,0.9990000128746032,0.4302397966384887,0.3445149958133697,293.2736511230469,297.1499938964844,293.1499938964844,0.0032849577255547,-1242.073486328125,295.6415710449219,0.5064644813537598,0.050000000745058,0.2309167981147766,291.18719482421875,291.1499938964844,263.1499938964844,261.4770812988281,281.25164794921875,293.4351501464844,291.1877746582031,1.0,0.2200395464897155,0.6764696836471558,0.6764696836471558,1.0,1.0,-0.9431760311126708,0.3796344697475433,0.56354159116745,0.139673575758934,0.0,0.0,0.4482891261577606,38.88114547729492,34.0,21.81233024597168,-9457.2197265625,110.02092742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732116699219,307.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.35546875,18000.0,0.0,0.0,0.2177639007568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767311871051788,0.3767361640930176,-4.972167516825721e-06,0.0,0.0002210026868851,0.0,0.0,18.92147445678711,0.0,0.0,0.0,0.3303627371788025,4.0,0.0,1.0
666480,293.1149597167969,297.1499938964844,293.1499938964844,0.0828443095088005,-1971.5914306640625,304.146728515625,0.7289615869522095,0.1389450281858444,0.1258556842803955,294.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.5064644813537598,0.050000000745058,0.0486799664795398,293.08551025390625,297.1499938964844,293.1499938964844,0.0137553000822663,-557.697998046875,304.01220703125,0.5064644813537598,0.050000000745058,0.0359548553824424,293.14288330078125,297.1499938964844,293.1499938964844,0.27581986784935,-5409.681640625,304.1770935058594,0.9990000128746032,0.4302397966384887,0.3445149958133697,293.2736511230469,297.1499938964844,293.1499938964844,0.0032849577255547,-1242.073486328125,295.6415710449219,0.5064644813537598,0.050000000745058,0.2309167981147766,291.18719482421875,291.1499938964844,263.1499938964844,261.4770812988281,281.25164794921875,293.4351501464844,291.1877746582031,1.0,0.2200395464897155,0.6764696836471558,0.6764696836471558,1.0,1.0,-0.9431760311126708,0.3796344697475433,0.56354159116745,0.139673575758934,0.0,0.0,0.4482891261577606,38.88114547729492,34.0,21.81233024597168,-9457.2197265625,110.02092742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732116699219,307.0771179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.35546875,18000.0,0.0,0.0,0.2177639007568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3767311871051788,0.3767361640930176,-4.972167516825721e-06,0.0,0.0002210026868851,0.0,0.0,18.92147445678711,0.0,0.0,0.0,0.3303627371788025,4.0,0.0,1.0
