time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666540,293.113037109375,297.1499938964844,293.1499938964844,0.0837877094745636,-1989.185302734375,304.146240234375,0.7341384887695312,0.1402183771133422,0.1269469112157821,294.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5090274214744568,0.050000000745058,0.0486446321010589,293.0777587890625,297.1499938964844,293.1499938964844,0.01385791413486,-559.3767700195312,304.0558166503906,0.5090274214744568,0.050000000745058,0.0359287597239017,293.12530517578125,297.1499938964844,293.1499938964844,0.2709018886089325,-5333.796875,304.1760559082031,0.9990000128746032,0.4339939951896667,0.3396156430244446,293.2690124511719,297.1499938964844,293.1499938964844,0.0032601777929812,-1233.029296875,295.6096496582031,0.5090274214744568,0.050000000745058,0.2307492047548294,291.1842346191406,291.1499938964844,263.1499938964844,261.4823608398437,281.2284545898437,293.38970947265625,291.1832580566406,1.0,0.2181576341390609,0.6762213110923767,0.6762213110923767,1.0,1.0,-0.9383289217948914,0.3775710165500641,0.5607578754425049,0.1385312974452972,0.0,0.0,0.4437938332557678,37.93069839477539,37.0,-0.5493425130844116,-9400.8125,107.45301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,307.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62890625,18000.0,0.0,0.0,0.2168955504894256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695822954177856,0.369587242603302,-4.938856363878585e-06,0.0,0.0002201214228989,0.0,0.0,18.379194259643555,0.0,0.0,0.0,0.3282175958156585,4.0,0.0,1.0
666600,293.113037109375,297.1499938964844,293.1499938964844,0.0837877094745636,-1989.185302734375,304.146240234375,0.7341384887695312,0.1402183771133422,0.1269469112157821,294.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5090274214744568,0.050000000745058,0.0486446321010589,293.0777587890625,297.1499938964844,293.1499938964844,0.01385791413486,-559.3767700195312,304.0558166503906,0.5090274214744568,0.050000000745058,0.0359287597239017,293.12530517578125,297.1499938964844,293.1499938964844,0.2709018886089325,-5333.796875,304.1760559082031,0.9990000128746032,0.4339939951896667,0.3396156430244446,293.2690124511719,297.1499938964844,293.1499938964844,0.0032601777929812,-1233.029296875,295.6096496582031,0.5090274214744568,0.050000000745058,0.2307492047548294,291.1842346191406,291.1499938964844,263.1499938964844,261.4823608398437,281.2284545898437,293.38970947265625,291.1832580566406,1.0,0.2181576341390609,0.6762213110923767,0.6762213110923767,1.0,1.0,-0.9383289217948914,0.3775710165500641,0.5607578754425049,0.1385312974452972,0.0,0.0,0.4437938332557678,37.93069839477539,37.0,-0.5493425130844116,-9400.8125,107.45301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,307.0950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62890625,18000.0,0.0,0.0,0.2168955504894256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695822954177856,0.369587242603302,-4.938856363878585e-06,0.0,0.0002201214228989,0.0,0.0,18.379194259643555,0.0,0.0,0.0,0.3282175958156585,4.0,0.0,1.0
666660,293.1110534667969,297.1499938964844,293.1499938964844,0.0848529115319252,-2009.1561279296875,304.1457214355469,0.7371323108673096,0.1415607035160064,0.128128632903099,294.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5097312331199646,0.050000000745058,0.0486352182924747,293.0697021484375,297.1499938964844,293.1499938964844,0.0139924585819244,-561.7687377929688,304.1029357910156,0.5097312331199646,0.050000000745058,0.0359218046069145,293.113037109375,297.1499938964844,293.1499938964844,0.2695047855377197,-5314.48388671875,304.16961669921875,0.9990000128746032,0.4371143579483032,0.3382982909679413,293.2640075683594,297.1499938964844,293.1499938964844,0.0032403767108917,-1226.1112060546875,295.5759582519531,0.5097312331199646,0.050000000745058,0.2307045310735702,291.1746520996094,291.1499938964844,263.1499938964844,261.4875793457031,281.2142333984375,293.364013671875,291.1730651855469,1.0,0.2178462445735931,0.6761496067047119,0.6761496067047119,1.0,1.0,-0.938091516494751,0.3774531185626983,0.5606383681297302,0.1384607106447219,0.0,0.0,0.4411011934280395,37.689483642578125,40.0,-12.348142623901367,-9387.9130859375,107.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,307.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.765625,18000.0,0.0,0.0,0.215669572353363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651402592658996,0.3651451766490936,-4.916395482723601e-06,0.0,0.000218877205043,0.0,0.0,18.040660858154297,0.0,0.0,0.0,0.3268556296825409,4.0,0.0,1.0
666720,293.1110534667969,297.1499938964844,293.1499938964844,0.0848529115319252,-2009.1561279296875,304.1457214355469,0.7371323108673096,0.1415607035160064,0.128128632903099,294.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.5097312331199646,0.050000000745058,0.0486352182924747,293.0697021484375,297.1499938964844,293.1499938964844,0.0139924585819244,-561.7687377929688,304.1029357910156,0.5097312331199646,0.050000000745058,0.0359218046069145,293.113037109375,297.1499938964844,293.1499938964844,0.2695047855377197,-5314.48388671875,304.16961669921875,0.9990000128746032,0.4371143579483032,0.3382982909679413,293.2640075683594,297.1499938964844,293.1499938964844,0.0032403767108917,-1226.1112060546875,295.5759582519531,0.5097312331199646,0.050000000745058,0.2307045310735702,291.1746520996094,291.1499938964844,263.1499938964844,261.4875793457031,281.2142333984375,293.364013671875,291.1730651855469,1.0,0.2178462445735931,0.6761496067047119,0.6761496067047119,1.0,1.0,-0.938091516494751,0.3774531185626983,0.5606383681297302,0.1384607106447219,0.0,0.0,0.4411011934280395,37.689483642578125,40.0,-12.348142623901367,-9387.9130859375,107.017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,307.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.765625,18000.0,0.0,0.0,0.215669572353363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651402592658996,0.3651451766490936,-4.916395482723601e-06,0.0,0.000218877205043,0.0,0.0,18.040660858154297,0.0,0.0,0.0,0.3268556296825409,4.0,0.0,1.0
666780,293.10906982421875,297.1499938964844,293.1499938964844,0.086004726588726,-2030.81494140625,304.1452331542969,0.7382455468177795,0.1429498195648193,0.1293776482343673,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5088552236557007,0.050000000745058,0.0486469455063343,293.0614929199219,297.1499938964844,293.1499938964844,0.0140315964818,-562.8242797851562,304.1496887207031,0.508967399597168,0.050283133983612,0.0359517000615596,293.1065368652344,297.1499938964844,293.1499938964844,0.2710592746734619,-5342.1396484375,304.16046142578125,0.9990000128746032,0.4393820464611053,0.3399397432804107,293.2589416503906,297.1499938964844,293.1499938964844,0.0032240047585219,-1220.6363525390625,295.54156494140625,0.5088552236557007,0.050000000745058,0.230760172009468,291.1610717773437,291.1499938964844,263.1499938964844,261.4927673339844,281.2085266113281,293.35504150390625,291.1592102050781,1.0,0.2188315391540527,0.6760779619216919,0.6760779619216919,1.0,1.0,-0.9416761994361876,0.3789143562316894,0.5627618432044983,0.1392418891191482,0.0,0.0,0.4405105113983154,38.0275993347168,43.0,-18.387426376342773,-9410.037109375,108.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368835449219,307.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.302734375,18000.0,0.0,0.0,0.2143440544605255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634115755558014,0.363416463136673,-4.904896286461735e-06,0.0,0.0002175319677917,0.0,0.0,17.900745391845703,0.0,0.0,0.0,0.3262887597084045,4.0,0.0,1.0
666840,293.10906982421875,297.1499938964844,293.1499938964844,0.086004726588726,-2030.81494140625,304.1452331542969,0.7382455468177795,0.1429498195648193,0.1293776482343673,294.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.5088552236557007,0.050000000745058,0.0486469455063343,293.0614929199219,297.1499938964844,293.1499938964844,0.0140315964818,-562.8242797851562,304.1496887207031,0.508967399597168,0.050283133983612,0.0359517000615596,293.1065368652344,297.1499938964844,293.1499938964844,0.2710592746734619,-5342.1396484375,304.16046142578125,0.9990000128746032,0.4393820464611053,0.3399397432804107,293.2589416503906,297.1499938964844,293.1499938964844,0.0032240047585219,-1220.6363525390625,295.54156494140625,0.5088552236557007,0.050000000745058,0.230760172009468,291.1610717773437,291.1499938964844,263.1499938964844,261.4927673339844,281.2085266113281,293.35504150390625,291.1592102050781,1.0,0.2188315391540527,0.6760779619216919,0.6760779619216919,1.0,1.0,-0.9416761994361876,0.3789143562316894,0.5627618432044983,0.1392418891191482,0.0,0.0,0.4405105113983154,38.0275993347168,43.0,-18.387426376342773,-9410.037109375,108.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368835449219,307.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.302734375,18000.0,0.0,0.0,0.2143440544605255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634115755558014,0.363416463136673,-4.904896286461735e-06,0.0,0.0002175319677917,0.0,0.0,17.900745391845703,0.0,0.0,0.0,0.3262887597084045,4.0,0.0,1.0
666900,293.1081237792969,297.1499938964844,293.1499938964844,0.0865991041064262,-2042.00244140625,304.14501953125,0.7383639812469482,0.1436542719602584,0.1300179660320282,294.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5080599188804626,0.050000000745058,0.0486577600240707,293.0577697753906,297.1499938964844,293.1499938964844,0.0147467441856861,-578.0924072265625,304.1484375,0.5126025080680847,0.0521340258419513,0.0367997623980045,293.1052551269531,297.1499938964844,293.1499938964844,0.2725445926189422,-5366.99169921875,304.1558532714844,0.9990000128746032,0.4401852488517761,0.3414459824562073,293.2564392089844,297.1499938964844,293.1499938964844,0.0032165967859327,-1218.21142578125,295.52447509765625,0.5080599188804626,0.050000000745058,0.2308114618062973,291.1537170410156,291.1499938964844,263.1499938964844,261.4953308105469,281.20867919921875,293.3567199707031,291.1517028808594,1.0,0.2197477370500564,0.6760420799255371,0.6760420799255371,1.0,1.0,-0.945343852043152,0.3804221153259277,0.5649217367172241,0.1400445997714996,0.0,0.0,0.4409988224506378,38.34344482421875,43.0,-20.299713134765625,-9435.6806640625,109.62936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588562011719,307.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.2137267887592315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636049628257751,0.3636098802089691,-4.903475200990215e-06,0.0,0.000216905522393,0.0,0.0,17.907445907592773,0.0,0.0,0.0,0.3263124525547027,4.0,0.0,1.0
666960,293.1072082519531,297.1499938964844,293.1499938964844,0.0872069299221038,-2053.457763671875,304.1448059082031,0.7381853461265564,0.1443625390529632,0.130665510892868,294.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.507033109664917,0.050000000745058,0.0486719533801078,293.05523681640625,297.1499938964844,293.1499938964844,0.0156589485704898,-597.4954833984375,304.1470642089844,0.5178966522216797,0.0538030639290809,0.0380142219364643,293.10504150390625,297.1499938964844,293.1499938964844,0.2745171189308166,-5399.44677734375,304.1512145996094,0.9990000128746032,0.4407935440540313,0.3434137105941772,293.2540283203125,297.1499938964844,293.1499938964844,0.0032096575014293,-1215.999755859375,295.507080078125,0.507033109664917,0.050000000745058,0.2308787852525711,291.1455078125,291.1499938964844,263.1499938964844,261.4978942871094,281.2120666503906,293.363525390625,291.143310546875,1.0,0.2209177613258361,0.6759268045425415,0.6759268045425415,1.0,1.0,-0.9500377774238586,0.38233482837677,0.5677029490470886,0.1410626173019409,0.0,0.0,0.4421178102493286,38.757083892822266,46.0,-22.26283073425293,-9469.5498046875,111.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,307.1615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.974609375,18000.0,0.0,0.0,0.2131886184215545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645554780960083,0.3645603656768799,-4.90499087391072e-06,0.0,0.0002163593453587,0.0,0.0,17.96843147277832,0.0,0.0,0.0,0.3265565037727356,4.0,0.0,1.0
667020,293.1055603027344,297.1499938964844,293.1499938964844,0.08843445032835,-2076.586669921875,304.1445007324219,0.7368336915969849,0.1457816064357757,0.13197723031044,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5042324066162109,0.050000000745058,0.0487120784819126,293.052001953125,297.1499938964844,293.1499938964844,0.0174526590853929,-633.1300048828125,304.14508056640625,0.5263482332229614,0.0568629577755928,0.0402375571429729,293.10791015625,297.1499938964844,293.1499938964844,0.2800329923629761,-5488.68408203125,304.1416320800781,0.9990000128746032,0.4413610994815826,0.3489153087139129,293.2494812011719,297.1499938964844,293.1499938964844,0.003197026439011,-1212.009765625,295.47283935546875,0.5042324066162109,0.050000000745058,0.2310691326856613,291.1293029785156,291.1499938964844,263.1499938964844,261.50299072265625,281.2244873046875,293.3876342773437,291.12750244140625,1.0,0.2239090353250503,0.6756962537765503,0.6756962537765503,1.0,1.0,-0.9611595869064332,0.386879950761795,0.5742796659469604,0.1434884965419769,0.0,0.0,0.4459916353225708,39.90261459350586,49.0,-21.53391456604004,-9557.265625,115.65762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550720214844,307.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.244140625,18000.0,0.0,0.0,0.2124706506729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688572943210602,0.3688622117042541,-4.917878868582193e-06,0.0,0.0002156307018594,0.0,0.0,18.26582717895508,0.0,0.0,0.0,0.3277434706687927,4.0,0.0,1.0
667080,293.1055603027344,297.1499938964844,293.1499938964844,0.08843445032835,-2076.586669921875,304.1445007324219,0.7368336915969849,0.1457816064357757,0.13197723031044,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5042324066162109,0.050000000745058,0.0487120784819126,293.052001953125,297.1499938964844,293.1499938964844,0.0174526590853929,-633.1300048828125,304.14508056640625,0.5263482332229614,0.0568629577755928,0.0402375571429729,293.10791015625,297.1499938964844,293.1499938964844,0.2800329923629761,-5488.68408203125,304.1416320800781,0.9990000128746032,0.4413610994815826,0.3489153087139129,293.2494812011719,297.1499938964844,293.1499938964844,0.003197026439011,-1212.009765625,295.47283935546875,0.5042324066162109,0.050000000745058,0.2310691326856613,291.1293029785156,291.1499938964844,263.1499938964844,261.50299072265625,281.2244873046875,293.3876342773437,291.12750244140625,1.0,0.2239090353250503,0.6756962537765503,0.6756962537765503,1.0,1.0,-0.9611595869064332,0.386879950761795,0.5742796659469604,0.1434884965419769,0.0,0.0,0.4459916353225708,39.90261459350586,49.0,-21.53391456604004,-9557.265625,115.65762329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550720214844,307.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.244140625,18000.0,0.0,0.0,0.2124706506729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3688572943210602,0.3688622117042541,-4.917878868582193e-06,0.0,0.0002156307018594,0.0,0.0,18.26582717895508,0.0,0.0,0.0,0.3277434706687927,4.0,0.0,1.0
667140,293.1041564941406,297.1499938964844,293.1499938964844,0.0896488577127456,-2099.43017578125,304.1443176269531,0.7344406247138977,0.1471910625696182,0.1332961767911911,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5007064938545227,0.050000000745058,0.0487656518816947,293.0497131347656,297.1499938964844,293.1499938964844,0.0193061996251344,-666.9949340820312,304.1436462402344,0.5329397320747375,0.0598137974739074,0.0423512570559978,293.11492919921875,297.1499938964844,293.1499938964844,0.2872602045536041,-5603.83544921875,304.1324157714844,0.9990000128746032,0.4410066306591034,0.3561268746852875,293.2453918457031,297.1499938964844,293.1499938964844,0.0031851031817495,-1208.147705078125,295.4408264160156,0.5007064938545227,0.050000000745058,0.2313232570886612,291.1160583496094,291.1499938964844,263.1499938964844,261.50799560546875,281.2417907714844,293.4216003417969,291.11456298828125,1.0,0.2276292145252227,0.6754657030105591,0.6754657030105591,1.0,1.0,-0.9743037223815918,0.392272800207138,0.5820308923721313,0.1463754773139953,0.0,0.0,0.4514403343200683,41.41384506225586,52.0,-18.60327911376953,-9662.794921875,121.1507339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29254150390625,307.1414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.9140625,18000.0,0.0,0.0,0.2123889178037643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755995333194732,0.3756044805049896,-4.942363375448622e-06,0.0,0.0002155477413907,0.0,0.0,18.75154685974121,0.0,0.0,0.0,0.3296839594841003,4.0,0.0,1.0
667200,293.1041564941406,297.1499938964844,293.1499938964844,0.0896488577127456,-2099.43017578125,304.1443176269531,0.7344406247138977,0.1471910625696182,0.1332961767911911,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5007064938545227,0.050000000745058,0.0487656518816947,293.0497131347656,297.1499938964844,293.1499938964844,0.0193061996251344,-666.9949340820312,304.1436462402344,0.5329397320747375,0.0598137974739074,0.0423512570559978,293.11492919921875,297.1499938964844,293.1499938964844,0.2872602045536041,-5603.83544921875,304.1324157714844,0.9990000128746032,0.4410066306591034,0.3561268746852875,293.2453918457031,297.1499938964844,293.1499938964844,0.0031851031817495,-1208.147705078125,295.4408264160156,0.5007064938545227,0.050000000745058,0.2313232570886612,291.1160583496094,291.1499938964844,263.1499938964844,261.50799560546875,281.2417907714844,293.4216003417969,291.11456298828125,1.0,0.2276292145252227,0.6754657030105591,0.6754657030105591,1.0,1.0,-0.9743037223815918,0.392272800207138,0.5820308923721313,0.1463754773139953,0.0,0.0,0.4514403343200683,41.41384506225586,52.0,-18.60327911376953,-9662.794921875,121.1507339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29254150390625,307.1414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17950.9140625,18000.0,0.0,0.0,0.2123889178037643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755995333194732,0.3756044805049896,-4.942363375448622e-06,0.0,0.0002155477413907,0.0,0.0,18.75154685974121,0.0,0.0,0.0,0.3296839594841003,4.0,0.0,1.0
667260,293.10302734375,297.1499938964844,293.1499938964844,0.0908476933836937,-2121.95166015625,304.14422607421875,0.731316089630127,0.1485842019319534,0.1346120536327362,294.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.4967254102230072,0.050000000745058,0.0488303713500499,293.0478515625,297.1499938964844,293.1499938964844,0.0212826449424028,-700.473388671875,304.1424865722656,0.5383379459381104,0.0627299398183822,0.0444429330527782,293.1255187988281,297.1499938964844,293.1499938964844,0.2958557605743408,-5739.11962890625,304.1239624023437,0.9990000128746032,0.4397569000720978,0.3646479845046997,293.24169921875,297.1499938964844,293.1499938964844,0.0031737538520246,-1204.4051513671875,295.4103698730469,0.4967254102230072,0.050000000745058,0.2316302508115768,291.1048278808594,291.1499938964844,263.1499938964844,261.5129699707031,281.2638854980469,293.4635314941406,291.1036682128906,1.0,0.2319186329841613,0.6750942468643188,0.6750942468643188,1.0,1.0,-0.9890664219856262,0.3983152210712433,0.5907511711120605,0.1496006697416305,0.0,0.0,0.4582356512546539,43.22854995727539,55.0,-15.44509220123291,-9781.4560546875,127.66680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,307.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.947265625,18000.0,0.0,0.0,0.2130526900291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844239413738251,0.3844289183616638,-4.976861873728922e-06,0.0,0.0002162214077543,0.0,0.0,19.40597152709961,0.0,0.0,0.0,0.3322896063327789,4.0,0.0,1.0
667320,293.10302734375,297.1499938964844,293.1499938964844,0.0908476933836937,-2121.95166015625,304.14422607421875,0.731316089630127,0.1485842019319534,0.1346120536327362,294.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.4967254102230072,0.050000000745058,0.0488303713500499,293.0478515625,297.1499938964844,293.1499938964844,0.0212826449424028,-700.473388671875,304.1424865722656,0.5383379459381104,0.0627299398183822,0.0444429330527782,293.1255187988281,297.1499938964844,293.1499938964844,0.2958557605743408,-5739.11962890625,304.1239624023437,0.9990000128746032,0.4397569000720978,0.3646479845046997,293.24169921875,297.1499938964844,293.1499938964844,0.0031737538520246,-1204.4051513671875,295.4103698730469,0.4967254102230072,0.050000000745058,0.2316302508115768,291.1048278808594,291.1499938964844,263.1499938964844,261.5129699707031,281.2638854980469,293.4635314941406,291.1036682128906,1.0,0.2319186329841613,0.6750942468643188,0.6750942468643188,1.0,1.0,-0.9890664219856262,0.3983152210712433,0.5907511711120605,0.1496006697416305,0.0,0.0,0.4582356512546539,43.22854995727539,55.0,-15.44509220123291,-9781.4560546875,127.66680145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,307.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.947265625,18000.0,0.0,0.0,0.2130526900291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844239413738251,0.3844289183616638,-4.976861873728922e-06,0.0,0.0002162214077543,0.0,0.0,19.40597152709961,0.0,0.0,0.0,0.3322896063327789,4.0,0.0,1.0
667380,293.10211181640625,297.1499938964844,293.1499938964844,0.092024341225624,-2144.01708984375,304.1441955566406,0.7276784777641296,0.1499594300985336,0.1359210461378097,294.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4924528300762176,0.050000000745058,0.0489047355949878,293.0463562011719,297.1499938964844,293.1499938964844,0.0233819521963596,-733.682861328125,304.1414794921875,0.542776882648468,0.0656191706657409,0.0465222187340259,293.1390075683594,297.1499938964844,293.1499938964844,0.3055550754070282,-5890.04541015625,304.11651611328125,0.9990000128746032,0.4376468360424042,0.3741996586322784,293.2384033203125,297.1499938964844,293.1499938964844,0.0031628750730305,-1200.727783203125,295.3817138671875,0.4924528300762176,0.050000000745058,0.23198302090168,291.09600830078125,291.1499938964844,263.1499938964844,261.51788330078125,281.2896423339844,293.512939453125,291.0951232910156,1.0,0.2366593033075332,0.6747227311134338,0.6747227311134338,1.0,1.0,-1.005109429359436,0.4049053490161896,0.6002041101455688,0.1531233936548233,0.0,0.0,0.4660526216030121,45.30550384521485,43.0,-12.154263496398926,-9910.4306640625,135.11399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525817871094,307.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17921.478515625,18000.0,0.0,0.0,0.2145280241966247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950456380844116,0.3950506746768951,-5.02110151501256e-06,0.0,0.000217718683416,0.0,0.0,20.21939468383789,0.0,0.0,0.0,0.3354789018630981,4.0,0.0,1.0
667440,293.10211181640625,297.1499938964844,293.1499938964844,0.092024341225624,-2144.01708984375,304.1441955566406,0.7276784777641296,0.1499594300985336,0.1359210461378097,294.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.4924528300762176,0.050000000745058,0.0489047355949878,293.0463562011719,297.1499938964844,293.1499938964844,0.0233819521963596,-733.682861328125,304.1414794921875,0.542776882648468,0.0656191706657409,0.0465222187340259,293.1390075683594,297.1499938964844,293.1499938964844,0.3055550754070282,-5890.04541015625,304.11651611328125,0.9990000128746032,0.4376468360424042,0.3741996586322784,293.2384033203125,297.1499938964844,293.1499938964844,0.0031628750730305,-1200.727783203125,295.3817138671875,0.4924528300762176,0.050000000745058,0.23198302090168,291.09600830078125,291.1499938964844,263.1499938964844,261.51788330078125,281.2896423339844,293.512939453125,291.0951232910156,1.0,0.2366593033075332,0.6747227311134338,0.6747227311134338,1.0,1.0,-1.005109429359436,0.4049053490161896,0.6002041101455688,0.1531233936548233,0.0,0.0,0.4660526216030121,45.30550384521485,43.0,-12.154263496398926,-9910.4306640625,135.11399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525817871094,307.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17921.478515625,18000.0,0.0,0.0,0.2145280241966247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950456380844116,0.3950506746768951,-5.02110151501256e-06,0.0,0.000217718683416,0.0,0.0,20.21939468383789,0.0,0.0,0.0,0.3354789018630981,4.0,0.0,1.0
667500,293.1016540527344,297.1499938964844,293.1499938964844,0.0925670489668846,-2154.1474609375,304.1442565917969,0.7284005284309387,0.1506556868553161,0.1365435272455215,294.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.4922305047512054,0.050000000745058,0.0489087142050266,293.045654296875,297.1499938964844,293.1499938964844,0.0244452338665723,-749.7356567382812,304.14111328125,0.5473414063453674,0.0670699477195739,0.0475348457694053,293.1449890136719,297.1499938964844,293.1499938964844,0.3064171969890594,-5901.16064453125,304.1211853027344,0.9990000128746032,0.4366053938865661,0.374706506729126,293.23681640625,297.1499938964844,293.1499938964844,0.003155686892569,-1198.11572265625,295.3690490722656,0.4922305047512054,0.050000000745058,0.2320018857717514,291.0936584472656,291.1499938964844,263.1499938964844,261.5202941894531,281.3027648925781,293.5343017578125,291.0941467285156,1.0,0.2367570549249649,0.6745370030403137,0.6745370030403137,1.0,1.0,-1.0077131986618042,0.4059213697910309,0.6017918586730957,0.1537264734506607,0.0,0.0,0.4700680375099182,45.439571380615234,43.0,-3.6620049476623535,-9950.52734375,135.9928741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,307.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17916.447265625,18000.0,0.0,0.0,0.2155525088310241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4008689522743225,0.400873988866806,-5.046549631515518e-06,0.0,0.0002187584032071,0.0,0.0,20.67740821838379,0.0,0.0,0.0,0.3372437357902527,4.0,0.0,1.0
667560,293.1011657714844,297.1499938964844,293.1499938964844,0.0930217951536178,-2162.473876953125,304.1444702148437,0.7310702800750732,0.1513665169477462,0.1371545195579528,294.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.4934481680393219,0.050000000745058,0.0488869324326515,293.044921875,297.1499938964844,293.1499938964844,0.0254951864480972,-765.0684814453125,304.14080810546875,0.5538172125816345,0.0685360506176948,0.0485382974147796,293.14703369140625,297.1499938964844,293.1499938964844,0.3038741946220398,-5858.46875,304.1310729980469,0.9990000128746032,0.43626269698143,0.3719408810138702,293.2352294921875,297.1499938964844,293.1499938964844,0.0031463815830647,-1194.2679443359375,295.36297607421875,0.4934481680393219,0.050000000745058,0.231898546218872,291.10064697265625,291.1499938964844,263.1499938964844,261.522705078125,281.31024169921875,293.5427551269531,291.1036376953125,1.0,0.2356211990118026,0.6743167042732239,0.6743167042732239,1.0,1.0,-1.0061838626861572,0.4052076339721679,0.6009762287139893,0.1533710658550262,0.0,0.0,0.4727125465869903,44.87050247192383,46.0,14.235678672790527,-9965.8671875,134.63621520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049072265625,307.0329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17924.884765625,18000.0,0.0,0.0,0.2166948765516281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059720039367676,0.4059770703315735,-5.072141902928706e-06,0.0,0.0002199177542934,0.0,0.0,21.09552955627441,0.0,0.0,0.0,0.338812917470932,4.0,0.0,1.0
667620,293.1002502441406,297.1499938964844,293.1499938964844,0.0939459428191185,-2179.377685546875,304.1447448730469,0.733372688293457,0.1527856886386871,0.1384269297122955,294.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.4936069846153259,0.050000000745058,0.0488841049373149,293.0436096191406,297.1499938964844,293.1499938964844,0.0272931307554245,-792.3849487304688,304.1409912109375,0.5635919570922852,0.0714628472924232,0.0505844429135322,293.1456604003906,297.1499938964844,293.1499938964844,0.3033101856708526,-5847.1083984375,304.1379699707031,0.9990000128746032,0.4366191625595093,0.3715820610523224,293.2320251464844,297.1499938964844,293.1499938964844,0.0031274212524294,-1186.3250732421875,295.3558959960937,0.4936069846153259,0.050000000745058,0.2318851500749588,291.120849609375,291.1499938964844,263.1499938964844,261.5274658203125,281.31396484375,293.5449523925781,291.1213684082031,1.0,0.2362307906150818,0.673876166343689,0.673876166343689,1.0,1.0,-1.0097124576568604,0.4065582156181335,0.6031542420387268,0.1540628522634506,0.0,0.0,0.4749859273433685,44.842079162597656,49.0,15.340335845947266,-9987.2294921875,135.46780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78515625,306.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.05078125,18000.0,0.0,0.0,0.2191239297389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106350243091583,0.4106401205062866,-5.10341078552301e-06,0.0,0.0002223829214926,0.0,0.0,21.51102638244629,0.0,0.0,0.0,0.3404010236263275,4.0,0.0,1.0
667680,293.1002502441406,297.1499938964844,293.1499938964844,0.0939459428191185,-2179.377685546875,304.1447448730469,0.733372688293457,0.1527856886386871,0.1384269297122955,294.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.4936069846153259,0.050000000745058,0.0488841049373149,293.0436096191406,297.1499938964844,293.1499938964844,0.0272931307554245,-792.3849487304688,304.1409912109375,0.5635919570922852,0.0714628472924232,0.0505844429135322,293.1456604003906,297.1499938964844,293.1499938964844,0.3033101856708526,-5847.1083984375,304.1379699707031,0.9990000128746032,0.4366191625595093,0.3715820610523224,293.2320251464844,297.1499938964844,293.1499938964844,0.0031274212524294,-1186.3250732421875,295.3558959960937,0.4936069846153259,0.050000000745058,0.2318851500749588,291.120849609375,291.1499938964844,263.1499938964844,261.5274658203125,281.31396484375,293.5449523925781,291.1213684082031,1.0,0.2362307906150818,0.673876166343689,0.673876166343689,1.0,1.0,-1.0097124576568604,0.4065582156181335,0.6031542420387268,0.1540628522634506,0.0,0.0,0.4749859273433685,44.842079162597656,49.0,15.340335845947266,-9987.2294921875,135.46780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78515625,306.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.05078125,18000.0,0.0,0.0,0.2191239297389984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106350243091583,0.4106401205062866,-5.10341078552301e-06,0.0,0.0002223829214926,0.0,0.0,21.51102638244629,0.0,0.0,0.0,0.3404010236263275,4.0,0.0,1.0
667740,293.09942626953125,297.1499938964844,293.1499938964844,0.0950514823198318,-2199.9833984375,304.1446533203125,0.7338598370552063,0.1542147248983383,0.1397260129451751,294.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.4924247860908508,0.050000000745058,0.0489051640033721,293.0425109863281,297.1499938964844,293.1499938964844,0.030224910005927,-829.8244018554688,304.1390380859375,0.5711885094642639,0.074386142194271,0.0526426173746585,293.1459655761719,297.1499938964844,293.1499938964844,0.3060730695724487,-5889.3896484375,304.13726806640625,0.9990000128746032,0.4366694390773773,0.3742629885673523,293.22869873046875,297.1499938964844,293.1499938964844,0.0031143077649176,-1181.4588623046875,295.336181640625,0.4924247860908508,0.050000000745058,0.2319850325584411,291.1202392578125,291.1499938964844,263.1499938964844,261.5321350097656,281.32086181640625,293.5552062988281,291.1200866699219,1.0,0.2379761338233947,0.6734355688095093,0.6734355688095093,1.0,1.0,-1.017103910446167,0.4095151424407959,0.6075887084007263,0.155653640627861,0.0,0.0,0.4789395034313202,45.46662902832031,37.0,2.990525722503662,-10040.6416015625,138.4050750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972351074219,306.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.470703125,18000.0,0.0,0.0,0.2216468304395675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158666431903839,0.415871798992157,-5.126694759383099e-06,0.0,0.0002249433600809,0.0,0.0,21.93817901611328,0.0,0.0,0.0,0.3420229852199554,4.0,0.0,1.0
667800,293.09942626953125,297.1499938964844,293.1499938964844,0.0950514823198318,-2199.9833984375,304.1446533203125,0.7338598370552063,0.1542147248983383,0.1397260129451751,294.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.4924247860908508,0.050000000745058,0.0489051640033721,293.0425109863281,297.1499938964844,293.1499938964844,0.030224910005927,-829.8244018554688,304.1390380859375,0.5711885094642639,0.074386142194271,0.0526426173746585,293.1459655761719,297.1499938964844,293.1499938964844,0.3060730695724487,-5889.3896484375,304.13726806640625,0.9990000128746032,0.4366694390773773,0.3742629885673523,293.22869873046875,297.1499938964844,293.1499938964844,0.0031143077649176,-1181.4588623046875,295.336181640625,0.4924247860908508,0.050000000745058,0.2319850325584411,291.1202392578125,291.1499938964844,263.1499938964844,261.5321350097656,281.32086181640625,293.5552062988281,291.1200866699219,1.0,0.2379761338233947,0.6734355688095093,0.6734355688095093,1.0,1.0,-1.017103910446167,0.4095151424407959,0.6075887084007263,0.155653640627861,0.0,0.0,0.4789395034313202,45.46662902832031,37.0,2.990525722503662,-10040.6416015625,138.4050750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972351074219,306.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.470703125,18000.0,0.0,0.0,0.2216468304395675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158666431903839,0.415871798992157,-5.126694759383099e-06,0.0,0.0002249433600809,0.0,0.0,21.93817901611328,0.0,0.0,0.0,0.3420229852199554,4.0,0.0,1.0
667860,293.098388671875,297.1499938964844,293.1499938964844,0.0960301607847213,-2217.997314453125,304.14483642578125,0.7407552599906921,0.1557040065526962,0.1409863531589508,294.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4959145784378052,0.050000000745058,0.048843964934349,293.041259765625,297.1499938964844,293.1499938964844,0.0324215963482856,-859.5875244140625,304.13897705078125,0.5847957730293274,0.0773622840642929,0.0546641275286674,293.1418762207031,297.1499938964844,293.1499938964844,0.2986280024051666,-5769.150390625,304.1544189453125,0.9990000128746032,0.4375732243061065,0.3664295673370361,293.22515869140625,297.1499938964844,293.1499938964844,0.0030975844711065,-1174.71240234375,295.3250427246094,0.4959145784378052,0.050000000745058,0.2316947281360626,291.129638671875,291.1499938964844,263.1499938964844,261.5367431640625,281.32452392578125,293.55078125,291.1329040527344,1.0,0.234526976943016,0.6731044054031372,0.6731044054031372,1.0,1.0,-1.0112265348434448,0.4069044291973114,0.6043221354484558,0.1544209867715835,0.0,0.0,0.4813810586929321,43.84916305541992,40.0,21.50116539001465,-10038.7197265625,134.1376495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.638671875,306.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.568359375,18000.0,0.0,0.0,0.22417514026165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210430681705475,0.4210482239723205,-5.153863639861811e-06,0.0,0.0002275092701893,0.0,0.0,22.38120079040528,0.0,0.0,0.0,0.3436303436756134,4.0,0.0,1.0
667920,293.098388671875,297.1499938964844,293.1499938964844,0.0960301607847213,-2217.997314453125,304.14483642578125,0.7407552599906921,0.1557040065526962,0.1409863531589508,294.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4959145784378052,0.050000000745058,0.048843964934349,293.041259765625,297.1499938964844,293.1499938964844,0.0324215963482856,-859.5875244140625,304.13897705078125,0.5847957730293274,0.0773622840642929,0.0546641275286674,293.1418762207031,297.1499938964844,293.1499938964844,0.2986280024051666,-5769.150390625,304.1544189453125,0.9990000128746032,0.4375732243061065,0.3664295673370361,293.22515869140625,297.1499938964844,293.1499938964844,0.0030975844711065,-1174.71240234375,295.3250427246094,0.4959145784378052,0.050000000745058,0.2316947281360626,291.129638671875,291.1499938964844,263.1499938964844,261.5367431640625,281.32452392578125,293.55078125,291.1329040527344,1.0,0.234526976943016,0.6731044054031372,0.6731044054031372,1.0,1.0,-1.0112265348434448,0.4069044291973114,0.6043221354484558,0.1544209867715835,0.0,0.0,0.4813810586929321,43.84916305541992,40.0,21.50116539001465,-10038.7197265625,134.1376495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.638671875,306.9378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.568359375,18000.0,0.0,0.0,0.22417514026165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210430681705475,0.4210482239723205,-5.153863639861811e-06,0.0,0.0002275092701893,0.0,0.0,22.38120079040528,0.0,0.0,0.0,0.3436303436756134,4.0,0.0,1.0
667980,293.09735107421875,297.1499938964844,293.1499938964844,0.0969783589243888,-2235.29052734375,304.1449584960937,0.7461024522781372,0.1572221666574478,0.1423110961914062,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4981686770915985,0.050000000745058,0.0488062240183353,293.0400390625,297.1499938964844,293.1499938964844,0.0348348207771778,-890.6885375976562,304.1386413574219,0.5963175296783447,0.0803637951612472,0.0567339994013309,293.1296691894531,297.1499938964844,293.1499938964844,0.2933286726474762,-5685.49072265625,304.161376953125,0.9990000128746032,0.4402557015419006,0.3615126013755798,293.2214660644531,297.1499938964844,293.1499938964844,0.0030799228698015,-1167.195556640625,295.3240051269531,0.4981686770915985,0.050000000745058,0.2315157055854797,291.1514892578125,291.1499938964844,263.1499938964844,261.541259765625,281.3145751953125,293.5253295898437,291.1521301269531,1.0,0.2331795841455459,0.6727731823921204,0.6727731823921204,1.0,1.0,-1.0091345310211182,0.4059016108512878,0.6032329201698303,0.1539740860462188,0.0,0.0,0.4794473946094513,42.87006378173828,43.0,18.390050888061523,-10015.865234375,131.93785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.630615234375,306.925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.2263334095478058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194826483726501,0.4194878041744232,-5.156371116754599e-06,0.0,0.0002296996390214,0.0,0.0,22.28780174255371,0.0,0.0,0.0,0.3432999551296234,4.0,0.0,1.0
668040,293.09735107421875,297.1499938964844,293.1499938964844,0.0969783589243888,-2235.29052734375,304.1449584960937,0.7461024522781372,0.1572221666574478,0.1423110961914062,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4981686770915985,0.050000000745058,0.0488062240183353,293.0400390625,297.1499938964844,293.1499938964844,0.0348348207771778,-890.6885375976562,304.1386413574219,0.5963175296783447,0.0803637951612472,0.0567339994013309,293.1296691894531,297.1499938964844,293.1499938964844,0.2933286726474762,-5685.49072265625,304.161376953125,0.9990000128746032,0.4402557015419006,0.3615126013755798,293.2214660644531,297.1499938964844,293.1499938964844,0.0030799228698015,-1167.195556640625,295.3240051269531,0.4981686770915985,0.050000000745058,0.2315157055854797,291.1514892578125,291.1499938964844,263.1499938964844,261.541259765625,281.3145751953125,293.5253295898437,291.1521301269531,1.0,0.2331795841455459,0.6727731823921204,0.6727731823921204,1.0,1.0,-1.0091345310211182,0.4059016108512878,0.6032329201698303,0.1539740860462188,0.0,0.0,0.4794473946094513,42.87006378173828,43.0,18.390050888061523,-10015.865234375,131.93785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.630615234375,306.925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.302734375,18000.0,0.0,0.0,0.2263334095478058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194826483726501,0.4194878041744232,-5.156371116754599e-06,0.0,0.0002296996390214,0.0,0.0,22.28780174255371,0.0,0.0,0.0,0.3432999551296234,4.0,0.0,1.0
668100,293.09686279296875,297.1499938964844,293.1499938964844,0.0975472629070282,-2245.85595703125,304.14483642578125,0.7478190064430237,0.1579883992671966,0.1429895013570785,294.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.4985852837562561,0.050000000745058,0.0487993955612182,293.0394897460937,297.1499938964844,293.1499938964844,0.0361089669167995,-907.0365600585938,304.13836669921875,0.6009471416473389,0.0818661525845527,0.0577782094478607,293.12457275390625,297.1499938964844,293.1499938964844,0.2923747301101684,-5671.0478515625,304.1610107421875,0.9990000128746032,0.4415154755115509,0.3606171309947967,293.21954345703125,297.1499938964844,293.1499938964844,0.0030737614724785,-1164.869873046875,295.3173217773437,0.4985852837562561,0.050000000745058,0.2314833253622055,291.1523132324219,291.1499938964844,263.1499938964844,261.5434875488281,281.3119201660156,293.517822265625,291.15216064453125,1.0,0.2330920547246933,0.6726076006889343,0.6726076006889343,1.0,1.0,-1.0100795030593872,0.4062255024909973,0.6038540005683899,0.1542183309793472,0.0,0.0,0.4791938066482544,42.71027755737305,43.0,9.141743659973145,-10017.9794921875,131.8963165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6429443359375,306.9244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2421875,18000.0,0.0,0.0,0.227237656712532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186361730098724,0.4186413288116455,-5.152017820364563e-06,0.0,0.0002306173410033,0.0,0.0,22.215518951416016,0.0,0.0,0.0,0.3430524468421936,4.0,0.0,1.0
668160,293.0963439941406,297.1499938964844,293.1499938964844,0.0981374159455299,-2256.82763671875,304.14471435546875,0.7490395307540894,0.1587606519460678,0.1436790227890014,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.4986363053321838,0.050000000745058,0.0487985536456108,293.0389404296875,297.1499938964844,293.1499938964844,0.0374037846922874,-923.5744018554688,304.1381530761719,0.6049931049346924,0.0833710581064224,0.0588284470140934,293.1205444335937,297.1499938964844,293.1499938964844,0.2921963632106781,-5668.9833984375,304.1593322753906,0.9990000128746032,0.4426278173923492,0.3605077266693115,293.21759033203125,297.1499938964844,293.1499938964844,0.0030687830876559,-1163.0455322265625,295.3099365234375,0.4986363053321838,0.050000000745058,0.2314793318510055,291.1513977050781,291.1499938964844,263.1499938964844,261.5456848144531,281.3108825683594,293.5142822265625,291.15118408203125,1.0,0.2333477437496185,0.6724826097488403,0.6724826097488403,1.0,1.0,-1.0120298862457275,0.406979352235794,0.6050505638122559,0.1547010689973831,0.0,0.0,0.4791872799396515,42.71437454223633,46.0,3.368397951126098,-10031.81640625,132.3846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6617126464844,306.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.521484375,18000.0,0.0,0.0,0.2280457764863968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183913469314575,0.4183964729309082,-5.1495358093234245e-06,0.0,0.0002314374723937,0.0,0.0,22.189998626708984,0.0,0.0,0.0,0.3429585099220276,4.0,0.0,1.0
668220,293.0953674316406,297.1499938964844,293.1499938964844,0.0993569120764732,-2279.485595703125,304.1444396972656,0.7501499056816101,0.1603170782327652,0.1450859010219574,294.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4977777898311615,0.050000000745058,0.0488126166164875,293.0379638671875,297.1499938964844,293.1499938964844,0.0400330573320388,-957.0068359375,304.1377258300781,0.6115577220916748,0.0863832086324691,0.0609437152743339,293.1161193847656,297.1499938964844,293.1499938964844,0.2938710451126098,-5696.927734375,304.1533508300781,0.9990000128746032,0.4442794919013977,0.3623561263084411,293.21368408203125,297.1499938964844,293.1499938964844,0.0030607029329985,-1160.1671142578125,295.29510498046875,0.4977777898311615,0.050000000745058,0.2315460443496704,291.14813232421875,291.1499938964844,263.1499938964844,261.550048828125,281.31402587890625,293.5184326171875,291.1475524902344,1.0,0.2347599416971206,0.6722326874732971,0.6722326874732971,1.0,1.0,-1.0185717344284058,0.4095952808856964,0.6089764833450317,0.1562593132257461,0.0,0.0,0.4796266853809356,43.15382385253906,49.0,-3.83747124671936,-10080.4072265625,134.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,306.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.134765625,18000.0,0.0,0.0,0.2294447273015976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186898171901703,0.4186949729919433,-5.149087883182801e-06,0.0,0.0002328572300029,0.0,0.0,22.207927703857425,0.0,0.0,0.0,0.3430239260196686,4.0,0.0,1.0
668280,293.0953674316406,297.1499938964844,293.1499938964844,0.0993569120764732,-2279.485595703125,304.1444396972656,0.7501499056816101,0.1603170782327652,0.1450859010219574,294.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4977777898311615,0.050000000745058,0.0488126166164875,293.0379638671875,297.1499938964844,293.1499938964844,0.0400330573320388,-957.0068359375,304.1377258300781,0.6115577220916748,0.0863832086324691,0.0609437152743339,293.1161193847656,297.1499938964844,293.1499938964844,0.2938710451126098,-5696.927734375,304.1533508300781,0.9990000128746032,0.4442794919013977,0.3623561263084411,293.21368408203125,297.1499938964844,293.1499938964844,0.0030607029329985,-1160.1671142578125,295.29510498046875,0.4977777898311615,0.050000000745058,0.2315460443496704,291.14813232421875,291.1499938964844,263.1499938964844,261.550048828125,281.31402587890625,293.5184326171875,291.1475524902344,1.0,0.2347599416971206,0.6722326874732971,0.6722326874732971,1.0,1.0,-1.0185717344284058,0.4095952808856964,0.6089764833450317,0.1562593132257461,0.0,0.0,0.4796266853809356,43.15382385253906,49.0,-3.83747124671936,-10080.4072265625,134.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,306.9545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.134765625,18000.0,0.0,0.0,0.2294447273015976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4186898171901703,0.4186949729919433,-5.149087883182801e-06,0.0,0.0002328572300029,0.0,0.0,22.207927703857425,0.0,0.0,0.0,0.3430239260196686,4.0,0.0,1.0
