time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668340,293.0945129394531,297.1499938964844,293.1499938964844,0.1006255522370338,-2303.03857421875,304.1441650390625,0.749762773513794,0.1618774682283401,0.1465164870023727,294.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4958735704421997,0.050000000745058,0.0488445796072483,293.0371398925781,297.1499938964844,293.1499938964844,0.0426960252225399,-990.8275146484376,304.1373596191406,0.6163193583488464,0.0893860161304473,0.0630683004856109,293.1164855957031,297.1499938964844,293.1499938964844,0.2979081571102142,-5761.6923828125,304.1455078125,0.9990000128746032,0.4450714588165283,0.3665193319320678,293.2098693847656,297.1499938964844,293.1499938964844,0.0030549205839633,-1158.2733154296875,295.2793884277344,0.4958735704421997,0.050000000745058,0.2316976487636566,291.1419372558594,291.1499938964844,263.1499938964844,261.5542907714844,281.3232116699219,293.5355529785156,291.1411437988281,1.0,0.2371781319379806,0.6719827651977539,0.6719827651977539,1.0,1.0,-1.0280550718307495,0.4134522378444671,0.61460280418396,0.1584656983613968,0.0,0.0,0.4810981750488281,44.08316421508789,52.0,-8.208226203918457,-10153.3349609375,138.7825469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75360107421875,306.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.23046875,18000.0,0.0,0.0,0.2306627631187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203577637672424,0.4203629195690155,-5.154737664270215e-06,0.0,0.0002340933860978,0.0,0.0,22.339298248291016,0.0,0.0,0.0,0.3435140252113342,4.0,0.0,1.0
668400,293.0945129394531,297.1499938964844,293.1499938964844,0.1006255522370338,-2303.03857421875,304.1441650390625,0.749762773513794,0.1618774682283401,0.1465164870023727,294.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4958735704421997,0.050000000745058,0.0488445796072483,293.0371398925781,297.1499938964844,293.1499938964844,0.0426960252225399,-990.8275146484376,304.1373596191406,0.6163193583488464,0.0893860161304473,0.0630683004856109,293.1164855957031,297.1499938964844,293.1499938964844,0.2979081571102142,-5761.6923828125,304.1455078125,0.9990000128746032,0.4450714588165283,0.3665193319320678,293.2098693847656,297.1499938964844,293.1499938964844,0.0030549205839633,-1158.2733154296875,295.2793884277344,0.4958735704421997,0.050000000745058,0.2316976487636566,291.1419372558594,291.1499938964844,263.1499938964844,261.5542907714844,281.3232116699219,293.5355529785156,291.1411437988281,1.0,0.2371781319379806,0.6719827651977539,0.6719827651977539,1.0,1.0,-1.0280550718307495,0.4134522378444671,0.61460280418396,0.1584656983613968,0.0,0.0,0.4810981750488281,44.08316421508789,52.0,-8.208226203918457,-10153.3349609375,138.7825469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75360107421875,306.9811706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.23046875,18000.0,0.0,0.0,0.2306627631187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203577637672424,0.4203629195690155,-5.154737664270215e-06,0.0,0.0002340933860978,0.0,0.0,22.339298248291016,0.0,0.0,0.0,0.3435140252113342,4.0,0.0,1.0
668460,293.0937805175781,297.1499938964844,293.1499938964844,0.1019144654273986,-2326.906982421875,304.1439819335937,0.7482048273086548,0.1634298861026764,0.1479565203189849,294.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4931826293468475,0.050000000745058,0.0488914586603641,293.0365600585937,297.1499938964844,293.1499938964844,0.0453563816845417,-1024.7005615234375,304.1371459960937,0.619699239730835,0.0923654586076736,0.0651898607611656,293.1212158203125,297.1499938964844,293.1499938964844,0.3038644790649414,-5855.74169921875,304.1370849609375,0.9990000128746032,0.444970041513443,0.3725400567054748,293.20623779296875,297.1499938964844,293.1499938964844,0.0030508029740303,-1157.035888671875,295.2638244628906,0.4931826293468475,0.050000000745058,0.2319200187921524,291.1348571777344,291.1499938964844,263.1499938964844,261.55841064453125,281.3382263183594,293.5635070800781,291.13409423828125,1.0,0.2404017299413681,0.6715964674949646,0.6715964674949646,1.0,1.0,-1.0398787260055542,0.4182698428630829,0.6216089129447937,0.1611410528421402,0.0,0.0,0.4835899770259857,45.420040130615234,55.0,-9.58986759185791,-10246.091796875,144.18685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,307.00634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.421875,18000.0,0.0,0.0,0.2318426221609115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236252903938293,0.4236304461956024,-5.168080861039925e-06,0.0,0.0002352907904423,0.0,0.0,22.60662078857422,0.0,0.0,0.0,0.3445011377334595,4.0,0.0,1.0
668520,293.0937805175781,297.1499938964844,293.1499938964844,0.1019144654273986,-2326.906982421875,304.1439819335937,0.7482048273086548,0.1634298861026764,0.1479565203189849,294.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4931826293468475,0.050000000745058,0.0488914586603641,293.0365600585937,297.1499938964844,293.1499938964844,0.0453563816845417,-1024.7005615234375,304.1371459960937,0.619699239730835,0.0923654586076736,0.0651898607611656,293.1212158203125,297.1499938964844,293.1499938964844,0.3038644790649414,-5855.74169921875,304.1370849609375,0.9990000128746032,0.444970041513443,0.3725400567054748,293.20623779296875,297.1499938964844,293.1499938964844,0.0030508029740303,-1157.035888671875,295.2638244628906,0.4931826293468475,0.050000000745058,0.2319200187921524,291.1348571777344,291.1499938964844,263.1499938964844,261.55841064453125,281.3382263183594,293.5635070800781,291.13409423828125,1.0,0.2404017299413681,0.6715964674949646,0.6715964674949646,1.0,1.0,-1.0398787260055542,0.4182698428630829,0.6216089129447937,0.1611410528421402,0.0,0.0,0.4835899770259857,45.420040130615234,55.0,-9.58986759185791,-10246.091796875,144.18685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870178222656,307.00634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.421875,18000.0,0.0,0.0,0.2318426221609115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4236252903938293,0.4236304461956024,-5.168080861039925e-06,0.0,0.0002352907904423,0.0,0.0,22.60662078857422,0.0,0.0,0.0,0.3445011377334595,4.0,0.0,1.0
668580,293.0932312011719,297.1499938964844,293.1499938964844,0.1032071784138679,-2350.77197265625,304.1438293457031,0.7457687258720398,0.1649659276008606,0.1493954509496688,294.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4899089336395263,0.050000000745058,0.0489509738981723,293.0362243652344,297.1499938964844,293.1499938964844,0.047989334911108,-1058.4053955078125,304.1370544433594,0.622055172920227,0.0953106507658958,0.0672984570264816,293.1297302246094,297.1499938964844,293.1499938964844,0.31139075756073,-5973.15576171875,304.1288757324219,0.9990000128746032,0.4439823627471924,0.3800455331802368,293.2028503417969,297.1499938964844,293.1499938964844,0.0030479142442345,-1156.25439453125,295.2489624023437,0.4899089336395263,0.050000000745058,0.232202336192131,291.1278991699219,291.1499938964844,263.1499938964844,261.5624694824219,281.3573608398437,293.600830078125,291.1271667480469,1.0,0.2442683279514312,0.6712101697921753,0.6712101697921753,1.0,1.0,-1.0535547733306885,0.4238856434822082,0.6296691298484802,0.1642066389322281,0.0,0.0,0.4870044887065887,47.10129928588867,43.0,-9.723030090332031,-10353.400390625,150.80862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8014221191406,307.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.25390625,18000.0,0.0,0.0,0.2331155389547348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283607602119446,0.42836594581604,-5.18902879775851e-06,0.0,0.0002365826367167,0.0,0.0,23.003448486328125,0.0,0.0,0.0,0.3459570407867431,4.0,0.0,1.0
668640,293.0932312011719,297.1499938964844,293.1499938964844,0.1032071784138679,-2350.77197265625,304.1438293457031,0.7457687258720398,0.1649659276008606,0.1493954509496688,294.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4899089336395263,0.050000000745058,0.0489509738981723,293.0362243652344,297.1499938964844,293.1499938964844,0.047989334911108,-1058.4053955078125,304.1370544433594,0.622055172920227,0.0953106507658958,0.0672984570264816,293.1297302246094,297.1499938964844,293.1499938964844,0.31139075756073,-5973.15576171875,304.1288757324219,0.9990000128746032,0.4439823627471924,0.3800455331802368,293.2028503417969,297.1499938964844,293.1499938964844,0.0030479142442345,-1156.25439453125,295.2489624023437,0.4899089336395263,0.050000000745058,0.232202336192131,291.1278991699219,291.1499938964844,263.1499938964844,261.5624694824219,281.3573608398437,293.600830078125,291.1271667480469,1.0,0.2442683279514312,0.6712101697921753,0.6712101697921753,1.0,1.0,-1.0535547733306885,0.4238856434822082,0.6296691298484802,0.1642066389322281,0.0,0.0,0.4870044887065887,47.10129928588867,43.0,-9.723030090332031,-10353.400390625,150.80862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8014221191406,307.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.25390625,18000.0,0.0,0.0,0.2331155389547348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283607602119446,0.42836594581604,-5.18902879775851e-06,0.0,0.0002365826367167,0.0,0.0,23.003448486328125,0.0,0.0,0.0,0.3459570407867431,4.0,0.0,1.0
668700,293.09295654296875,297.1499938964844,293.1499938964844,0.103811539709568,-2361.866455078125,304.14385986328125,0.747093677520752,0.1657413989305496,0.1500826328992843,294.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4900742471218109,0.050000000745058,0.0489478819072246,293.0360412597656,297.1499938964844,293.1499938964844,0.049253474920988,-1074.650634765625,304.1371154785156,0.6252249479293823,0.0967853963375091,0.0683230459690094,293.1335144042969,297.1499938964844,293.1499938964844,0.3112983703613281,-5969.947265625,304.13299560546875,0.9990000128746032,0.4434870183467865,0.3796625733375549,293.2012023925781,297.1499938964844,293.1499938964844,0.0030450606718659,-1155.2476806640625,295.2428894042969,0.4900742471218109,0.050000000745058,0.2321876734495163,291.1258544921875,291.1499938964844,263.1499938964844,261.5644226074219,281.3689270019531,293.61749267578125,291.1264038085937,1.0,0.2439970225095749,0.671017050743103,0.671017050743103,1.0,1.0,-1.0551340579986572,0.4244390428066253,0.6306949853897095,0.1646814048290252,0.0,0.0,0.4888426959514618,47.04701614379883,43.0,-2.368135690689087,-10383.138671875,151.13587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8021240234375,307.04510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.759765625,18000.0,0.0,0.0,0.2338047474622726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312111139297485,0.431216299533844,-5.2022937779838685e-06,0.0,0.000237282103626,0.0,0.0,23.24674415588379,0.0,0.0,0.0,0.3468388020992279,4.0,0.0,1.0
668760,293.0926208496094,297.1499938964844,293.1499938964844,0.1043180897831916,-2370.98388671875,304.14404296875,0.7504268884658813,0.1665291786193847,0.1507572084665298,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4916260540485382,0.050000000745058,0.0489193759858608,293.0357971191406,297.1499938964844,293.1499938964844,0.0504446774721145,-1089.9161376953125,304.1372985839844,0.6299784183502197,0.0982740595936775,0.0693374797701835,293.133544921875,297.1499938964844,293.1499938964844,0.3078722953796386,-5914.2177734375,304.1423645019531,0.9990000128746032,0.4436878561973572,0.376086950302124,293.1994934082031,297.1499938964844,293.1499938964844,0.0030402275733649,-1153.0718994140625,295.2435607910156,0.4916260540485382,0.050000000745058,0.2320524603128433,291.1332092285156,291.1499938964844,263.1499938964844,261.5663757324219,281.37664794921875,293.6223449707031,291.1360778808594,1.0,0.2425352334976196,0.6707825660705566,0.6707825660705566,1.0,1.0,-1.0526756048202517,0.4232644736766815,0.6294111609458923,0.1642809212207794,0.0,0.0,0.4892808794975281,46.29890060424805,46.0,14.654722213745115,-10387.818359375,149.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,307.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17969.201171875,18000.0,0.0,0.0,0.2344737201929092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4332405626773834,0.4332457780838012,-5.214893008087529e-06,0.0,0.000237961023231,0.0,0.0,23.43324279785156,0.0,0.0,0.0,0.3474808037281036,4.0,0.0,1.0
668820,293.0920715332031,297.1499938964844,293.1499938964844,0.1053601875901222,-2389.740966796875,304.144287109375,0.7537677884101868,0.1680933386087417,0.1521517783403396,294.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.4923778474330902,0.050000000745058,0.0489057637751102,293.0354919433594,297.1499938964844,293.1499938964844,0.0528451167047023,-1120.86962890625,304.13751220703125,0.6367295384407043,0.1012345626950264,0.0714014917612075,293.1285400390625,297.1499938964844,293.1499938964844,0.3058661222457886,-5881.57275390625,304.1478881835937,0.9990000128746032,0.4451192021369934,0.3743681609630584,293.1961669921875,297.1499938964844,293.1499938964844,0.003030257532373,-1148.5869140625,295.2484436035156,0.4923778474330902,0.050000000745058,0.2319878935813903,291.15185546875,291.1499938964844,263.1499938964844,261.5702209472656,281.37969970703125,293.61798095703125,291.1519775390625,1.0,0.2425904273986816,0.6703137159347534,0.6703137159347534,1.0,1.0,-1.054665446281433,0.4238841533660888,0.6307812333106995,0.1648516058921814,0.0,0.0,0.4874858856201172,45.98463821411133,49.0,12.98432159423828,-10389.439453125,149.10372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82550048828125,307.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.138671875,18000.0,0.0,0.0,0.2356112748384475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316310584545135,0.4316362738609314,-5.216479166847421e-06,0.0,0.0002391154848737,0.0,0.0,23.33056640625,0.0,0.0,0.0,0.3471251130104065,4.0,0.0,1.0
668880,293.0920715332031,297.1499938964844,293.1499938964844,0.1053601875901222,-2389.740966796875,304.144287109375,0.7537677884101868,0.1680933386087417,0.1521517783403396,294.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.4923778474330902,0.050000000745058,0.0489057637751102,293.0354919433594,297.1499938964844,293.1499938964844,0.0528451167047023,-1120.86962890625,304.13751220703125,0.6367295384407043,0.1012345626950264,0.0714014917612075,293.1285400390625,297.1499938964844,293.1499938964844,0.3058661222457886,-5881.57275390625,304.1478881835937,0.9990000128746032,0.4451192021369934,0.3743681609630584,293.1961669921875,297.1499938964844,293.1499938964844,0.003030257532373,-1148.5869140625,295.2484436035156,0.4923778474330902,0.050000000745058,0.2319878935813903,291.15185546875,291.1499938964844,263.1499938964844,261.5702209472656,281.37969970703125,293.61798095703125,291.1519775390625,1.0,0.2425904273986816,0.6703137159347534,0.6703137159347534,1.0,1.0,-1.054665446281433,0.4238841533660888,0.6307812333106995,0.1648516058921814,0.0,0.0,0.4874858856201172,45.98463821411133,49.0,12.98432159423828,-10389.439453125,149.10372924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82550048828125,307.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.138671875,18000.0,0.0,0.0,0.2356112748384475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4316310584545135,0.4316362738609314,-5.216479166847421e-06,0.0,0.0002391154848737,0.0,0.0,23.33056640625,0.0,0.0,0.0,0.3471251130104065,4.0,0.0,1.0
668940,293.09161376953125,297.1499938964844,293.1499938964844,0.1066130697727203,-2412.677978515625,304.14410400390625,0.7549834251403809,0.1696563512086868,0.1535652130842209,294.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4916758835315704,0.050000000745058,0.048918429762125,293.0353088378906,297.1499938964844,293.1499938964844,0.0553451552987098,-1153.62548828125,304.13751220703125,0.6416676640510559,0.1041681766510009,0.0734646245837211,293.1258850097656,297.1499938964844,293.1499938964844,0.307523638010025,-5907.6376953125,304.1457214355469,0.9990000128746032,0.4462123215198517,0.3759723901748657,293.1927185058594,297.1499938964844,293.1499938964844,0.0030264728702604,-1147.344482421875,295.2393493652344,0.4916758835315704,0.050000000745058,0.2320479750633239,291.1480712890625,291.1499938964844,263.1499938964844,261.57391357421875,281.3849182128906,293.6227722167969,291.14752197265625,1.0,0.2438913881778717,0.6698448657989502,0.6698448657989502,1.0,1.0,-1.0608497858047483,0.4262973070144653,0.6345524787902832,0.1662900149822235,0.0,0.0,0.4879396855831146,46.387821197509766,52.0,-1.0768568515777588,-10426.6376953125,151.49366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,307.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.2365044951438903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313791990280151,0.431384414434433,-5.2122109082120005e-06,0.0,0.0002400219964329,0.0,0.0,23.296857833862305,0.0,0.0,0.0,0.3470245599746704,4.0,0.0,1.0
669000,293.09161376953125,297.1499938964844,293.1499938964844,0.1066130697727203,-2412.677978515625,304.14410400390625,0.7549834251403809,0.1696563512086868,0.1535652130842209,294.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.4916758835315704,0.050000000745058,0.048918429762125,293.0353088378906,297.1499938964844,293.1499938964844,0.0553451552987098,-1153.62548828125,304.13751220703125,0.6416676640510559,0.1041681766510009,0.0734646245837211,293.1258850097656,297.1499938964844,293.1499938964844,0.307523638010025,-5907.6376953125,304.1457214355469,0.9990000128746032,0.4462123215198517,0.3759723901748657,293.1927185058594,297.1499938964844,293.1499938964844,0.0030264728702604,-1147.344482421875,295.2393493652344,0.4916758835315704,0.050000000745058,0.2320479750633239,291.1480712890625,291.1499938964844,263.1499938964844,261.57391357421875,281.3849182128906,293.6227722167969,291.14752197265625,1.0,0.2438913881778717,0.6698448657989502,0.6698448657989502,1.0,1.0,-1.0608497858047483,0.4262973070144653,0.6345524787902832,0.1662900149822235,0.0,0.0,0.4879396855831146,46.387821197509766,52.0,-1.0768568515777588,-10426.6376953125,151.49366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,307.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.2365044951438903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313791990280151,0.431384414434433,-5.2122109082120005e-06,0.0,0.0002400219964329,0.0,0.0,23.296857833862305,0.0,0.0,0.0,0.3470245599746704,4.0,0.0,1.0
669060,293.0911865234375,297.1499938964844,293.1499938964844,0.1079053878784179,-2436.30419921875,304.1439208984375,0.7547059059143066,0.1712203621864318,0.1549985706806183,293.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.489966332912445,0.050000000745058,0.0489497929811477,293.0352783203125,297.1499938964844,293.1499938964844,0.0578318238258361,-1186.54736328125,304.1375427246094,0.6452609896659851,0.1070810928940773,0.0755255967378616,293.1271057128906,297.1499938964844,293.1499938964844,0.3114962577819824,-5969.9072265625,304.1404724121094,0.9990000128746032,0.4465830326080322,0.379911720752716,293.1893005371094,297.1499938964844,293.1499938964844,0.0030252162832766,-1147.1334228515625,295.2300109863281,0.489966332912445,0.050000000745058,0.2321967482566833,291.1421203613281,291.1499938964844,263.1499938964844,261.5774841308594,281.3935852050781,293.6394348144531,291.14129638671875,1.0,0.2462023198604583,0.6694803833961487,0.6694803833961487,1.0,1.0,-1.0699875354766846,0.4300244152545929,0.6399630904197693,0.1683154702186584,0.0,0.0,0.4893579483032226,47.30059814453125,55.0,-7.529416084289551,-10492.0517578125,155.6427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,307.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.431640625,18000.0,0.0,0.0,0.2373270839452743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330315887928009,0.4330368041992187,-5.217732905293815e-06,0.0,0.0002408568107057,0.0,0.0,23.43023681640625,0.0,0.0,0.0,0.3475075364112854,4.0,0.0,1.0
669120,293.0911865234375,297.1499938964844,293.1499938964844,0.1079053878784179,-2436.30419921875,304.1439208984375,0.7547059059143066,0.1712203621864318,0.1549985706806183,293.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.489966332912445,0.050000000745058,0.0489497929811477,293.0352783203125,297.1499938964844,293.1499938964844,0.0578318238258361,-1186.54736328125,304.1375427246094,0.6452609896659851,0.1070810928940773,0.0755255967378616,293.1271057128906,297.1499938964844,293.1499938964844,0.3114962577819824,-5969.9072265625,304.1404724121094,0.9990000128746032,0.4465830326080322,0.379911720752716,293.1893005371094,297.1499938964844,293.1499938964844,0.0030252162832766,-1147.1334228515625,295.2300109863281,0.489966332912445,0.050000000745058,0.2321967482566833,291.1421203613281,291.1499938964844,263.1499938964844,261.5774841308594,281.3935852050781,293.6394348144531,291.14129638671875,1.0,0.2462023198604583,0.6694803833961487,0.6694803833961487,1.0,1.0,-1.0699875354766846,0.4300244152545929,0.6399630904197693,0.1683154702186584,0.0,0.0,0.4893579483032226,47.30059814453125,55.0,-7.529416084289551,-10492.0517578125,155.6427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,307.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.431640625,18000.0,0.0,0.0,0.2373270839452743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330315887928009,0.4330368041992187,-5.217732905293815e-06,0.0,0.0002408568107057,0.0,0.0,23.43023681640625,0.0,0.0,0.0,0.3475075364112854,4.0,0.0,1.0
669180,293.0908508300781,297.1499938964844,293.1499938964844,0.1092332303524017,-2460.551025390625,304.14373779296875,0.7532932162284851,0.1727763414382934,0.1564409285783767,293.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4874933660030365,0.050000000745058,0.0489962510764598,293.0330505371094,297.1499938964844,293.1499938964844,0.0605253539979457,-1222.6409912109375,304.1371765136719,0.6482916474342346,0.1104295775294303,0.0777746066451072,293.1338806152344,297.1499938964844,293.1499938964844,0.3173730075359344,-6061.29736328125,304.13385009765625,0.9990000128746032,0.4458026885986328,0.3856717944145202,293.1859130859375,297.1499938964844,293.1499938964844,0.0030260367784649,-1147.805419921875,295.2200012207031,0.4874933660030365,0.050000000745058,0.2324171215295791,291.1336975097656,291.1499938964844,263.1499938964844,261.5809631347656,281.40606689453125,293.6670837402344,291.1327514648437,1.0,0.2493285983800888,0.6691159009933472,0.6691159009933472,1.0,1.0,-1.081650972366333,0.4348635077476501,0.6467875242233276,0.1707996428012848,0.0,0.0,0.4920848608016968,48.62687683105469,43.0,-11.101066589355469,-10580.021484375,161.3208465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997802734375,307.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.55078125,18000.0,0.0,0.0,0.2382220774888992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436563640832901,0.4365688860416412,-5.232313469605288e-06,0.0,0.0002417651121504,0.0,0.0,23.727758407592773,0.0,0.0,0.0,0.3485855758190155,4.0,0.0,1.0
669240,293.0908508300781,297.1499938964844,293.1499938964844,0.1092332303524017,-2460.551025390625,304.14373779296875,0.7532932162284851,0.1727763414382934,0.1564409285783767,293.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4874933660030365,0.050000000745058,0.0489962510764598,293.0330505371094,297.1499938964844,293.1499938964844,0.0605253539979457,-1222.6409912109375,304.1371765136719,0.6482916474342346,0.1104295775294303,0.0777746066451072,293.1338806152344,297.1499938964844,293.1499938964844,0.3173730075359344,-6061.29736328125,304.13385009765625,0.9990000128746032,0.4458026885986328,0.3856717944145202,293.1859130859375,297.1499938964844,293.1499938964844,0.0030260367784649,-1147.805419921875,295.2200012207031,0.4874933660030365,0.050000000745058,0.2324171215295791,291.1336975097656,291.1499938964844,263.1499938964844,261.5809631347656,281.40606689453125,293.6670837402344,291.1327514648437,1.0,0.2493285983800888,0.6691159009933472,0.6691159009933472,1.0,1.0,-1.081650972366333,0.4348635077476501,0.6467875242233276,0.1707996428012848,0.0,0.0,0.4920848608016968,48.62687683105469,43.0,-11.101066589355469,-10580.021484375,161.3208465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997802734375,307.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.55078125,18000.0,0.0,0.0,0.2382220774888992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.436563640832901,0.4365688860416412,-5.232313469605288e-06,0.0,0.0002417651121504,0.0,0.0,23.727758407592773,0.0,0.0,0.0,0.3485855758190155,4.0,0.0,1.0
669300,293.0906677246094,297.1499938964844,293.1499938964844,0.1098583862185478,-2471.906494140625,304.14373779296875,0.7551262974739075,0.1735649555921554,0.1571324914693832,293.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.488002210855484,0.050000000745058,0.0489865653216838,293.0308532714844,297.1499938964844,293.1499938964844,0.0620445795357227,-1243.1689453125,304.1367492675781,0.6525211930274963,0.1123457178473472,0.0790678039193153,293.1378173828125,297.1499938964844,293.1499938964844,0.3165002167224884,-6046.1337890625,304.13848876953125,0.9990000128746032,0.44522824883461,0.3844819962978363,293.18414306640625,297.1499938964844,293.1499938964844,0.0030252924188971,-1147.6312255859375,295.2164001464844,0.488002210855484,0.050000000745058,0.2323711812496185,291.13067626953125,291.1499938964844,263.1499938964844,261.5826416015625,281.4153747558594,293.68048095703125,291.1310119628906,1.0,0.2487499564886093,0.6689336895942688,0.6689336895942688,1.0,1.0,-1.082544207572937,0.4351503849029541,0.6473938822746277,0.1710625737905502,0.0,0.0,0.4937015771865845,48.396034240722656,43.0,-4.508437633514404,-10603.3955078125,161.1468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995666503906,307.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0,18000.0,0.0,0.0,0.2387245148420334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390279352664947,0.439033180475235,-5.24345705343876e-06,0.0,0.0002422750403638,0.0,0.0,23.940454483032227,0.0,0.0,0.0,0.3493449985980987,4.0,0.0,1.0
669360,293.09039306640625,297.1499938964844,293.1499938964844,0.1103810742497444,-2481.214599609375,304.1439208984375,0.7589702606201172,0.1743678152561187,0.1578138470649719,293.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.4898459315299988,0.050000000745058,0.0489519536495208,293.02947998046875,297.1499938964844,293.1499938964844,0.0634742677211761,-1262.486572265625,304.1365661621094,0.658555269241333,0.1141260117292404,0.0803441479802131,293.1376037597656,297.1499938964844,293.1499938964844,0.3123577833175659,-5979.66162109375,304.1481628417969,0.9990000128746032,0.445418119430542,0.3801902234554291,293.182373046875,297.1499938964844,293.1499938964844,0.0030226474627852,-1146.3133544921875,295.2197265625,0.4898459315299988,0.050000000745058,0.2322069853544235,291.13720703125,291.1499938964844,263.1499938964844,261.58428955078125,281.42169189453125,293.68310546875,291.1398010253906,1.0,0.2470202147960662,0.6686935424804688,0.6686935424804688,1.0,1.0,-1.0795066356658936,0.4337417483329773,0.6457648277282715,0.1704692989587783,0.0,0.0,0.4939565062522888,47.48380279541016,31.0,12.170098304748535,-10602.7109375,158.6165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,307.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19921875,18000.0,0.0,0.0,0.2392132878303527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4407534301280975,0.4407586753368377,-5.254428288026247e-06,0.0,0.0002427710714982,0.0,0.0,24.10268211364746,0.0,0.0,0.0,0.3498893678188324,4.0,0.0,1.0
669420,293.0897521972656,297.1499938964844,293.1499938964844,0.1112759411334991,-2496.851806640625,304.1444702148437,0.7717329859733582,0.1760085970163345,0.159159630537033,293.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4967024326324463,0.050000000745058,0.0488302558660507,293.0324401855469,297.1499938964844,293.1499938964844,0.0654879733920097,-1289.588623046875,304.13775634765625,0.6735992431640625,0.1165931820869445,0.0822453647851944,293.12060546875,297.1499938964844,293.1499938964844,0.2969225645065307,-5734.8212890625,304.1746826171875,0.9990000128746032,0.4491327106952667,0.3646948039531708,293.1787109375,297.1499938964844,293.1499938964844,0.0030114601831883,-1140.87109375,295.2384338378906,0.4967024326324463,0.050000000745058,0.2316296994686126,291.1659240722656,291.1499938964844,263.1499938964844,261.58746337890625,281.4200439453125,293.6516418457031,291.1694641113281,1.0,0.2405027449131012,0.6682133078575134,0.6682133078575134,1.0,1.0,-1.0639711618423462,0.4268629550933838,0.6371082067489624,0.1673574000597,0.0,0.0,0.4899984896183014,44.21361923217773,34.0,34.8384895324707,-10508.298828125,148.40298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,307.18768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.94921875,18000.0,0.0,0.0,0.2398949563503265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374655485153198,0.4374708235263824,-5.250582944427151e-06,0.0,0.0002434628841001,0.0,0.0,23.861751556396484,0.0,0.0,0.0,0.3490012288093567,4.0,0.0,1.0
669480,293.0897521972656,297.1499938964844,293.1499938964844,0.1112759411334991,-2496.851806640625,304.1444702148437,0.7717329859733582,0.1760085970163345,0.159159630537033,293.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4967024326324463,0.050000000745058,0.0488302558660507,293.0324401855469,297.1499938964844,293.1499938964844,0.0654879733920097,-1289.588623046875,304.13775634765625,0.6735992431640625,0.1165931820869445,0.0822453647851944,293.12060546875,297.1499938964844,293.1499938964844,0.2969225645065307,-5734.8212890625,304.1746826171875,0.9990000128746032,0.4491327106952667,0.3646948039531708,293.1787109375,297.1499938964844,293.1499938964844,0.0030114601831883,-1140.87109375,295.2384338378906,0.4967024326324463,0.050000000745058,0.2316296994686126,291.1659240722656,291.1499938964844,263.1499938964844,261.58746337890625,281.4200439453125,293.6516418457031,291.1694641113281,1.0,0.2405027449131012,0.6682133078575134,0.6682133078575134,1.0,1.0,-1.0639711618423462,0.4268629550933838,0.6371082067489624,0.1673574000597,0.0,0.0,0.4899984896183014,44.21361923217773,34.0,34.8384895324707,-10508.298828125,148.40298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,307.18768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.94921875,18000.0,0.0,0.0,0.2398949563503265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374655485153198,0.4374708235263824,-5.250582944427151e-06,0.0,0.0002434628841001,0.0,0.0,23.861751556396484,0.0,0.0,0.0,0.3490012288093567,4.0,0.0,1.0
669540,293.0891418457031,297.1499938964844,293.1499938964844,0.1123028025031089,-2515.047119140625,304.1445617675781,0.7819021940231323,0.1776592880487442,0.1605643182992935,293.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.501730740070343,0.050000000745058,0.0487491935491561,293.03497314453125,297.1499938964844,293.1499938964844,0.067120648920536,-1311.75,304.1390380859375,0.6852333545684814,0.1190495267510414,0.0837795659899711,293.0936584472656,297.1499938964844,293.1499938964844,0.2858655154705047,-5561.9658203125,304.1843566894531,0.9990000128746032,0.4553472697734833,0.3539952933788299,293.17486572265625,297.1499938964844,293.1499938964844,0.00300322775729,-1136.9415283203125,295.25372314453125,0.501730740070343,0.050000000745058,0.2312451899051666,291.1872253417969,291.1499938964844,263.1499938964844,261.5905456542969,281.40240478515625,293.6004638671875,291.1875305175781,1.0,0.2366439998149871,0.6677330732345581,0.6677330732345581,1.0,1.0,-1.0540915727615356,0.4224759340286255,0.6316156983375549,0.1652456223964691,0.0,0.0,0.4832638502120971,42.0400390625,37.0,20.599586486816406,-10405.3642578125,141.8761444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071716308594,307.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.4296875,18000.0,0.0,0.0,0.2398494780063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277682900428772,0.4277734756469726,-5.210538802202791e-06,0.0,0.000243416725425,0.0,0.0,23.04715347290039,0.0,0.0,0.0,0.3460928797721863,4.0,0.0,1.0
669600,293.0891418457031,297.1499938964844,293.1499938964844,0.1123028025031089,-2515.047119140625,304.1445617675781,0.7819021940231323,0.1776592880487442,0.1605643182992935,293.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.501730740070343,0.050000000745058,0.0487491935491561,293.03497314453125,297.1499938964844,293.1499938964844,0.067120648920536,-1311.75,304.1390380859375,0.6852333545684814,0.1190495267510414,0.0837795659899711,293.0936584472656,297.1499938964844,293.1499938964844,0.2858655154705047,-5561.9658203125,304.1843566894531,0.9990000128746032,0.4553472697734833,0.3539952933788299,293.17486572265625,297.1499938964844,293.1499938964844,0.00300322775729,-1136.9415283203125,295.25372314453125,0.501730740070343,0.050000000745058,0.2312451899051666,291.1872253417969,291.1499938964844,263.1499938964844,261.5905456542969,281.40240478515625,293.6004638671875,291.1875305175781,1.0,0.2366439998149871,0.6677330732345581,0.6677330732345581,1.0,1.0,-1.0540915727615356,0.4224759340286255,0.6316156983375549,0.1652456223964691,0.0,0.0,0.4832638502120971,42.0400390625,37.0,20.599586486816406,-10405.3642578125,141.8761444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071716308594,307.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.4296875,18000.0,0.0,0.0,0.2398494780063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277682900428772,0.4277734756469726,-5.210538802202791e-06,0.0,0.000243416725425,0.0,0.0,23.04715347290039,0.0,0.0,0.0,0.3460928797721863,4.0,0.0,1.0
669660,293.0885009765625,297.1499938964844,293.1499938964844,0.1136065274477005,-2538.626220703125,304.1441955566406,0.7887545824050903,0.1793301552534103,0.1620164215564727,293.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.5045857429504395,0.050000000745058,0.0487063340842723,293.0351867675781,297.1499938964844,293.1499938964844,0.0693346709012985,-1342.4683837890625,304.1390075683594,0.6948906779289246,0.1219179779291153,0.0857114493846893,293.0718688964844,297.1499938964844,293.1499938964844,0.279977411031723,-5472.1123046875,304.1825256347656,0.9990000128746032,0.4612031280994415,0.3482062816619873,293.1706237792969,297.1499938964844,293.1499938964844,0.0030030622147023,-1137.0723876953125,295.2540588378906,0.5045857429504395,0.050000000745058,0.2310418635606765,291.18316650390625,291.1499938964844,263.1499938964844,261.5934143066406,281.38824462890625,293.56988525390625,291.1822509765625,1.0,0.2347698509693145,0.6675331592559814,0.6675331592559814,1.0,1.0,-1.0509073734283447,0.4210768640041351,0.629830539226532,0.1644618362188339,0.0,0.0,0.4789959490299225,40.91401290893555,40.0,-1.241878628730774,-10358.7646484375,139.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,307.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.029296875,18000.0,0.0,0.0,0.2391539812088012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201004803180694,0.4201056659221649,-5.168816187506309e-06,0.0,0.0002427108847768,0.0,0.0,22.37593650817871,0.0,0.0,0.0,0.3436530530452728,4.0,0.0,1.0
669720,293.0885009765625,297.1499938964844,293.1499938964844,0.1136065274477005,-2538.626220703125,304.1441955566406,0.7887545824050903,0.1793301552534103,0.1620164215564727,293.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.5045857429504395,0.050000000745058,0.0487063340842723,293.0351867675781,297.1499938964844,293.1499938964844,0.0693346709012985,-1342.4683837890625,304.1390075683594,0.6948906779289246,0.1219179779291153,0.0857114493846893,293.0718688964844,297.1499938964844,293.1499938964844,0.279977411031723,-5472.1123046875,304.1825256347656,0.9990000128746032,0.4612031280994415,0.3482062816619873,293.1706237792969,297.1499938964844,293.1499938964844,0.0030030622147023,-1137.0723876953125,295.2540588378906,0.5045857429504395,0.050000000745058,0.2310418635606765,291.18316650390625,291.1499938964844,263.1499938964844,261.5934143066406,281.38824462890625,293.56988525390625,291.1822509765625,1.0,0.2347698509693145,0.6675331592559814,0.6675331592559814,1.0,1.0,-1.0509073734283447,0.4210768640041351,0.629830539226532,0.1644618362188339,0.0,0.0,0.4789959490299225,40.91401290893555,40.0,-1.241878628730774,-10358.7646484375,139.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129455566406,307.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.029296875,18000.0,0.0,0.0,0.2391539812088012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201004803180694,0.4201056659221649,-5.168816187506309e-06,0.0,0.0002427108847768,0.0,0.0,22.37593650817871,0.0,0.0,0.0,0.3436530530452728,4.0,0.0,1.0
669780,293.0878295898437,297.1499938964844,293.1499938964844,0.115013413131237,-2564.0927734375,304.143798828125,0.7928303480148315,0.1810213476419448,0.1635159999132156,293.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5056051015853882,0.050000000745058,0.0486915558576583,293.0350646972656,297.1499938964844,293.1499938964844,0.071681372821331,-1375.3641357421875,304.1387634277344,0.7021355032920837,0.12484872341156,0.0877430886030197,293.0565185546875,297.1499938964844,293.1499938964844,0.2778227627277374,-5441.65771484375,304.1751708984375,0.9990000128746032,0.4663088321685791,0.3461898863315582,293.1661682128906,297.1499938964844,293.1499938964844,0.0030072296503931,-1139.072021484375,295.2522888183594,0.5056051015853882,0.050000000745058,0.2309717833995819,291.17303466796875,291.1499938964844,263.1499938964844,261.5960388183594,281.38092041015625,293.55938720703125,291.17156982421875,1.0,0.2345277518033981,0.6673332452774048,0.6673332452774048,1.0,1.0,-1.0526221990585327,0.4218137860298157,0.6308083534240723,0.1645612716674804,0.0,0.0,0.476555585861206,40.5567741394043,43.0,-12.689181327819824,-10358.2744140625,138.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,307.25665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.85546875,18000.0,0.0,0.0,0.2380906790494918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154580235481262,0.4154631495475769,-5.141550445841858e-06,0.0,0.0002416317583993,0.0,0.0,21.967437744140625,0.0,0.0,0.0,0.342137724161148,4.0,0.0,1.0
669840,293.0878295898437,297.1499938964844,293.1499938964844,0.115013413131237,-2564.0927734375,304.143798828125,0.7928303480148315,0.1810213476419448,0.1635159999132156,293.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5056051015853882,0.050000000745058,0.0486915558576583,293.0350646972656,297.1499938964844,293.1499938964844,0.071681372821331,-1375.3641357421875,304.1387634277344,0.7021355032920837,0.12484872341156,0.0877430886030197,293.0565185546875,297.1499938964844,293.1499938964844,0.2778227627277374,-5441.65771484375,304.1751708984375,0.9990000128746032,0.4663088321685791,0.3461898863315582,293.1661682128906,297.1499938964844,293.1499938964844,0.0030072296503931,-1139.072021484375,295.2522888183594,0.5056051015853882,0.050000000745058,0.2309717833995819,291.17303466796875,291.1499938964844,263.1499938964844,261.5960388183594,281.38092041015625,293.55938720703125,291.17156982421875,1.0,0.2345277518033981,0.6673332452774048,0.6673332452774048,1.0,1.0,-1.0526221990585327,0.4218137860298157,0.6308083534240723,0.1645612716674804,0.0,0.0,0.476555585861206,40.5567741394043,43.0,-12.689181327819824,-10358.2744140625,138.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21337890625,307.25665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.85546875,18000.0,0.0,0.0,0.2380906790494918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154580235481262,0.4154631495475769,-5.141550445841858e-06,0.0,0.0002416317583993,0.0,0.0,21.967437744140625,0.0,0.0,0.0,0.342137724161148,4.0,0.0,1.0
669900,293.0875244140625,297.1499938964844,293.1499938964844,0.1157456412911415,-2577.34130859375,304.1435852050781,0.7939379811286926,0.1818683743476867,0.1642773002386093,293.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678161621094,0.505503237247467,0.050000000745058,0.0486930087208747,293.0350341796875,297.1499938964844,293.1499938964844,0.0728698521852493,-1392.139404296875,304.1386413574219,0.7048742771148682,0.1263118535280227,0.0887675061821937,293.0513000488281,297.1499938964844,293.1499938964844,0.2779594659805298,-5445.62255859375,304.1703491210937,0.9990000128746032,0.4685165882110595,0.3463900983333587,293.1639404296875,297.1499938964844,293.1499938964844,0.0030105211772024,-1140.59375,295.2508544921875,0.505503237247467,0.050000000745058,0.2309786677360534,291.16632080078125,291.1499938964844,263.1499938964844,261.5972595214844,281.3793640136719,293.56024169921875,291.1646728515625,1.0,0.2349234521389007,0.6672332882881165,0.6672332882881165,1.0,1.0,-1.0550150871276855,0.4228490591049194,0.6321660280227661,0.1648927479982376,0.0,0.0,0.4761406779289245,40.62019348144531,43.0,-16.352813720703125,-10372.2177734375,139.56930541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25469970703125,307.2724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.30859375,18000.0,0.0,0.0,0.2375074028968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4142758250236511,0.4142809808254242,-5.133263130119303e-06,0.0,0.0002410398301435,0.0,0.0,21.85904884338379,0.0,0.0,0.0,0.3417350053787231,4.0,0.0,1.0
669960,293.0872802734375,297.1499938964844,293.1499938964844,0.1164881289005279,-2590.76025390625,304.1434020996094,0.7944924831390381,0.1827127337455749,0.1650422811508178,293.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.505044162273407,0.050000000745058,0.0486996248364448,293.0350341796875,297.1499938964844,293.1499938964844,0.0740587189793586,-1408.9871826171875,304.1385498046875,0.7070755362510681,0.1277680248022079,0.0897919908165931,293.0476989746094,297.1499938964844,293.1499938964844,0.2788060307502746,-5460.7216796875,304.1651306152344,0.9990000128746032,0.4704748094081878,0.3472959995269775,293.1617126464844,297.1499938964844,293.1499938964844,0.0030144746415317,-1142.3848876953125,295.2493896484375,0.505044162273407,0.050000000745058,0.2310100495815277,291.1590576171875,291.1499938964844,263.1499938964844,261.5984191894531,281.3794860839844,293.5644226074219,291.1573791503906,1.0,0.2356194704771042,0.6670646667480469,0.6670646667480469,1.0,1.0,-1.0582951307296753,0.4242486357688904,0.6340464949607849,0.1653752774000167,0.0,0.0,0.4762702286243438,40.82505416870117,46.0,-18.566368103027344,-10394.7509765625,140.78854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28729248046875,307.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.310546875,18000.0,0.0,0.0,0.2369369268417358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139197170734405,0.4139248430728912,-5.12884435011074e-06,0.0,0.0002404608530923,0.0,0.0,21.819244384765625,0.0,0.0,0.0,0.3415867388248443,4.0,0.0,1.0
670020,293.0868530273437,297.1499938964844,293.1499938964844,0.1179803982377052,-2617.66357421875,304.14312744140625,0.7941728830337524,0.1843837350606918,0.1665723621845245,293.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5032309293746948,0.050000000745058,0.0487263277173042,293.0351867675781,297.1499938964844,293.1499938964844,0.0764190405607223,-1442.607666015625,304.138427734375,0.7100546360015869,0.1306496113538742,0.0918319523334503,293.0450134277344,297.1499938964844,293.1499938964844,0.2823308706283569,-5519.37744140625,304.1542053222656,0.9990000128746032,0.4736267328262329,0.3509268164634704,293.157470703125,297.1499938964844,293.1499938964844,0.0030237534083426,-1146.486572265625,295.2471008300781,0.5032309293746948,0.050000000745058,0.2311367094516754,291.1444091796875,291.1499938964844,263.1499938964844,261.6005554199219,281.38311767578125,293.5810546875,291.1427917480469,1.0,0.237783744931221,0.6667275428771973,0.6667275428771973,1.0,1.0,-1.0671210289001465,0.4280165135860443,0.6391045451164246,0.166801169514656,0.0,0.0,0.4779966175556183,41.60429000854492,49.0,-20.11721992492676,-10461.1435546875,144.51368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213195800781,307.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.416015625,18000.0,0.0,0.0,0.2359661608934402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154894351959228,0.4154945611953735,-5.1311994866409805e-06,0.0,0.0002394756593275,0.0,0.0,21.930509567260746,0.0,0.0,0.0,0.342002123594284,4.0,0.0,1.0
670080,293.0868530273437,297.1499938964844,293.1499938964844,0.1179803982377052,-2617.66357421875,304.14312744140625,0.7941728830337524,0.1843837350606918,0.1665723621845245,293.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5032309293746948,0.050000000745058,0.0487263277173042,293.0351867675781,297.1499938964844,293.1499938964844,0.0764190405607223,-1442.607666015625,304.138427734375,0.7100546360015869,0.1306496113538742,0.0918319523334503,293.0450134277344,297.1499938964844,293.1499938964844,0.2823308706283569,-5519.37744140625,304.1542053222656,0.9990000128746032,0.4736267328262329,0.3509268164634704,293.157470703125,297.1499938964844,293.1499938964844,0.0030237534083426,-1146.486572265625,295.2471008300781,0.5032309293746948,0.050000000745058,0.2311367094516754,291.1444091796875,291.1499938964844,263.1499938964844,261.6005554199219,281.38311767578125,293.5810546875,291.1427917480469,1.0,0.237783744931221,0.6667275428771973,0.6667275428771973,1.0,1.0,-1.0671210289001465,0.4280165135860443,0.6391045451164246,0.166801169514656,0.0,0.0,0.4779966175556183,41.60429000854492,49.0,-20.11721992492676,-10461.1435546875,144.51368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3213195800781,307.3037414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.416015625,18000.0,0.0,0.0,0.2359661608934402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154894351959228,0.4154945611953735,-5.1311994866409805e-06,0.0,0.0002394756593275,0.0,0.0,21.930509567260746,0.0,0.0,0.0,0.342002123594284,4.0,0.0,1.0
