time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670140,293.0867004394531,297.1499938964844,293.1499938964844,0.1194635927677154,-2644.309814453125,304.1429443359375,0.7922649383544922,0.1860184073448181,0.1680879294872284,293.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.50047367811203,0.050000000745058,0.048768687993288,293.0355834960937,297.1499938964844,293.1499938964844,0.0787418931722641,-1475.890625,304.138427734375,0.7114247679710388,0.1334785968065261,0.0938489064574241,293.0477294921875,297.1499938964844,293.1499938964844,0.2879551351070404,-5610.20556640625,304.1434631347656,0.9990000128746032,0.4757429659366607,0.3566097915172577,293.153564453125,297.1499938964844,293.1499938964844,0.0030344119295477,-1151.0880126953125,295.2456970214844,0.50047367811203,0.050000000745058,0.2313376516103744,291.1302795410156,291.1499938964844,263.1499938964844,261.6024780273437,281.39068603515625,293.60693359375,291.1287841796875,1.0,0.2408183068037033,0.6663904190063477,0.6663904190063477,1.0,1.0,-1.0784732103347778,0.4328541457653045,0.6456190347671509,0.1687989383935928,0.0,0.0,0.4815854728221893,42.813507080078125,52.0,-19.592851638793945,-10550.8076171875,149.7607879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,307.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.82421875,18000.0,0.0,0.0,0.2354100346565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199440777301788,0.4199492335319519,-5.147880074218847e-06,0.0,0.0002389112632954,0.0,0.0,22.285907745361328,0.0,0.0,0.0,0.3433244228363037,4.0,0.0,1.0
670200,293.0867004394531,297.1499938964844,293.1499938964844,0.1194635927677154,-2644.309814453125,304.1429443359375,0.7922649383544922,0.1860184073448181,0.1680879294872284,293.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.50047367811203,0.050000000745058,0.048768687993288,293.0355834960937,297.1499938964844,293.1499938964844,0.0787418931722641,-1475.890625,304.138427734375,0.7114247679710388,0.1334785968065261,0.0938489064574241,293.0477294921875,297.1499938964844,293.1499938964844,0.2879551351070404,-5610.20556640625,304.1434631347656,0.9990000128746032,0.4757429659366607,0.3566097915172577,293.153564453125,297.1499938964844,293.1499938964844,0.0030344119295477,-1151.0880126953125,295.2456970214844,0.50047367811203,0.050000000745058,0.2313376516103744,291.1302795410156,291.1499938964844,263.1499938964844,261.6024780273437,281.39068603515625,293.60693359375,291.1287841796875,1.0,0.2408183068037033,0.6663904190063477,0.6663904190063477,1.0,1.0,-1.0784732103347778,0.4328541457653045,0.6456190347671509,0.1687989383935928,0.0,0.0,0.4815854728221893,42.813507080078125,52.0,-19.592851638793945,-10550.8076171875,149.7607879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,307.3035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.82421875,18000.0,0.0,0.0,0.2354100346565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4199440777301788,0.4199492335319519,-5.147880074218847e-06,0.0,0.0002389112632954,0.0,0.0,22.285907745361328,0.0,0.0,0.0,0.3433244228363037,4.0,0.0,1.0
670260,293.0867614746094,297.1499938964844,293.1499938964844,0.1209145560860633,-2670.2724609375,304.14288330078125,0.7891476154327393,0.187606394290924,0.1695760637521743,293.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4970544278621673,0.050000000745058,0.0488242171704769,293.0362243652344,297.1499938964844,293.1499938964844,0.0810121372342109,-1508.56982421875,304.13848876953125,0.7115758657455444,0.1362467259168625,0.0958341583609581,293.0551147460937,297.1499938964844,293.1499938964844,0.2952732145786285,-5726.3984375,304.13348388671875,0.9990000128746032,0.4768450558185577,0.3639243841171264,293.1499938964844,297.1499938964844,293.1499938964844,0.0030460262205451,-1155.9844970703125,295.2457275390625,0.4970544278621673,0.050000000745058,0.2316010743379593,291.1176452636719,291.1499938964844,263.1499938964844,261.60418701171875,281.4032897949219,293.6405334472656,291.1164245605469,1.0,0.244545578956604,0.6659124493598938,0.6659124493598938,1.0,1.0,-1.0918036699295044,0.4384737312793731,0.6533299684524536,0.1712672561407089,0.0,0.0,0.4867629706859588,44.38469696044922,55.0,-17.412067413330078,-10657.783203125,156.32337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520751953125,307.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.138671875,18000.0,0.0,0.0,0.23544842004776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270199835300445,0.42702516913414,-5.178254014026607e-06,0.0,0.0002389502187725,0.0,0.0,22.871950149536133,0.0,0.0,0.0,0.3454833328723907,4.0,0.0,1.0
670320,293.0867614746094,297.1499938964844,293.1499938964844,0.1209145560860633,-2670.2724609375,304.14288330078125,0.7891476154327393,0.187606394290924,0.1695760637521743,293.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.4970544278621673,0.050000000745058,0.0488242171704769,293.0362243652344,297.1499938964844,293.1499938964844,0.0810121372342109,-1508.56982421875,304.13848876953125,0.7115758657455444,0.1362467259168625,0.0958341583609581,293.0551147460937,297.1499938964844,293.1499938964844,0.2952732145786285,-5726.3984375,304.13348388671875,0.9990000128746032,0.4768450558185577,0.3639243841171264,293.1499938964844,297.1499938964844,293.1499938964844,0.0030460262205451,-1155.9844970703125,295.2457275390625,0.4970544278621673,0.050000000745058,0.2316010743379593,291.1176452636719,291.1499938964844,263.1499938964844,261.60418701171875,281.4032897949219,293.6405334472656,291.1164245605469,1.0,0.244545578956604,0.6659124493598938,0.6659124493598938,1.0,1.0,-1.0918036699295044,0.4384737312793731,0.6533299684524536,0.1712672561407089,0.0,0.0,0.4867629706859588,44.38469696044922,55.0,-17.412067413330078,-10657.783203125,156.32337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520751953125,307.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.138671875,18000.0,0.0,0.0,0.23544842004776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270199835300445,0.42702516913414,-5.178254014026607e-06,0.0,0.0002389502187725,0.0,0.0,22.871950149536133,0.0,0.0,0.0,0.3454833328723907,4.0,0.0,1.0
670380,293.08709716796875,297.1499938964844,293.1499938964844,0.122319683432579,-2695.31103515625,304.1429138183594,0.785147488117218,0.1891420781612396,0.1710287481546402,293.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4931876063346863,0.050000000745058,0.0488909631967544,293.037109375,297.1499938964844,293.1499938964844,0.083222322165966,-1540.4947509765625,304.1386413574219,0.7107974290847778,0.1389501392841339,0.0977827608585357,293.0663757324219,297.1499938964844,293.1499938964844,0.3039562404155731,-5862.43603515625,304.1245422363281,0.9990000128746032,0.4769685268402099,0.372525691986084,293.1468200683594,297.1499938964844,293.1499938964844,0.0030582631006836,-1161.029052734375,295.2474060058594,0.4931876063346863,0.050000000745058,0.2319176793098449,291.10711669921875,291.1499938964844,263.1499938964844,261.60565185546875,281.4199523925781,293.6810607910156,291.1061096191406,1.0,0.2488207519054412,0.6654345393180847,0.6654345393180847,1.0,1.0,-1.106669545173645,0.4447205662727356,0.6619489789009094,0.1741834580898285,0.0,0.0,0.4932107925415039,46.2641830444336,58.0,-14.683104515075684,-10777.1357421875,164.04360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,307.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17928.029296875,18000.0,0.0,0.0,0.2362026274204254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363195598125458,0.4363247752189636,-5.221225364948623e-06,0.0,0.0002397156349616,0.0,0.0,23.6672592163086,0.0,0.0,0.0,0.3483743369579315,4.0,0.0,1.0
670440,293.08709716796875,297.1499938964844,293.1499938964844,0.122319683432579,-2695.31103515625,304.1429138183594,0.785147488117218,0.1891420781612396,0.1710287481546402,293.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.4931876063346863,0.050000000745058,0.0488909631967544,293.037109375,297.1499938964844,293.1499938964844,0.083222322165966,-1540.4947509765625,304.1386413574219,0.7107974290847778,0.1389501392841339,0.0977827608585357,293.0663757324219,297.1499938964844,293.1499938964844,0.3039562404155731,-5862.43603515625,304.1245422363281,0.9990000128746032,0.4769685268402099,0.372525691986084,293.1468200683594,297.1499938964844,293.1499938964844,0.0030582631006836,-1161.029052734375,295.2474060058594,0.4931876063346863,0.050000000745058,0.2319176793098449,291.10711669921875,291.1499938964844,263.1499938964844,261.60565185546875,281.4199523925781,293.6810607910156,291.1061096191406,1.0,0.2488207519054412,0.6654345393180847,0.6654345393180847,1.0,1.0,-1.106669545173645,0.4447205662727356,0.6619489789009094,0.1741834580898285,0.0,0.0,0.4932107925415039,46.2641830444336,58.0,-14.683104515075684,-10777.1357421875,164.04360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,307.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17928.029296875,18000.0,0.0,0.0,0.2362026274204254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363195598125458,0.4363247752189636,-5.221225364948623e-06,0.0,0.0002397156349616,0.0,0.0,23.6672592163086,0.0,0.0,0.0,0.3483743369579315,4.0,0.0,1.0
670500,293.0873413085937,297.1499938964844,293.1499938964844,0.1230036094784736,-2707.46142578125,304.1429443359375,0.7829108834266663,0.189890056848526,0.1717406958341598,293.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.4911359846591949,0.050000000745058,0.048927966505289,293.0376281738281,297.1499938964844,293.1499938964844,0.0843047425150871,-1556.1607666015625,304.13873291015625,0.7101362943649292,0.140277698636055,0.0987428277730941,293.0732421875,297.1499938964844,293.1499938964844,0.3087157309055328,-5936.34228515625,304.1205444335937,0.9990000128746032,0.4766820669174194,0.3772094845771789,293.1453552246094,297.1499938964844,293.1499938964844,0.0030645963270217,-1163.5994873046875,295.2488708496094,0.4911359846591949,0.050000000745058,0.2320932000875473,291.1026306152344,291.1499938964844,263.1499938964844,261.6063232421875,281.4297180175781,293.7037048339844,291.1017761230469,1.0,0.2511221468448639,0.6651955246925354,0.6651955246925354,1.0,1.0,-1.1145530939102173,0.4480271637439728,0.6665259003639221,0.1757854372262954,0.0,0.0,0.4968234896659851,47.303619384765625,58.0,-13.196117401123049,-10840.3857421875,168.2910919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09344482421875,307.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17920.23046875,18000.0,0.0,0.0,0.2368657886981964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416965246200561,0.4417017698287964,-5.247100489214063e-06,0.0,0.0002403886610409,0.0,0.0,24.13827133178711,0.0,0.0,0.0,0.3500658571720123,4.0,0.0,1.0
670560,293.087646484375,297.1499938964844,293.1499938964844,0.1236738786101341,-2719.343994140625,304.1430053710937,0.7805620431900024,0.1906251311302185,0.1724429130554199,293.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4890228807926178,0.050000000745058,0.0489670969545841,293.03790283203125,297.1499938964844,293.1499938964844,0.0853820592164993,-1571.7698974609375,304.1388244628906,0.7093537449836731,0.141649842262268,0.0997033566236496,293.0809936523437,297.1499938964844,293.1499938964844,0.3137049376964569,-6013.37109375,304.1168212890625,0.9990000128746032,0.4761342108249664,0.382099986076355,293.1439514160156,297.1499938964844,293.1499938964844,0.0030710627324879,-1166.1947021484375,295.25079345703125,0.4890228807926178,0.050000000745058,0.232278823852539,291.0987243652344,291.1499938964844,263.1499938964844,261.60693359375,281.440673828125,293.72772216796875,291.0980224609375,1.0,0.2535136640071869,0.6649021506309509,0.6649021506309509,1.0,1.0,-1.1226882934570312,0.4514211416244507,0.6712670922279358,0.1774519681930542,0.0,0.0,0.5006348490715027,48.40146255493164,61.0,-11.56366729736328,-10905.4326171875,172.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0259094238281,307.1982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.08984375,18000.0,0.0,0.0,0.2377216070890426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447489470243454,0.4474947452545166,-5.275719558994752e-06,0.0,0.0002412572066532,0.0,0.0,24.654672622680664,0.0,0.0,0.0,0.3519030511379242,4.0,0.0,1.0
670620,293.08837890625,297.1499938964844,293.1499938964844,0.1249785274267196,-2742.41259765625,304.1431579589844,0.7757497429847717,0.1920591592788696,0.1738177686929702,293.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4847019612789154,0.050000000745058,0.049049612134695,293.03253173828125,297.1499938964844,293.1499938964844,0.0881565511226654,-1612.124267578125,304.13787841796875,0.7090617418289185,0.1455635130405426,0.1022208929061889,293.1025695800781,297.1499938964844,293.1499938964844,0.3241122961044311,-6172.654296875,304.110595703125,0.9990000128746032,0.4735184907913208,0.3922135829925537,293.1412658691406,297.1499938964844,293.1499938964844,0.0030844148714095,-1171.4910888671875,295.2559814453125,0.4847019612789154,0.050000000745058,0.232670247554779,291.0922546386719,291.1499938964844,263.1499938964844,261.60797119140625,281.46356201171875,293.77801513671875,291.0916442871094,1.0,0.2585336863994598,0.6643154621124268,0.6643154621124268,1.0,1.0,-1.1400678157806396,0.4586791396141052,0.6813886761665344,0.1810743957757949,0.0,0.0,0.5087797045707703,50.72310256958008,64.0,-9.378517150878906,-11043.064453125,182.49929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8765563964844,307.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17900.33984375,18000.0,0.0,0.0,0.2400081902742386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601501226425171,0.4601554572582245,-5.3405606195156e-06,0.0,0.0002435778151266,0.0,0.0,25.81475830078125,0.0,0.0,0.0,0.3559699654579162,4.0,0.0,1.0
670680,293.08837890625,297.1499938964844,293.1499938964844,0.1249785274267196,-2742.41259765625,304.1431579589844,0.7757497429847717,0.1920591592788696,0.1738177686929702,293.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09295654296875,0.4847019612789154,0.050000000745058,0.049049612134695,293.03253173828125,297.1499938964844,293.1499938964844,0.0881565511226654,-1612.124267578125,304.13787841796875,0.7090617418289185,0.1455635130405426,0.1022208929061889,293.1025695800781,297.1499938964844,293.1499938964844,0.3241122961044311,-6172.654296875,304.110595703125,0.9990000128746032,0.4735184907913208,0.3922135829925537,293.1412658691406,297.1499938964844,293.1499938964844,0.0030844148714095,-1171.4910888671875,295.2559814453125,0.4847019612789154,0.050000000745058,0.232670247554779,291.0922546386719,291.1499938964844,263.1499938964844,261.60797119140625,281.46356201171875,293.77801513671875,291.0916442871094,1.0,0.2585336863994598,0.6643154621124268,0.6643154621124268,1.0,1.0,-1.1400678157806396,0.4586791396141052,0.6813886761665344,0.1810743957757949,0.0,0.0,0.5087797045707703,50.72310256958008,64.0,-9.378517150878906,-11043.064453125,182.49929809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8765563964844,307.1374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17900.33984375,18000.0,0.0,0.0,0.2400081902742386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601501226425171,0.4601554572582245,-5.3405606195156e-06,0.0,0.0002435778151266,0.0,0.0,25.81475830078125,0.0,0.0,0.0,0.3559699654579162,4.0,0.0,1.0
670740,293.08917236328125,297.1499938964844,293.1499938964844,0.1262450218200683,-2764.736083984375,304.1433410644531,0.7709160447120667,0.193457543849945,0.1751613020896911,293.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.480232685804367,0.050000000745058,0.0491368025541305,293.022705078125,297.1499938964844,293.1499938964844,0.0918368622660636,-1665.77587890625,304.1357727050781,0.7106025815010071,0.1505278348922729,0.1055982857942581,293.1304931640625,297.1499938964844,293.1499938964844,0.3349442481994629,-6336.64892578125,304.105712890625,0.9990000128746032,0.4690688252449035,0.4026246070861816,293.13848876953125,297.1499938964844,293.1499938964844,0.0030989446677267,-1177.174072265625,295.2631225585937,0.480232685804367,0.050000000745058,0.2330838292837143,291.08697509765625,291.1499938964844,263.1499938964844,261.6088256835937,281.4920654296875,293.83892822265625,291.086669921875,1.0,0.2638155519962311,0.6637287139892578,0.6637287139892578,1.0,1.0,-1.1588311195373535,0.4665325284004211,0.6922985911369324,0.1850588023662567,0.0,0.0,0.5175626277923584,53.186622619628906,52.0,-6.836066722869873,-11190.4775390625,193.1976928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7159729003906,307.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17887.802734375,18000.0,0.0,0.0,0.2430314719676971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474246472120285,0.4742518961429596,-5.415788109530695e-06,0.0,0.0002466460573486,0.0,0.0,27.155881881713867,0.0,0.0,0.0,0.3605696558952331,4.0,0.0,1.0
670800,293.08917236328125,297.1499938964844,293.1499938964844,0.1262450218200683,-2764.736083984375,304.1433410644531,0.7709160447120667,0.193457543849945,0.1751613020896911,293.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08746337890625,0.480232685804367,0.050000000745058,0.0491368025541305,293.022705078125,297.1499938964844,293.1499938964844,0.0918368622660636,-1665.77587890625,304.1357727050781,0.7106025815010071,0.1505278348922729,0.1055982857942581,293.1304931640625,297.1499938964844,293.1499938964844,0.3349442481994629,-6336.64892578125,304.105712890625,0.9990000128746032,0.4690688252449035,0.4026246070861816,293.13848876953125,297.1499938964844,293.1499938964844,0.0030989446677267,-1177.174072265625,295.2631225585937,0.480232685804367,0.050000000745058,0.2330838292837143,291.08697509765625,291.1499938964844,263.1499938964844,261.6088256835937,281.4920654296875,293.83892822265625,291.086669921875,1.0,0.2638155519962311,0.6637287139892578,0.6637287139892578,1.0,1.0,-1.1588311195373535,0.4665325284004211,0.6922985911369324,0.1850588023662567,0.0,0.0,0.5175626277923584,53.186622619628906,52.0,-6.836066722869873,-11190.4775390625,193.1976928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7159729003906,307.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17887.802734375,18000.0,0.0,0.0,0.2430314719676971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.474246472120285,0.4742518961429596,-5.415788109530695e-06,0.0,0.0002466460573486,0.0,0.0,27.155881881713867,0.0,0.0,0.0,0.3605696558952331,4.0,0.0,1.0
670860,293.0897521972656,297.1499938964844,293.1499938964844,0.12727090716362,-2782.489501953125,304.14385986328125,0.7739159464836121,0.1948801428079605,0.1764139831066131,293.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.4809951782226562,0.050000000745058,0.0491218268871307,293.0130310058594,297.1499938964844,293.1499938964844,0.095709890127182,-1721.9593505859375,304.13409423828125,0.7195899486541748,0.1557227522134781,0.1092571094632148,293.1533508300781,297.1499938964844,293.1499938964844,0.3338490426540375,-6312.6826171875,304.1228942871094,0.9990000128746032,0.4648913741111755,0.4008634388446808,293.1355895996094,297.1499938964844,293.1499938964844,0.0031073349528014,-1179.8841552734375,295.2812194824219,0.4809951782226562,0.050000000745058,0.2330128103494644,291.09576416015625,291.1499938964844,263.1499938964844,261.6094665527344,281.5089111328125,293.8635559082031,291.0980834960937,1.0,0.2632660865783691,0.6630524396896362,0.6630524396896362,1.0,1.0,-1.1625186204910278,0.4678790271282196,0.6946395635604858,0.1857092827558517,0.0,0.0,0.5245563387870789,52.85990905761719,40.0,15.362625122070312,-11264.5810546875,193.7297515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5637512207031,307.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.48828125,18000.0,0.0,0.0,0.2466044574975967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877528548240661,0.4877583384513855,-5.495842287928099e-06,0.0,0.0002502721908967,0.0,0.0,28.513431549072266,0.0,0.0,0.0,0.3650727868080139,4.0,0.0,1.0
670920,293.0897521972656,297.1499938964844,293.1499938964844,0.12727090716362,-2782.489501953125,304.14385986328125,0.7739159464836121,0.1948801428079605,0.1764139831066131,293.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.4809951782226562,0.050000000745058,0.0491218268871307,293.0130310058594,297.1499938964844,293.1499938964844,0.095709890127182,-1721.9593505859375,304.13409423828125,0.7195899486541748,0.1557227522134781,0.1092571094632148,293.1533508300781,297.1499938964844,293.1499938964844,0.3338490426540375,-6312.6826171875,304.1228942871094,0.9990000128746032,0.4648913741111755,0.4008634388446808,293.1355895996094,297.1499938964844,293.1499938964844,0.0031073349528014,-1179.8841552734375,295.2812194824219,0.4809951782226562,0.050000000745058,0.2330128103494644,291.09576416015625,291.1499938964844,263.1499938964844,261.6094665527344,281.5089111328125,293.8635559082031,291.0980834960937,1.0,0.2632660865783691,0.6630524396896362,0.6630524396896362,1.0,1.0,-1.1625186204910278,0.4678790271282196,0.6946395635604858,0.1857092827558517,0.0,0.0,0.5245563387870789,52.85990905761719,40.0,15.362625122070312,-11264.5810546875,193.7297515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5637512207031,307.0404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17899.48828125,18000.0,0.0,0.0,0.2466044574975967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877528548240661,0.4877583384513855,-5.495842287928099e-06,0.0,0.0002502721908967,0.0,0.0,28.513431549072266,0.0,0.0,0.0,0.3650727868080139,4.0,0.0,1.0
670980,293.0902709960937,297.1499938964844,293.1499938964844,0.1280062347650528,-2794.753662109375,304.1446838378906,0.7839449644088745,0.1963041573762893,0.1775940805673599,293.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4862579703330993,0.050000000745058,0.0490194335579872,293.0116882324219,297.1499938964844,293.1499938964844,0.0985952690243721,-1763.216552734375,304.1346740722656,0.7324568033218384,0.1594854742288589,0.112130269408226,293.1531066894531,297.1499938964844,293.1499938964844,0.3217048943042755,-6118.607421875,304.15234375,0.9990000128746032,0.4648032784461975,0.3885627686977386,293.1329345703125,297.1499938964844,293.1499938964844,0.0031074900180101,-1178.608642578125,295.3136901855469,0.4862579703330993,0.050000000745058,0.2325270920991897,291.1253356933594,291.1499938964844,263.1499938964844,261.60992431640625,281.5165710449219,293.8553771972656,291.12939453125,1.0,0.2582472860813141,0.6623761653900146,0.6623761653900146,1.0,1.0,-1.1519184112548828,0.4631247818470001,0.6887936592102051,0.1830772310495376,0.0,0.0,0.5260486602783203,50.120872497558594,43.0,39.87373733520508,-11224.845703125,184.9903106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4659729003906,307.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.99609375,18000.0,0.0,0.0,0.2501478195190429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936641752719879,0.493669718503952,-5.544434770854423e-06,0.0,0.0002538682310841,0.0,0.0,29.18048095703125,0.0,0.0,0.0,0.3672206401824951,4.0,0.0,1.0
671040,293.0902709960937,297.1499938964844,293.1499938964844,0.1280062347650528,-2794.753662109375,304.1446838378906,0.7839449644088745,0.1963041573762893,0.1775940805673599,293.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4862579703330993,0.050000000745058,0.0490194335579872,293.0116882324219,297.1499938964844,293.1499938964844,0.0985952690243721,-1763.216552734375,304.1346740722656,0.7324568033218384,0.1594854742288589,0.112130269408226,293.1531066894531,297.1499938964844,293.1499938964844,0.3217048943042755,-6118.607421875,304.15234375,0.9990000128746032,0.4648032784461975,0.3885627686977386,293.1329345703125,297.1499938964844,293.1499938964844,0.0031074900180101,-1178.608642578125,295.3136901855469,0.4862579703330993,0.050000000745058,0.2325270920991897,291.1253356933594,291.1499938964844,263.1499938964844,261.60992431640625,281.5165710449219,293.8553771972656,291.12939453125,1.0,0.2582472860813141,0.6623761653900146,0.6623761653900146,1.0,1.0,-1.1519184112548828,0.4631247818470001,0.6887936592102051,0.1830772310495376,0.0,0.0,0.5260486602783203,50.120872497558594,43.0,39.87373733520508,-11224.845703125,184.9903106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4659729003906,307.029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.99609375,18000.0,0.0,0.0,0.2501478195190429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936641752719879,0.493669718503952,-5.544434770854423e-06,0.0,0.0002538682310841,0.0,0.0,29.18048095703125,0.0,0.0,0.0,0.3672206401824951,4.0,0.0,1.0
671100,293.0904846191406,297.1499938964844,293.1499938964844,0.1283360570669174,-2800.164306640625,304.1450500488281,0.7881038784980774,0.1970131546258926,0.17819644510746,293.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.4882486760616302,0.050000000745058,0.0489814952015876,293.01483154296875,297.1499938964844,293.1499938964844,0.0994733273983001,-1775.509033203125,304.1358642578125,0.7370889782905579,0.1606225967407226,0.1130684539675712,293.14471435546875,297.1499938964844,293.1499938964844,0.3167083859443664,-6040.07421875,304.160888671875,0.9990000128746032,0.4664102792739868,0.383903294801712,293.1314392089844,297.1499938964844,293.1499938964844,0.0031078339088708,-1177.8958740234375,295.3338317871094,0.4882486760616302,0.050000000745058,0.2323471158742904,291.14471435546875,291.1499938964844,263.1499938964844,261.6100769042969,281.5196838378906,293.8514099121094,291.1482849121094,1.0,0.2567150592803955,0.6620380282402039,0.6620380282402039,1.0,1.0,-1.1479086875915527,0.461320698261261,0.6865880489349365,0.1819956451654434,0.0,0.0,0.5244525671005249,49.1035041809082,43.0,43.84024810791016,-11191.318359375,181.7593688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44903564453125,307.02154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.06640625,18000.0,0.0,0.0,0.2517056763172149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927896559238434,0.4927951991558075,-5.548561148316367e-06,0.0,0.0002554492675699,0.0,0.0,29.131776809692383,0.0,0.0,0.0,0.3670377433300018,4.0,0.0,1.0
671160,293.0907287597656,297.1499938964844,293.1499938964844,0.1287592649459839,-2807.3701171875,304.1451721191406,0.7911795973777771,0.1977239996194839,0.1788092255592346,293.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4895497858524322,0.050000000745058,0.0489570684731006,293.019287109375,297.1499938964844,293.1499938964844,0.1001256108283996,-1784.60986328125,304.1372375488281,0.7402603030204773,0.1614637523889541,0.1137349978089332,293.13507080078125,297.1499938964844,293.1499938964844,0.3134225308895111,-5988.95654296875,304.1648254394531,0.9990000128746032,0.4683689475059509,0.3808740675449371,293.1298217773437,297.1499938964844,293.1499938964844,0.0031096055172383,-1178.063232421875,295.3497009277344,0.4895497858524322,0.050000000745058,0.2322312593460083,291.1569519042969,291.1499938964844,263.1499938964844,261.6101989746094,281.52069091796875,293.84747314453125,291.1585388183594,1.0,0.2556535303592682,0.6618291139602661,0.6618291139602661,1.0,1.0,-1.145638942718506,0.4602898955345154,0.6853490471839905,0.1813807785511016,0.0,0.0,0.5227171182632446,48.453216552734375,46.0,34.2768440246582,-11159.8955078125,179.7941436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45220947265625,307.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.10546875,18000.0,0.0,0.0,0.2530755400657654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4901705980300903,0.4901761412620544,-5.539508038054919e-06,0.0,0.0002568394993431,0.0,0.0,28.89088249206543,0.0,0.0,0.0,0.3662701845169067,4.0,0.0,1.0
671220,293.091064453125,297.1499938964844,293.1499938964844,0.1298115998506546,-2825.68017578125,304.14501953125,0.7952463030815125,0.1991559267044067,0.180068701505661,293.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4908482134342193,0.050000000745058,0.0489330403506755,293.0285339355469,297.1499938964844,293.1499938964844,0.1012233942747116,-1800.0350341796875,304.1396484375,0.744182288646698,0.162896916270256,0.114755243062973,293.1170349121094,297.1499938964844,293.1499938964844,0.3101088404655456,-5938.82470703125,304.1651916503906,0.9990000128746032,0.4724129438400268,0.3778705298900604,293.1264343261719,297.1499938964844,293.1499938964844,0.0031187774147838,-1181.205810546875,295.3709411621094,0.4908482134342193,0.050000000745058,0.2321172654628753,291.1641845703125,291.1499938964844,263.1499938964844,261.6102600097656,281.51373291015625,293.82916259765625,291.164306640625,1.0,0.2547997236251831,0.6614112257957458,0.6614112257957458,1.0,1.0,-1.144602656364441,0.4597252905368805,0.6848774552345276,0.1809596419334411,0.0,0.0,0.5201907753944397,47.82931137084961,49.0,13.247806549072266,-11137.8994140625,178.26271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50518798828125,307.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.96875,18000.0,0.0,0.0,0.255246639251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854505062103271,0.4854560196399688,-5.513105406862451e-06,0.0,0.0002590428921394,0.0,0.0,28.4152889251709,0.0,0.0,0.0,0.364730566740036,4.0,0.0,1.0
671280,293.091064453125,297.1499938964844,293.1499938964844,0.1298115998506546,-2825.68017578125,304.14501953125,0.7952463030815125,0.1991559267044067,0.180068701505661,293.8388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4908482134342193,0.050000000745058,0.0489330403506755,293.0285339355469,297.1499938964844,293.1499938964844,0.1012233942747116,-1800.0350341796875,304.1396484375,0.744182288646698,0.162896916270256,0.114755243062973,293.1170349121094,297.1499938964844,293.1499938964844,0.3101088404655456,-5938.82470703125,304.1651916503906,0.9990000128746032,0.4724129438400268,0.3778705298900604,293.1264343261719,297.1499938964844,293.1499938964844,0.0031187774147838,-1181.205810546875,295.3709411621094,0.4908482134342193,0.050000000745058,0.2321172654628753,291.1641845703125,291.1499938964844,263.1499938964844,261.6102600097656,281.51373291015625,293.82916259765625,291.164306640625,1.0,0.2547997236251831,0.6614112257957458,0.6614112257957458,1.0,1.0,-1.144602656364441,0.4597252905368805,0.6848774552345276,0.1809596419334411,0.0,0.0,0.5201907753944397,47.82931137084961,49.0,13.247806549072266,-11137.8994140625,178.26271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50518798828125,307.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.96875,18000.0,0.0,0.0,0.255246639251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4854505062103271,0.4854560196399688,-5.513105406862451e-06,0.0,0.0002590428921394,0.0,0.0,28.4152889251709,0.0,0.0,0.0,0.364730566740036,4.0,0.0,1.0
671340,293.0914611816406,297.1499938964844,293.1499938964844,0.1309663951396942,-2845.882080078125,304.1447448730469,0.796987771987915,0.2005705386400222,0.181344449520111,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4907355606555938,0.050000000745058,0.04893509298563,293.03546142578125,297.1499938964844,293.1499938964844,0.1024581938982009,-1817.5784912109373,304.1409912109375,0.7462616562843323,0.1645603328943252,0.1158522441983223,293.1048278808594,297.1499938964844,293.1499938964844,0.3101147711277008,-5941.01025390625,304.1600341796875,0.9990000128746032,0.4757396876811981,0.3781300783157348,293.1231689453125,297.1499938964844,293.1499938964844,0.003131837118417,-1186.137451171875,295.38751220703125,0.4907355606555938,0.050000000745058,0.2321270108222961,291.16326904296875,291.1499938964844,263.1499938964844,261.61016845703125,281.5102844238281,293.8207702636719,291.1629638671875,1.0,0.2553569078445434,0.6609933376312256,0.6609933376312256,1.0,1.0,-1.1477748155593872,0.4609488546848297,0.6868259906768799,0.1815087050199508,0.0,0.0,0.5184434652328491,47.92398834228516,52.0,1.299403429031372,-11157.54296875,179.41574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.592529296875,307.06231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.21484375,18000.0,0.0,0.0,0.2567823827266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820655286312103,0.4820710122585296,-5.491593583428767e-06,0.0,0.000260601460468,0.0,0.0,28.06579971313477,0.0,0.0,0.0,0.363575130701065,4.0,0.0,1.0
671400,293.0914611816406,297.1499938964844,293.1499938964844,0.1309663951396942,-2845.882080078125,304.1447448730469,0.796987771987915,0.2005705386400222,0.181344449520111,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4907355606555938,0.050000000745058,0.04893509298563,293.03546142578125,297.1499938964844,293.1499938964844,0.1024581938982009,-1817.5784912109373,304.1409912109375,0.7462616562843323,0.1645603328943252,0.1158522441983223,293.1048278808594,297.1499938964844,293.1499938964844,0.3101147711277008,-5941.01025390625,304.1600341796875,0.9990000128746032,0.4757396876811981,0.3781300783157348,293.1231689453125,297.1499938964844,293.1499938964844,0.003131837118417,-1186.137451171875,295.38751220703125,0.4907355606555938,0.050000000745058,0.2321270108222961,291.16326904296875,291.1499938964844,263.1499938964844,261.61016845703125,281.5102844238281,293.8207702636719,291.1629638671875,1.0,0.2553569078445434,0.6609933376312256,0.6609933376312256,1.0,1.0,-1.1477748155593872,0.4609488546848297,0.6868259906768799,0.1815087050199508,0.0,0.0,0.5184434652328491,47.92398834228516,52.0,1.299403429031372,-11157.54296875,179.41574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.592529296875,307.06231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.21484375,18000.0,0.0,0.0,0.2567823827266693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820655286312103,0.4820710122585296,-5.491593583428767e-06,0.0,0.000260601460468,0.0,0.0,28.06579971313477,0.0,0.0,0.0,0.363575130701065,4.0,0.0,1.0
671460,293.0919189453125,297.1499938964844,293.1499938964844,0.1321612894535064,-2866.794921875,304.1445007324219,0.7968892455101013,0.2019585967063903,0.1826164722442627,293.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4895299971103668,0.050000000745058,0.0489573962986469,293.0389099121094,297.1499938964844,293.1499938964844,0.1040930896997451,-1840.9346923828125,304.1412658691406,0.747459888458252,0.1667569130659103,0.1172981113195419,293.1002502441406,297.1499938964844,293.1499938964844,0.312713086605072,-5983.3681640625,304.15234375,0.9990000128746032,0.4778234362602234,0.3809195756912231,293.1199645996094,297.1499938964844,293.1499938964844,0.0031473990529775,-1192.15673828125,295.4027099609375,0.4895299971103668,0.050000000745058,0.2322328090667724,291.15887451171875,291.1499938964844,263.1499938964844,261.6098937988281,281.5111694335937,293.8231811523437,291.158203125,1.0,0.2570485770702362,0.6605423092842102,0.6605423092842102,1.0,1.0,-1.154537796974182,0.4636864960193634,0.6908512711524963,0.1828823685646057,0.0,0.0,0.5175221562385559,48.58140563964844,55.0,-5.701916694641113,-11207.068359375,182.7849884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6897277832031,307.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.2578440606594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799588024616241,0.4799642860889435,-5.4771026043454185e-06,0.0,0.0002616789424791,0.0,0.0,27.84476661682129,0.0,0.0,0.0,0.3628440201282501,4.0,0.0,1.0
671520,293.0919189453125,297.1499938964844,293.1499938964844,0.1321612894535064,-2866.794921875,304.1445007324219,0.7968892455101013,0.2019585967063903,0.1826164722442627,293.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4895299971103668,0.050000000745058,0.0489573962986469,293.0389099121094,297.1499938964844,293.1499938964844,0.1040930896997451,-1840.9346923828125,304.1412658691406,0.747459888458252,0.1667569130659103,0.1172981113195419,293.1002502441406,297.1499938964844,293.1499938964844,0.312713086605072,-5983.3681640625,304.15234375,0.9990000128746032,0.4778234362602234,0.3809195756912231,293.1199645996094,297.1499938964844,293.1499938964844,0.0031473990529775,-1192.15673828125,295.4027099609375,0.4895299971103668,0.050000000745058,0.2322328090667724,291.15887451171875,291.1499938964844,263.1499938964844,261.6098937988281,281.5111694335937,293.8231811523437,291.158203125,1.0,0.2570485770702362,0.6605423092842102,0.6605423092842102,1.0,1.0,-1.154537796974182,0.4636864960193634,0.6908512711524963,0.1828823685646057,0.0,0.0,0.5175221562385559,48.58140563964844,55.0,-5.701916694641113,-11207.068359375,182.7849884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6897277832031,307.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.2578440606594085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799588024616241,0.4799642860889435,-5.4771026043454185e-06,0.0,0.0002616789424791,0.0,0.0,27.84476661682129,0.0,0.0,0.0,0.3628440201282501,4.0,0.0,1.0
671580,293.0925598144531,297.1499938964844,293.1499938964844,0.1334075629711151,-2888.64892578125,304.1442565917969,0.7953438758850098,0.2032992541790008,0.1838686317205429,293.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.4874767661094665,0.050000000745058,0.048996053636074,293.0390930175781,297.1499938964844,293.1499938964844,0.1062313467264175,-1871.518310546875,304.1405944824219,0.7482364177703857,0.1695263385772705,0.1191602200269699,293.1034851074219,297.1499938964844,293.1499938964844,0.3175045549869537,-6059.197265625,304.1435546875,0.9990000128746032,0.4784459471702575,0.3857066631317138,293.1172180175781,297.1499938964844,293.1499938964844,0.0031643407419323,-1198.940185546875,295.4141540527344,0.4874767661094665,0.050000000745058,0.2324161976575851,291.14898681640625,291.1499938964844,263.1499938964844,261.6094665527344,281.50372314453125,293.814697265625,291.14776611328125,1.0,0.2596559822559356,0.66009122133255,0.66009122133255,1.0,1.0,-1.1642872095108032,0.4676935076713562,0.6965937614440918,0.1849584430456161,0.0,0.0,0.5182616114616394,49.69569396972656,58.0,-13.206899642944336,-11289.140625,188.0301971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772521972656,307.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87109375,18000.0,0.0,0.0,0.2586273849010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800897240638733,0.4800951778888702,-5.47340459888801e-06,0.0,0.0002624739427119,0.0,0.0,27.83846092224121,0.0,0.0,0.0,0.3628396987915039,4.0,0.0,1.0
671640,293.0925598144531,297.1499938964844,293.1499938964844,0.1334075629711151,-2888.64892578125,304.1442565917969,0.7953438758850098,0.2032992541790008,0.1838686317205429,293.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.4874767661094665,0.050000000745058,0.048996053636074,293.0390930175781,297.1499938964844,293.1499938964844,0.1062313467264175,-1871.518310546875,304.1405944824219,0.7482364177703857,0.1695263385772705,0.1191602200269699,293.1034851074219,297.1499938964844,293.1499938964844,0.3175045549869537,-6059.197265625,304.1435546875,0.9990000128746032,0.4784459471702575,0.3857066631317138,293.1172180175781,297.1499938964844,293.1499938964844,0.0031643407419323,-1198.940185546875,295.4141540527344,0.4874767661094665,0.050000000745058,0.2324161976575851,291.14898681640625,291.1499938964844,263.1499938964844,261.6094665527344,281.50372314453125,293.814697265625,291.14776611328125,1.0,0.2596559822559356,0.66009122133255,0.66009122133255,1.0,1.0,-1.1642872095108032,0.4676935076713562,0.6965937614440918,0.1849584430456161,0.0,0.0,0.5182616114616394,49.69569396972656,58.0,-13.206899642944336,-11289.140625,188.0301971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7772521972656,307.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87109375,18000.0,0.0,0.0,0.2586273849010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800897240638733,0.4800951778888702,-5.47340459888801e-06,0.0,0.0002624739427119,0.0,0.0,27.83846092224121,0.0,0.0,0.0,0.3628396987915039,4.0,0.0,1.0
671700,293.0929870605469,297.1499938964844,293.1499938964844,0.134028211236,-2899.524658203125,304.1441955566406,0.7941243648529053,0.2039419263601303,0.1844770610332489,293.81011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4861918985843658,0.050000000745058,0.0490206144750118,293.0382385253906,297.1499938964844,293.1499938964844,0.1074680015444755,-1889.1656494140625,304.1400451660156,0.7485209703445435,0.1711017936468124,0.1202334687113761,293.1078186035156,297.1499938964844,293.1499938964844,0.3205766677856445,-6107.22802734375,304.13916015625,0.9990000128746032,0.4781847894191742,0.3887167870998382,293.1160583496094,297.1499938964844,293.1499938964844,0.0031733089126646,-1202.5601806640625,295.4189147949219,0.4861918985843658,0.050000000745058,0.2325326800346374,291.1429748535156,291.1499938964844,263.1499938964844,261.6091613769531,281.49951171875,293.81060791015625,291.14178466796875,1.0,0.2612433731555938,0.6598657369613647,0.6598657369613647,1.0,1.0,-1.1700876951217651,0.4700916409492492,0.6999961137771606,0.1862168908119201,0.0,0.0,0.5193309187889099,50.39881134033203,58.0,-15.024261474609377,-11342.0029296875,191.2662048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81207275390625,307.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.587890625,18000.0,0.0,0.0,0.2589887976646423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813569486141205,0.4813624322414398,-5.477885224536294e-06,0.0,0.0002628407091833,0.0,0.0,27.95279693603516,0.0,0.0,0.0,0.3632261157035827,4.0,0.0,1.0
671760,293.093505859375,297.1499938964844,293.1499938964844,0.1346368193626403,-2910.17431640625,304.1441345214844,0.7926532626152039,0.2045639008283615,0.1850704252719879,293.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4847584366798401,0.050000000745058,0.0490482747554779,293.0368347167969,297.1499938964844,293.1499938964844,0.1088027656078338,-1908.1644287109373,304.1394348144531,0.7487558126449585,0.1727928966283798,0.1213927790522575,293.11383056640625,297.1499938964844,293.1499938964844,0.3240297436714172,-6160.84521484375,304.1348571777344,0.9990000128746032,0.4775361120700836,0.39207923412323,293.11505126953125,297.1499938964844,293.1499938964844,0.003182295942679,-1206.186767578125,295.4234924316406,0.4847584366798401,0.050000000745058,0.2326638847589492,291.13702392578125,291.1499938964844,263.1499938964844,261.6088562011719,281.4955139160156,293.8066101074219,291.13580322265625,1.0,0.2629933357238769,0.6595739722251892,0.6595739722251892,1.0,1.0,-1.1764177083969116,0.4726950228214264,0.7037226557731628,0.1875814199447631,0.0,0.0,0.5207962989807129,51.18844223022461,61.0,-15.89385223388672,-11400.65234375,194.8734741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388671875,307.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.966796875,18000.0,0.0,0.0,0.2593685686588287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833351969718933,0.4833406805992126,-5.486633199325297e-06,0.0,0.0002632261021062,0.0,0.0,28.13950729370117,0.0,0.0,0.0,0.363852322101593,4.0,0.0,1.0
671820,293.0939025878906,297.1499938964844,293.1499938964844,0.1358757019042968,-2931.82861328125,304.1440124511719,0.7891859412193298,0.2059078514575958,0.1862761229276657,293.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4814931154251098,0.050000000745058,0.0491119101643562,293.0341186523437,297.1499938964844,293.1499938964844,0.1116665974259376,-1948.7449951171875,304.13818359375,0.7489798665046692,0.176214337348938,0.123870626091957,293.1305847167969,297.1499938964844,293.1499938964844,0.3319459557533264,-6282.646484375,304.1267395019531,0.9990000128746032,0.4750678241252899,0.3997074961662292,293.1134948730469,297.1499938964844,293.1499938964844,0.0032003049273043,-1213.464111328125,295.4319152832031,0.4814931154251098,0.050000000745058,0.2329657524824142,291.1249694824219,291.1499938964844,263.1499938964844,261.60809326171875,281.4802551269531,293.7884826660156,291.12359619140625,1.0,0.2669108808040619,0.6589905023574829,0.6589905023574829,1.0,1.0,-1.1904335021972656,0.4784804284572601,0.7119531035423279,0.1906360536813736,0.0,0.0,0.5249394178390503,52.99945831298828,64.0,-17.651147842407227,-11535.8154296875,203.1053161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8649597167969,307.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.39453125,18000.0,0.0,0.0,0.260287195444107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893504083156585,0.4893559515476227,-5.516454166354379e-06,0.0,0.0002641584142111,0.0,0.0,28.72599983215332,0.0,0.0,0.0,0.3658068776130676,4.0,0.0,1.0
671880,293.0939025878906,297.1499938964844,293.1499938964844,0.1358757019042968,-2931.82861328125,304.1440124511719,0.7891859412193298,0.2059078514575958,0.1862761229276657,293.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.4814931154251098,0.050000000745058,0.0491119101643562,293.0341186523437,297.1499938964844,293.1499938964844,0.1116665974259376,-1948.7449951171875,304.13818359375,0.7489798665046692,0.176214337348938,0.123870626091957,293.1305847167969,297.1499938964844,293.1499938964844,0.3319459557533264,-6282.646484375,304.1267395019531,0.9990000128746032,0.4750678241252899,0.3997074961662292,293.1134948730469,297.1499938964844,293.1499938964844,0.0032003049273043,-1213.464111328125,295.4319152832031,0.4814931154251098,0.050000000745058,0.2329657524824142,291.1249694824219,291.1499938964844,263.1499938964844,261.60809326171875,281.4802551269531,293.7884826660156,291.12359619140625,1.0,0.2669108808040619,0.6589905023574829,0.6589905023574829,1.0,1.0,-1.1904335021972656,0.4784804284572601,0.7119531035423279,0.1906360536813736,0.0,0.0,0.5249394178390503,52.99945831298828,64.0,-17.651147842407227,-11535.8154296875,203.1053161621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8649597167969,307.2304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.39453125,18000.0,0.0,0.0,0.260287195444107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893504083156585,0.4893559515476227,-5.516454166354379e-06,0.0,0.0002641584142111,0.0,0.0,28.72599983215332,0.0,0.0,0.0,0.3658068776130676,4.0,0.0,1.0
