time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671940,293.0950622558594,297.1499938964844,293.1499938964844,0.1372332423925399,-2955.624755859375,304.1437683105469,0.7850963473320007,0.2071010768413543,0.1875182390213012,293.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4776450991630554,0.050000000745058,0.0491869561374187,293.0369567871094,297.1499938964844,293.1499938964844,0.1139870658516883,-1981.449951171875,304.1383056640625,0.7473982572555542,0.1785837411880493,0.1257645934820175,293.1529541015625,297.1499938964844,293.1499938964844,0.3413869738578796,-6426.5908203125,304.1187744140625,0.9990000128746032,0.4710383117198944,0.408519983291626,293.11248779296875,297.1499938964844,293.1499938964844,0.0032188429031521,-1221.2581787109375,295.4347839355469,0.4776450991630554,0.050000000745058,0.2333217412233352,291.1061096191406,291.1499938964844,263.1499938964844,261.607177734375,281.4361877441406,293.7227478027344,291.104248046875,1.0,0.2712587118148803,0.6584070324897766,0.6584070324897766,1.0,1.0,-1.205292820930481,0.4846310019493103,0.7206618189811707,0.1939087510108947,0.0,0.0,0.5319817662239075,55.11457824707031,52.0,-24.485801696777344,-11705.1640625,212.41409301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489990234375,307.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.5859375,18000.0,0.0,0.0,0.2616039216518402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994766414165497,0.4994822144508362,-5.56783606953104e-06,0.0,0.0002654947165865,0.0,0.0,29.73474502563477,0.0,0.0,0.0,0.3691450655460357,4.0,0.0,1.0
672000,293.0950622558594,297.1499938964844,293.1499938964844,0.1372332423925399,-2955.624755859375,304.1437683105469,0.7850963473320007,0.2071010768413543,0.1875182390213012,293.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083984375,0.4776450991630554,0.050000000745058,0.0491869561374187,293.0369567871094,297.1499938964844,293.1499938964844,0.1139870658516883,-1981.449951171875,304.1383056640625,0.7473982572555542,0.1785837411880493,0.1257645934820175,293.1529541015625,297.1499938964844,293.1499938964844,0.3413869738578796,-6426.5908203125,304.1187744140625,0.9990000128746032,0.4710383117198944,0.408519983291626,293.11248779296875,297.1499938964844,293.1499938964844,0.0032188429031521,-1221.2581787109375,295.4347839355469,0.4776450991630554,0.050000000745058,0.2333217412233352,291.1061096191406,291.1499938964844,263.1499938964844,261.607177734375,281.4361877441406,293.7227478027344,291.104248046875,1.0,0.2712587118148803,0.6584070324897766,0.6584070324897766,1.0,1.0,-1.205292820930481,0.4846310019493103,0.7206618189811707,0.1939087510108947,0.0,0.0,0.5319817662239075,55.11457824707031,52.0,-24.485801696777344,-11705.1640625,212.41409301757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8489990234375,307.24615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.5859375,18000.0,0.0,0.0,0.2616039216518402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4994766414165497,0.4994822144508362,-5.56783606953104e-06,0.0,0.0002654947165865,0.0,0.0,29.73474502563477,0.0,0.0,0.0,0.3691450655460357,4.0,0.0,1.0
672060,293.09722900390625,297.1499938964844,293.1499938964844,0.1380044221878051,-2968.72705078125,304.14459228515625,0.7881289720535278,0.2080538123846054,0.1883793026208877,293.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.4788442254066467,0.050000000745058,0.0491635985672473,293.041748046875,297.1499938964844,293.1499938964844,0.1155137419700622,-2002.5518798828125,304.1396789550781,0.7515643835067749,0.1804756373167038,0.12711863219738,293.1708068847656,297.1499938964844,293.1499938964844,0.3393416404724121,-6389.80322265625,304.1332397460937,0.9990000128746032,0.4673046767711639,0.4058034420013428,293.1119079589844,297.1499938964844,293.1499938964844,0.0032306243665516,-1225.5316162109375,295.4499206542969,0.4788442254066467,0.050000000745058,0.233210951089859,291.10675048828125,291.1499938964844,263.1499938964844,261.6060791015625,281.4167785644531,293.67852783203125,291.1095275878906,1.0,0.2699027955532074,0.6577101945877075,0.6577101945877075,1.0,1.0,-1.2045396566390991,0.4840281009674072,0.7205115556716919,0.1936059594154358,0.0,0.0,0.5382859110832214,54.51552963256836,40.0,9.111496925354004,-11798.1455078125,210.9280548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79913330078125,307.2917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17905.169921875,18000.0,0.0,0.0,0.2634027898311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122711658477783,0.5122767686843872,-5.644135399052175e-06,0.0,0.0002673203707672,0.0,0.0,31.091615676879883,0.0,0.0,0.0,0.3734395205974579,4.0,0.0,1.0
672120,293.09722900390625,297.1499938964844,293.1499938964844,0.1380044221878051,-2968.72705078125,304.14459228515625,0.7881289720535278,0.2080538123846054,0.1883793026208877,293.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.4788442254066467,0.050000000745058,0.0491635985672473,293.041748046875,297.1499938964844,293.1499938964844,0.1155137419700622,-2002.5518798828125,304.1396789550781,0.7515643835067749,0.1804756373167038,0.12711863219738,293.1708068847656,297.1499938964844,293.1499938964844,0.3393416404724121,-6389.80322265625,304.1332397460937,0.9990000128746032,0.4673046767711639,0.4058034420013428,293.1119079589844,297.1499938964844,293.1499938964844,0.0032306243665516,-1225.5316162109375,295.4499206542969,0.4788442254066467,0.050000000745058,0.233210951089859,291.10675048828125,291.1499938964844,263.1499938964844,261.6060791015625,281.4167785644531,293.67852783203125,291.1095275878906,1.0,0.2699027955532074,0.6577101945877075,0.6577101945877075,1.0,1.0,-1.2045396566390991,0.4840281009674072,0.7205115556716919,0.1936059594154358,0.0,0.0,0.5382859110832214,54.51552963256836,40.0,9.111496925354004,-11798.1455078125,210.9280548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79913330078125,307.2917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17905.169921875,18000.0,0.0,0.0,0.2634027898311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122711658477783,0.5122767686843872,-5.644135399052175e-06,0.0,0.0002673203707672,0.0,0.0,31.091615676879883,0.0,0.0,0.0,0.3734395205974579,4.0,0.0,1.0
672180,293.09930419921875,297.1499938964844,293.1499938964844,0.1382248401641845,-2971.657470703125,304.1460266113281,0.7981551885604858,0.2089681923389434,0.189098373055458,293.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.484527587890625,0.050000000745058,0.0490526258945465,293.0460510253906,297.1499938964844,293.1499938964844,0.1165268197655677,-2015.986572265625,304.14141845703125,0.7620605230331421,0.1823469251394271,0.1283304989337921,293.1661682128906,297.1499938964844,293.1499938964844,0.3259064257144928,-6177.54736328125,304.1614074707031,0.9990000128746032,0.4676660895347595,0.392619788646698,293.11102294921875,297.1499938964844,293.1499938964844,0.0032313733827322,-1224.0718994140625,295.49041748046875,0.484527587890625,0.050000000745058,0.2326845377683639,291.1440124511719,291.1499938964844,263.1499938964844,261.6048889160156,281.4302062988281,293.6737670898437,291.14849853515625,1.0,0.2642094492912292,0.6570134162902832,0.6570134162902832,1.0,1.0,-1.190272569656372,0.4776572585105896,0.7126153111457825,0.1901163756847381,0.0,0.0,0.5367710590362549,51.501712799072266,43.0,44.983009338378906,-11729.7353515625,200.0169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77227783203125,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.509765625,18000.0,0.0,0.0,0.2651466727256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143411159515381,0.5143467783927917,-5.677355147781782e-06,0.0,0.0002690901455935,0.0,0.0,31.41183090209961,0.0,0.0,0.0,0.3743697702884674,4.0,0.0,1.0
672240,293.09930419921875,297.1499938964844,293.1499938964844,0.1382248401641845,-2971.657470703125,304.1460266113281,0.7981551885604858,0.2089681923389434,0.189098373055458,293.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.484527587890625,0.050000000745058,0.0490526258945465,293.0460510253906,297.1499938964844,293.1499938964844,0.1165268197655677,-2015.986572265625,304.14141845703125,0.7620605230331421,0.1823469251394271,0.1283304989337921,293.1661682128906,297.1499938964844,293.1499938964844,0.3259064257144928,-6177.54736328125,304.1614074707031,0.9990000128746032,0.4676660895347595,0.392619788646698,293.11102294921875,297.1499938964844,293.1499938964844,0.0032313733827322,-1224.0718994140625,295.49041748046875,0.484527587890625,0.050000000745058,0.2326845377683639,291.1440124511719,291.1499938964844,263.1499938964844,261.6048889160156,281.4302062988281,293.6737670898437,291.14849853515625,1.0,0.2642094492912292,0.6570134162902832,0.6570134162902832,1.0,1.0,-1.190272569656372,0.4776572585105896,0.7126153111457825,0.1901163756847381,0.0,0.0,0.5367710590362549,51.501712799072266,43.0,44.983009338378906,-11729.7353515625,200.0169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77227783203125,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.509765625,18000.0,0.0,0.0,0.2651466727256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143411159515381,0.5143467783927917,-5.677355147781782e-06,0.0,0.0002690901455935,0.0,0.0,31.41183090209961,0.0,0.0,0.0,0.3743697702884674,4.0,0.0,1.0
672300,293.1003723144531,297.1499938964844,293.1499938964844,0.1383027285337448,-2972.552490234375,304.1466064453125,0.8023102879524231,0.2094046473503112,0.189459428191185,293.77294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.4867291748523712,0.050000000745058,0.0490101724863052,293.0477600097656,297.1499938964844,293.1499938964844,0.117042489349842,-2022.8209228515625,304.1420593261719,0.7666902542114258,0.1833252608776092,0.1289723366498947,293.1559753417969,297.1499938964844,293.1499938964844,0.3202710151672363,-6089.84521484375,304.1694641113281,0.9990000128746032,0.4694586396217346,0.3874562680721283,293.1101989746094,297.1499938964844,293.1499938964844,0.0032323808409273,-1223.47119140625,295.51385498046875,0.4867291748523712,0.050000000745058,0.2324831634759903,291.16571044921875,291.1499938964844,263.1499938964844,261.6042175292969,281.4423217773437,293.6824951171875,291.1694641113281,1.0,0.2623897194862366,0.656665027141571,0.656665027141571,1.0,1.0,-1.1849807500839231,0.4752840399742126,0.7096967101097107,0.1887367218732834,0.0,0.0,0.5335372686386108,50.35013198852539,43.0,49.06641006469727,-11673.607421875,195.96139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7841186523437,307.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.19140625,18000.0,0.0,0.0,0.2657745480537414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106765627861023,0.510682225227356,-5.665988282999024e-06,0.0,0.0002697273739613,0.0,0.0,31.065731048583984,0.0,0.0,0.0,0.3732485175132751,4.0,0.0,1.0
672360,293.1014099121094,297.1499938964844,293.1499938964844,0.1384820491075515,-2975.39208984375,304.1468811035156,0.8053638935089111,0.2098245173692703,0.1898153871297836,293.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.4882500767707824,0.050000000745058,0.0489812418818473,293.0492553710937,297.1499938964844,293.1499938964844,0.1176764741539955,-2031.4384765625,304.142333984375,0.7703990936279297,0.1843258291482925,0.1296413391828537,293.14453125,297.1499938964844,293.1499938964844,0.3163710236549377,-6029.8095703125,304.1729736328125,0.9990000128746032,0.4716294705867767,0.3838982582092285,293.10906982421875,297.1499938964844,293.1499938964844,0.0032352870330214,-1223.9945068359375,295.53253173828125,0.4882500767707824,0.050000000745058,0.2323459237813949,291.178955078125,291.1499938964844,263.1499938964844,261.603515625,281.45269775390625,293.6925354003906,291.1805725097656,1.0,0.2610713243484497,0.6564586162567139,0.6564586162567139,1.0,1.0,-1.1817396879196167,0.4738247096538543,0.7079149484634399,0.1879123151302337,0.0,0.0,0.5302249193191528,49.57133865356445,46.0,37.94491958618164,-11619.13671875,193.34521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81231689453125,307.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.263671875,18000.0,0.0,0.0,0.2661985158920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5052003264427185,0.5052059292793274,-5.639581559080398e-06,0.0,0.0002701576449908,0.0,0.0,30.509571075439453,0.0,0.0,0.0,0.3715001940727234,4.0,0.0,1.0
672420,293.103515625,297.1499938964844,293.1499938964844,0.1390511393547058,-2985.070068359375,304.14697265625,0.8091979622840881,0.2106317728757858,0.1905182600021362,293.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4899607300758362,0.050000000745058,0.0489492006599903,293.0518798828125,297.1499938964844,293.1499938964844,0.1191805526614189,-2052.19384765625,304.1423645019531,0.7758927941322327,0.1863462030887603,0.1310251504182815,293.12261962890625,297.1499938964844,293.1499938964844,0.3120002746582031,-5964.27099609375,304.1723937988281,0.9990000128746032,0.4762190580368042,0.3799193799495697,293.1060791015625,297.1499938964844,293.1499938964844,0.0032487525604665,-1228.7333984375,295.55938720703125,0.4899607300758362,0.050000000745058,0.2321939319372177,291.1856689453125,291.1499938964844,263.1499938964844,261.6020202636719,281.4670104980469,293.7071533203125,291.1856384277344,1.0,0.2597826421260834,0.6560457944869995,0.6560457944869995,1.0,1.0,-1.1792454719543457,0.472613513469696,0.7066319584846497,0.1871964484453201,0.0,0.0,0.524854302406311,48.72454452514648,49.0,13.295476913452148,-11551.6904296875,190.8444061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036865234375,307.3312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.37109375,18000.0,0.0,0.0,0.2664626836776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952284395694732,0.4952340126037597,-5.580011929851025e-06,0.0,0.0002704257494769,0.0,0.0,29.46047782897949,0.0,0.0,0.0,0.3681483864784241,4.0,0.0,1.0
672480,293.103515625,297.1499938964844,293.1499938964844,0.1390511393547058,-2985.070068359375,304.14697265625,0.8091979622840881,0.2106317728757858,0.1905182600021362,293.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4899607300758362,0.050000000745058,0.0489492006599903,293.0518798828125,297.1499938964844,293.1499938964844,0.1191805526614189,-2052.19384765625,304.1423645019531,0.7758927941322327,0.1863462030887603,0.1310251504182815,293.12261962890625,297.1499938964844,293.1499938964844,0.3120002746582031,-5964.27099609375,304.1723937988281,0.9990000128746032,0.4762190580368042,0.3799193799495697,293.1060791015625,297.1499938964844,293.1499938964844,0.0032487525604665,-1228.7333984375,295.55938720703125,0.4899607300758362,0.050000000745058,0.2321939319372177,291.1856689453125,291.1499938964844,263.1499938964844,261.6020202636719,281.4670104980469,293.7071533203125,291.1856384277344,1.0,0.2597826421260834,0.6560457944869995,0.6560457944869995,1.0,1.0,-1.1792454719543457,0.472613513469696,0.7066319584846497,0.1871964484453201,0.0,0.0,0.524854302406311,48.72454452514648,49.0,13.295476913452148,-11551.6904296875,190.8444061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036865234375,307.3312683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.37109375,18000.0,0.0,0.0,0.2664626836776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952284395694732,0.4952340126037597,-5.580011929851025e-06,0.0,0.0002704257494769,0.0,0.0,29.46047782897949,0.0,0.0,0.0,0.3681483864784241,4.0,0.0,1.0
672540,293.10552978515625,297.1499938964844,293.1499938964844,0.1397609561681747,-2997.403564453125,304.14678955078125,0.8105042576789856,0.2114016562700271,0.1912130862474441,293.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4901663959026336,0.050000000745058,0.048945378512144,293.054443359375,297.1499938964844,293.1499938964844,0.1208148375153541,-2074.86669921875,304.1421813964844,0.7789996266365051,0.1883142292499542,0.132408782839775,293.10662841796875,297.1499938964844,293.1499938964844,0.3113237023353576,-5956.75927734375,304.1659545898437,0.9990000128746032,0.4801726341247558,0.3794431090354919,293.1025085449219,297.1499938964844,293.1499938964844,0.0032678311690688,-1236.124267578125,295.58056640625,0.4901663959026336,0.050000000745058,0.2321757972240448,291.1797790527344,291.1499938964844,263.1499938964844,261.60040283203125,281.4679260253906,293.7044372558594,291.1785583496094,1.0,0.2599856257438659,0.6556330323219299,0.6556330323219299,1.0,1.0,-1.181140661239624,0.4732719957828522,0.7078686356544495,0.1874985545873642,0.0,0.0,0.521158754825592,48.6547737121582,52.0,-5.947630405426025,-11535.873046875,191.3111724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127868652344,307.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.306640625,18000.0,0.0,0.0,0.2661373019218445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877128303050995,0.4877183437347412,-5.531299848371418e-06,0.0,0.0002700955374166,0.0,0.0,28.667150497436523,0.0,0.0,0.0,0.365569919347763,4.0,0.0,1.0
672600,293.10552978515625,297.1499938964844,293.1499938964844,0.1397609561681747,-2997.403564453125,304.14678955078125,0.8105042576789856,0.2114016562700271,0.1912130862474441,293.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4901663959026336,0.050000000745058,0.048945378512144,293.054443359375,297.1499938964844,293.1499938964844,0.1208148375153541,-2074.86669921875,304.1421813964844,0.7789996266365051,0.1883142292499542,0.132408782839775,293.10662841796875,297.1499938964844,293.1499938964844,0.3113237023353576,-5956.75927734375,304.1659545898437,0.9990000128746032,0.4801726341247558,0.3794431090354919,293.1025085449219,297.1499938964844,293.1499938964844,0.0032678311690688,-1236.124267578125,295.58056640625,0.4901663959026336,0.050000000745058,0.2321757972240448,291.1797790527344,291.1499938964844,263.1499938964844,261.60040283203125,281.4679260253906,293.7044372558594,291.1785583496094,1.0,0.2599856257438659,0.6556330323219299,0.6556330323219299,1.0,1.0,-1.181140661239624,0.4732719957828522,0.7078686356544495,0.1874985545873642,0.0,0.0,0.521158754825592,48.6547737121582,52.0,-5.947630405426025,-11535.873046875,191.3111724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127868652344,307.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.306640625,18000.0,0.0,0.0,0.2661373019218445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877128303050995,0.4877183437347412,-5.531299848371418e-06,0.0,0.0002700955374166,0.0,0.0,28.667150497436523,0.0,0.0,0.0,0.365569919347763,4.0,0.0,1.0
672660,293.1074523925781,297.1499938964844,293.1499938964844,0.1405673623085022,-3011.540283203125,304.1465148925781,0.8098226189613342,0.2121369242668151,0.1918977051973343,293.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4891601204872131,0.050000000745058,0.0489640943706035,293.0572204589844,297.1499938964844,293.1499938964844,0.1224875599145889,-2098.109130859375,304.1419982910156,0.7800265550613403,0.1901706606149673,0.1337395757436752,293.09881591796875,297.1499938964844,293.1499938964844,0.3136670589447021,-5996.017578125,304.1566772460937,0.9990000128746032,0.4828736186027527,0.3817774355411529,293.09893798828125,297.1499938964844,293.1499938964844,0.0032907135318964,-1245.3260498046875,295.59716796875,0.4891601204872131,0.050000000745058,0.2322645783424377,291.1650390625,291.1499938964844,263.1499938964844,261.5986633300781,281.45556640625,293.6826171875,291.16326904296875,1.0,0.2613745331764221,0.65516197681427,0.65516197681427,1.0,1.0,-1.186489462852478,0.4753817915916443,0.7111077308654785,0.1885807663202285,0.0,0.0,0.5200822353363037,49.20512390136719,55.0,-18.412052154541016,-11571.298828125,194.141830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,307.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.99609375,18000.0,0.0,0.0,0.2655046880245209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842476844787597,0.4842531979084015,-5.503664851858048e-06,0.0,0.0002694535069167,0.0,0.0,28.28292465209961,0.0,0.0,0.0,0.364318311214447,4.0,0.0,1.0
672720,293.1074523925781,297.1499938964844,293.1499938964844,0.1405673623085022,-3011.540283203125,304.1465148925781,0.8098226189613342,0.2121369242668151,0.1918977051973343,293.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4891601204872131,0.050000000745058,0.0489640943706035,293.0572204589844,297.1499938964844,293.1499938964844,0.1224875599145889,-2098.109130859375,304.1419982910156,0.7800265550613403,0.1901706606149673,0.1337395757436752,293.09881591796875,297.1499938964844,293.1499938964844,0.3136670589447021,-5996.017578125,304.1566772460937,0.9990000128746032,0.4828736186027527,0.3817774355411529,293.09893798828125,297.1499938964844,293.1499938964844,0.0032907135318964,-1245.3260498046875,295.59716796875,0.4891601204872131,0.050000000745058,0.2322645783424377,291.1650390625,291.1499938964844,263.1499938964844,261.5986633300781,281.45556640625,293.6826171875,291.16326904296875,1.0,0.2613745331764221,0.65516197681427,0.65516197681427,1.0,1.0,-1.186489462852478,0.4753817915916443,0.7111077308654785,0.1885807663202285,0.0,0.0,0.5200822353363037,49.20512390136719,55.0,-18.412052154541016,-11571.298828125,194.141830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,307.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.99609375,18000.0,0.0,0.0,0.2655046880245209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4842476844787597,0.4842531979084015,-5.503664851858048e-06,0.0,0.0002694535069167,0.0,0.0,28.28292465209961,0.0,0.0,0.0,0.364318311214447,4.0,0.0,1.0
672780,293.1093139648437,297.1499938964844,293.1499938964844,0.1414034813642501,-3026.21337890625,304.14630126953125,0.8075559735298157,0.2128396928310394,0.1925699710845947,293.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.4871978163719177,0.050000000745058,0.0490011647343635,293.0603332519531,297.1499938964844,293.1499938964844,0.1241155117750167,-2120.69384765625,304.1419677734375,0.7793363928794861,0.1918941289186477,0.1349929869174957,293.0995483398437,297.1499938964844,293.1499938964844,0.3184018731117248,-6071.6083984375,304.1465759277344,0.9990000128746032,0.4840390086174011,0.3863579034805298,293.09576416015625,297.1499938964844,293.1499938964844,0.0033154771663248,-1255.37353515625,295.6117553710937,0.4871978163719177,0.050000000745058,0.2324404269456863,291.1470642089844,291.1499938964844,263.1499938964844,261.5968017578125,281.433349609375,293.6473693847656,291.14520263671875,1.0,0.2637062668800354,0.6546909213066101,0.6546909213066101,1.0,1.0,-1.1945536136627195,0.4786500632762909,0.7159035205841064,0.1902910023927688,0.0,0.0,0.5216661095619202,50.2596435546875,58.0,-23.923328399658203,-11650.5,198.90692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,307.4364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08984375,18000.0,0.0,0.0,0.264889657497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853094518184662,0.4853149652481079,-5.501686700881692e-06,0.0,0.0002688293461687,0.0,0.0,28.35438537597656,0.0,0.0,0.0,0.3645700216293335,4.0,0.0,1.0
672840,293.1093139648437,297.1499938964844,293.1499938964844,0.1414034813642501,-3026.21337890625,304.14630126953125,0.8075559735298157,0.2128396928310394,0.1925699710845947,293.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.4871978163719177,0.050000000745058,0.0490011647343635,293.0603332519531,297.1499938964844,293.1499938964844,0.1241155117750167,-2120.69384765625,304.1419677734375,0.7793363928794861,0.1918941289186477,0.1349929869174957,293.0995483398437,297.1499938964844,293.1499938964844,0.3184018731117248,-6071.6083984375,304.1465759277344,0.9990000128746032,0.4840390086174011,0.3863579034805298,293.09576416015625,297.1499938964844,293.1499938964844,0.0033154771663248,-1255.37353515625,295.6117553710937,0.4871978163719177,0.050000000745058,0.2324404269456863,291.1470642089844,291.1499938964844,263.1499938964844,261.5968017578125,281.433349609375,293.6473693847656,291.14520263671875,1.0,0.2637062668800354,0.6546909213066101,0.6546909213066101,1.0,1.0,-1.1945536136627195,0.4786500632762909,0.7159035205841064,0.1902910023927688,0.0,0.0,0.5216661095619202,50.2596435546875,58.0,-23.923328399658203,-11650.5,198.90692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737670898437,307.4364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08984375,18000.0,0.0,0.0,0.264889657497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4853094518184662,0.4853149652481079,-5.501686700881692e-06,0.0,0.0002688293461687,0.0,0.0,28.35438537597656,0.0,0.0,0.0,0.3645700216293335,4.0,0.0,1.0
672900,293.1101989746094,297.1499938964844,293.1499938964844,0.1418201923370361,-3033.517333984375,304.1462097167969,0.8059281706809998,0.2131799012422561,0.1929013133049011,293.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4859255850315094,0.050000000745058,0.049025535583496,293.0619506835937,297.1499938964844,293.1499938964844,0.1249003708362579,-2131.55908203125,304.1419982910156,0.7784669995307922,0.1927075088024139,0.1355895549058914,293.1029357910156,297.1499938964844,293.1499938964844,0.3215058445930481,-6120.3818359375,304.1415710449219,0.9990000128746032,0.4840108156204223,0.389339804649353,293.09442138671875,297.1499938964844,293.1499938964844,0.0033282313961535,-1260.543701171875,295.6188049316406,0.4859255850315094,0.050000000745058,0.2325560450553894,291.1379089355469,291.1499938964844,263.1499938964844,261.5958251953125,281.4200134277344,293.626953125,291.1360778808594,1.0,0.265162318944931,0.6544554233551025,0.6544554233551025,1.0,1.0,-1.1994141340255735,0.4806391298770904,0.7187750339508057,0.191337913274765,0.0,0.0,0.5233923196792603,50.94697570800781,58.0,-24.733640670776367,-11703.18359375,201.911361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,307.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.568359375,18000.0,0.0,0.0,0.2646834254264831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4874795377254486,0.4874850511550903,-5.510325081559131e-06,0.0,0.0002686200314201,0.0,0.0,28.55672836303711,0.0,0.0,0.0,0.365246832370758,4.0,0.0,1.0
672960,293.1110534667969,297.1499938964844,293.1499938964844,0.1422309130430221,-3040.7041015625,304.1461486816406,0.8040242195129395,0.2135134041309356,0.1932295858860016,293.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.4844885468482971,0.050000000745058,0.0490533150732517,293.06365966796875,297.1499938964844,293.1499938964844,0.125662475824356,-2142.09033203125,304.1420593261719,0.7773116827011108,0.1934918761253357,0.1361673772335052,293.1082458496094,297.1499938964844,293.1499938964844,0.3250238299369812,-6175.20947265625,304.13671875,0.9990000128746032,0.4835698902606964,0.3927105665206909,293.0932006835937,297.1499938964844,293.1499938964844,0.0033410845790058,-1265.7362060546875,295.6259155273437,0.4844885468482971,0.050000000745058,0.2326878011226654,291.1290588378906,291.1499938964844,263.1499938964844,261.5948181152344,281.4064025878906,293.6058349609375,291.1273498535156,1.0,0.2667818963527679,0.6541558504104614,0.6541558504104614,1.0,1.0,-1.204738974571228,0.4828059375286102,0.7219330072402954,0.1924704015254974,0.0,0.0,0.5256761312484741,51.72755432128906,61.0,-24.49012756347656,-11762.5732421875,205.283432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895446777344,307.45916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.78125,18000.0,0.0,0.0,0.2645892202854156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4906677007675171,0.4906732439994812,-5.525162123376504e-06,0.0,0.000268524425337,0.0,0.0,28.865066528320312,0.0,0.0,0.0,0.3662704825401306,4.0,0.0,1.0
673020,293.1127319335937,297.1499938964844,293.1499938964844,0.1430255621671676,-3054.56640625,304.1461181640625,0.7995943427085876,0.2141625583171844,0.1938778311014175,293.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.4811789989471435,0.050000000745058,0.049117874354124,293.06707763671875,297.1499938964844,293.1499938964844,0.1271173804998397,-2162.135498046875,304.14227294921875,0.7743168473243713,0.194985806941986,0.1372740715742111,293.1239624023437,297.1499938964844,293.1499938964844,0.3331096470355987,-6299.8955078125,304.127685546875,0.9990000128746032,0.4814479649066925,0.4004345834255218,293.0911865234375,297.1499938964844,293.1499938964844,0.0033669464755803,-1276.0994873046875,295.640869140625,0.4811789989471435,0.050000000745058,0.2329940348863601,291.1131286621094,291.1499938964844,263.1499938964844,261.5927429199219,281.3789367675781,293.5642395019531,291.1116943359375,1.0,0.2704361081123352,0.653556764125824,0.653556764125824,1.0,1.0,-1.2165613174438477,0.4876425564289093,0.7289187908172607,0.1950026154518127,0.0,0.0,0.531682014465332,53.53483581542969,64.0,-22.197235107421875,-11896.8271484375,213.0161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,307.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.404296875,18000.0,0.0,0.0,0.2648454904556274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997740089893341,0.4997795820236206,-5.572289865085622e-06,0.0,0.000268784497166,0.0,0.0,29.77802276611328,0.0,0.0,0.0,0.3692673444747925,4.0,0.0,1.0
673080,293.1127319335937,297.1499938964844,293.1499938964844,0.1430255621671676,-3054.56640625,304.1461181640625,0.7995943427085876,0.2141625583171844,0.1938778311014175,293.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.4811789989471435,0.050000000745058,0.049117874354124,293.06707763671875,297.1499938964844,293.1499938964844,0.1271173804998397,-2162.135498046875,304.14227294921875,0.7743168473243713,0.194985806941986,0.1372740715742111,293.1239624023437,297.1499938964844,293.1499938964844,0.3331096470355987,-6299.8955078125,304.127685546875,0.9990000128746032,0.4814479649066925,0.4004345834255218,293.0911865234375,297.1499938964844,293.1499938964844,0.0033669464755803,-1276.0994873046875,295.640869140625,0.4811789989471435,0.050000000745058,0.2329940348863601,291.1131286621094,291.1499938964844,263.1499938964844,261.5927429199219,281.3789367675781,293.5642395019531,291.1116943359375,1.0,0.2704361081123352,0.653556764125824,0.653556764125824,1.0,1.0,-1.2165613174438477,0.4876425564289093,0.7289187908172607,0.1950026154518127,0.0,0.0,0.531682014465332,53.53483581542969,64.0,-22.197235107421875,-11896.8271484375,213.0161895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,307.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.404296875,18000.0,0.0,0.0,0.2648454904556274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997740089893341,0.4997795820236206,-5.572289865085622e-06,0.0,0.000268784497166,0.0,0.0,29.77802276611328,0.0,0.0,0.0,0.3692673444747925,4.0,0.0,1.0
673140,293.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461486816406,0.7945714592933655,0.0,0.1945168673992157,293.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.4773418307304382,0.0,0.0491926632821559,293.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.142578125,0.7706692814826965,0.0,0.1383299678564071,293.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1197814941406,0.9990000128746032,0.0,0.4092004597187042,293.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.65704345703125,0.4773418307304382,0.0,0.2333488166332245,291.09967041015625,294.1499938964844,263.1499938964844,261.5905456542969,281.35308837890625,293.5269775390625,291.0985107421875,0.0,0.0,0.6529576182365417,0.6529576182365417,1.0,1.0,-1.22963285446167,0.4930219054222107,0.736611008644104,0.1978216022253036,0.0,0.0,0.0,55.62140274047852,60.0,-18.861906051635746,-12045.689453125,221.9029541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,307.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.294921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120930075645447,0.5120986104011536,-5.641030384140322e-06,0.0,0.0,0.0,0.0,31.06299591064453,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1461486816406,0.7945714592933655,0.0,0.1945168673992157,293.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.4773418307304382,0.0,0.0491926632821559,293.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.142578125,0.7706692814826965,0.0,0.1383299678564071,293.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1197814941406,0.9990000128746032,0.0,0.4092004597187042,293.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.65704345703125,0.4773418307304382,0.0,0.2333488166332245,291.09967041015625,294.1499938964844,263.1499938964844,261.5905456542969,281.35308837890625,293.5269775390625,291.0985107421875,0.0,0.0,0.6529576182365417,0.6529576182365417,1.0,1.0,-1.22963285446167,0.4930219054222107,0.736611008644104,0.1978216022253036,0.0,0.0,0.0,55.62140274047852,60.0,-18.861906051635746,-12045.689453125,221.9029541015625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,307.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.294921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120930075645447,0.5120986104011536,-5.641030384140322e-06,0.0,0.0,0.0,0.0,31.06299591064453,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5373840332031,0.0,0.0,0.0008037579827941,293.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0002768957056105,292.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7333679199219,0.0,0.0,0.000577901082579,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754638671875,0.0,0.0,0.0017579137347638,293.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4536437988281,0.0,0.0,0.0013134740293025,291.135009765625,294.1499938964844,263.1513671875,261.58953857421875,279.9935607910156,289.8056640625,291.1210327148437,0.0,0.0,0.3917745649814605,0.3917745649814605,1.0,1.0,0.0175879932940006,-0.0026081381365656,-0.0149798560887575,-0.0026940123643726,0.0,0.0,0.0,0.0906347036361694,60.0,-81.17122650146484,-0.0,-2.1968123746773927e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.616048240003464e-18,-9.618980595274964e-18,2.9326303252100287e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5373840332031,0.0,0.0,0.0008037579827941,293.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0002768957056105,292.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7333679199219,0.0,0.0,0.000577901082579,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754638671875,0.0,0.0,0.0017579137347638,293.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4536437988281,0.0,0.0,0.0013134740293025,291.135009765625,294.1499938964844,263.1513671875,261.58953857421875,279.9935607910156,289.8056640625,291.1210327148437,0.0,0.0,0.3917745649814605,0.3917745649814605,1.0,1.0,0.0175879932940006,-0.0026081381365656,-0.0149798560887575,-0.0026940123643726,0.0,0.0,0.0,0.0906347036361694,60.0,-81.17122650146484,-0.0,-2.1968123746773927e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.616048240003464e-18,-9.618980595274964e-18,2.9326303252100287e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4918212890625,0.0,0.0,0.0001142671317211,293.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0001039148846757,292.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6868896484375,0.0,0.0,8.75131445354782e-05,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42950439453125,0.0,0.0,0.0001465961395297,292.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.43243408203125,0.0,0.0,0.0004929275019094,291.1353454589844,294.1499938964844,263.1530456542969,261.5899353027344,279.65496826171875,286.90362548828125,291.1191101074219,0.0,0.0,0.2611830532550812,0.2611830532550812,1.0,1.0,-0.0011343641672283,0.0010170012246817,0.0001173629498225,-0.0139290587976574,0.0,0.0,0.0,-0.0081651397049427,60.0,-61.32081604003906,-0.0,-8.77301360446836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9380668884294112e-20,2.1546101712161486e-20,-2.1654324239706e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4763488769531,0.0,0.0,9.47466178331524e-05,293.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.917532588588074e-05,292.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67022705078125,0.0,0.0,7.364233897533268e-05,292.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.42047119140625,0.0,0.0,0.0001007273167488,292.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179992675781,0.0,0.0,0.000470445054816,291.135498046875,294.1499938964844,263.1553955078125,261.5909118652344,279.50274658203125,284.12939453125,291.1179504394531,0.0,0.0,0.1305915266275406,0.1305915266275406,1.0,1.0,-0.0010059941560029,0.0002632404793985,0.0007427536766044,-0.0146787809208035,0.0,0.0,0.0,-0.0077513754367828,60.0,-35.008785247802734,-0.0,-6.907731631144999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.1337845924013434e-21,7.624337771196497e-21,-2.490553178795153e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4617919921875,0.0,0.0,9.403035801369696e-05,293.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.900701843434943e-05,292.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6544494628906,0.0,0.0,7.313384412555024e-05,292.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,9.903534373734146e-05,292.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40380859375,0.0,0.0,0.0004696466785389,291.1356201171875,294.1499938964844,263.1583251953125,261.5924377441406,279.3568725585937,281.6708984375,291.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018704924732,1.700677465521494e-08,0.0010018534958362,-0.014970107935369,0.0,0.0,0.0,-0.0078251948580145,60.0,-24.88324546813965,-0.0,-6.843907129905348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93373693892779e-21,-7.531662038641447e-21,2.597925301662049e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473571777344,0.0,0.0,9.40278623602353e-05,293.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.901461453409864e-05,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387939453125,0.0,0.0,7.31327454559505e-05,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,9.901635348796844e-05,292.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3897399902344,0.0,0.0,0.000469682709081,291.1357421875,294.1499938964844,263.1618957519531,261.59454345703125,279.2124938964844,279.49615478515625,291.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001919968985,6.0884364216917675e-09,0.0010019139153882,-0.0150030273944139,0.0,0.0,0.0,-0.0078311217948794,60.0,-21.210542678833008,-0.0,-6.844246058790304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.932233635099703e-21,-7.533160495708132e-21,2.6009268606084295e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.418701171875,0.0,0.0,9.40508980420418e-05,293.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.90390544757247e-05,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6077880859375,0.0,0.0,7.315068069146946e-05,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38897705078125,0.0,0.0,9.90403423202224e-05,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,0.0004697986296378,291.135986328125,294.1499938964844,263.1707458496094,261.60028076171875,278.9276733398437,275.8726806640625,291.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.40797996520996,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.932207381808777e-21,-7.533183113928007e-21,2.6009757321192298e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.418701171875,0.0,0.0,9.40508980420418e-05,293.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.90390544757247e-05,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6077880859375,0.0,0.0,7.315068069146946e-05,291.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38897705078125,0.0,0.0,9.90403423202224e-05,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.36181640625,0.0,0.0,0.0004697986296378,291.135986328125,294.1499938964844,263.1707458496094,261.60028076171875,278.9276733398437,275.8726806640625,291.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.40797996520996,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.932207381808777e-21,-7.533183113928007e-21,2.6009757321192298e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904113769531,0.0,0.0,9.407797188032418e-05,293.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.90675762295723e-05,292.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771179199219,0.0,0.0,7.317173731280491e-05,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37353515625,0.0,0.0,9.906884952215478e-05,292.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0004699339333456,291.1361999511719,294.1499938964844,263.18182373046875,261.6080322265625,278.64801025390625,273.0406799316406,291.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.16803741455078,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3904113769531,0.0,0.0,9.407797188032418e-05,293.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,9.90675762295723e-05,292.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771179199219,0.0,0.0,7.317173731280491e-05,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37353515625,0.0,0.0,9.906884952215478e-05,292.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0004699339333456,291.1361999511719,294.1499938964844,263.18182373046875,261.6080322265625,278.64801025390625,273.0406799316406,291.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.16803741455078,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
