time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673860,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624572753906,0.0,0.0,9.410863276571035e-05,293.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.909988148137928e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5468444824219,0.0,0.0,7.319558062590659e-05,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582458496094,0.0,0.0,9.910113294608892e-05,292.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0004700871650129,291.13641357421875,294.1499938964844,263.1949462890625,261.6176147460937,278.3734436035156,270.83013916015625,291.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.132902145385746,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624572753906,0.0,0.0,9.410863276571035e-05,293.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,9.909988148137928e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5468444824219,0.0,0.0,7.319558062590659e-05,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582458496094,0.0,0.0,9.910113294608892e-05,292.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0004700871650129,291.13641357421875,294.1499938964844,263.1949462890625,261.6176147460937,278.3734436035156,270.83013916015625,291.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.132902145385746,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,9.414262603968382e-05,293.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.913569374475628e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5169372558594,0.0,0.0,7.322202873183414e-05,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431396484375,0.0,0.0,9.913693065755068e-05,292.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,0.0004702570440713,291.1365966796875,294.1499938964844,263.2099914550781,261.6289367675781,278.1039123535156,269.1075134277344,291.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.123380661010746,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,9.414262603968382e-05,293.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.913569374475628e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5169372558594,0.0,0.0,7.322202873183414e-05,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3431396484375,0.0,0.0,9.913693065755068e-05,292.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2800598144531,0.0,0.0,0.0004702570440713,291.1365966796875,294.1499938964844,263.2099914550781,261.6289367675781,278.1039123535156,269.1075134277344,291.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.123380661010746,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3211669921875,0.0,0.0,9.416079410584643e-05,293.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.915482951328158e-05,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5021057128906,0.0,0.0,7.323615864152089e-05,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356628417969,0.0,0.0,9.915605915011838e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,0.0004703478189185,291.1366882324219,294.1499938964844,263.2181701660156,261.6352233886719,277.9710388183594,268.3956298828125,291.1015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365049675107,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.119808197021484,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,9.417968976777048e-05,293.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.9174736533314e-05,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48736572265625,0.0,0.0,7.325085607590154e-05,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,9.917595889419316e-05,292.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2534484863281,0.0,0.0,0.0004704422317445,291.13677978515625,294.1499938964844,263.226806640625,261.641845703125,277.83935546875,267.768310546875,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.11620330810547,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,9.421952563570812e-05,293.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.9216696980875e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4581604003906,0.0,0.0,7.328183710342273e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134765625,0.0,0.0,9.921790478983894e-05,292.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0004706413019448,291.136962890625,294.1499938964844,263.2452392578125,261.6562194824219,277.5797119140625,266.7296142578125,291.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.108428955078125,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,9.421952563570812e-05,293.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.9216696980875e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4581604003906,0.0,0.0,7.328183710342273e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134765625,0.0,0.0,9.921790478983894e-05,292.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0004706413019448,291.136962890625,294.1499938964844,263.2452392578125,261.6562194824219,277.5797119140625,266.7296142578125,291.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.108428955078125,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539367675781,0.0,0.0,9.426182077731936e-05,293.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.926124039338902e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42926025390625,0.0,0.0,7.331473170779645e-05,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,9.926244092639536e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,0.0004708525957539,291.1371154785156,294.1499938964844,263.26513671875,261.67193603515625,277.3249206542969,265.92706298828125,291.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.099740982055664,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539367675781,0.0,0.0,9.426182077731936e-05,293.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.926124039338902e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.42926025390625,0.0,0.0,7.331473170779645e-05,291.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,9.926244092639536e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.201171875,0.0,0.0,0.0004708525957539,291.1371154785156,294.1499938964844,263.26513671875,261.67193603515625,277.3249206542969,265.92706298828125,291.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.099740982055664,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,9.430621867068112e-05,293.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.9308010248933e-05,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007263183594,0.0,0.0,7.334926340263337e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2844543457031,0.0,0.0,9.930918895406649e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0004710744251497,291.1372375488281,294.1499938964844,263.2864074707031,261.6888122558594,277.0749206542969,265.3096923828125,291.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.090147018432617,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2275695800781,0.0,0.0,9.430621867068112e-05,293.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.9308010248933e-05,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007263183594,0.0,0.0,7.334926340263337e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2844543457031,0.0,0.0,9.930918895406649e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17547607421875,0.0,0.0,0.0004710744251497,291.1372375488281,294.1499938964844,263.2864074707031,261.6888122558594,277.0749206542969,265.3096923828125,291.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.090147018432617,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015380859375,0.0,0.0,9.435235551791266e-05,293.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.93565990938805e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,7.338514842558652e-05,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27020263671875,0.0,0.0,9.93577705230564e-05,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.0004713049274869,291.1373596191406,294.1499938964844,263.308837890625,261.7067565917969,276.8296203613281,264.837158203125,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.07968711853028,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015380859375,0.0,0.0,9.435235551791266e-05,293.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.93565990938805e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3725280761719,0.0,0.0,7.338514842558652e-05,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27020263671875,0.0,0.0,9.93577705230564e-05,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,0.0004713049274869,291.1373596191406,294.1499938964844,263.308837890625,261.7067565917969,276.8296203613281,264.837158203125,291.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.07968711853028,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1886291503906,0.0,0.0,9.437594417249784e-05,293.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.938145376509055e-05,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585510253906,0.0,0.0,7.340349839068949e-05,291.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631530761719,0.0,0.0,9.93826106423512e-05,292.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,0.0004714228271041,291.13739013671875,294.1499938964844,263.3204650878906,261.7160949707031,276.7087097167969,264.6450500488281,291.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.07414627075196,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,9.43998238653876e-05,293.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.940659947460516e-05,291.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446350097656,0.0,0.0,7.342206663452089e-05,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,9.940775635186584e-05,292.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0004715421237051,291.137451171875,294.1499938964844,263.3323059082031,261.72564697265625,276.5889892578125,264.4779052734375,291.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.551252429431997e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.068405151367188,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.444820898352192e-05,292.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.945756755769251e-05,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31707763671875,0.0,0.0,7.345970516325906e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421569824219,0.0,0.0,9.945870988303795e-05,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,0.0004717838892247,291.13751220703125,294.1499938964844,263.356689453125,261.7453308105469,276.3529357910156,264.2070007324219,291.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.056339263916016,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.444820898352192e-05,292.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.945756755769251e-05,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31707763671875,0.0,0.0,7.345970516325906e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421569824219,0.0,0.0,9.945870988303795e-05,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,0.0004717838892247,291.13751220703125,294.1499938964844,263.356689453125,261.7453308105469,276.3529357910156,264.2070007324219,291.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.056339263916016,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,9.4497088866774e-05,292.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.950904495781288e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28985595703125,0.0,0.0,7.349771476583555e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283630371094,0.0,0.0,9.951017273124307e-05,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756225585937,0.0,0.0,0.0004720280703622,291.1375427246094,294.1499938964844,263.3818054199219,261.76568603515625,276.1214294433594,264.0050048828125,291.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.04352569580078,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,9.4497088866774e-05,292.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.950904495781288e-05,291.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.28985595703125,0.0,0.0,7.349771476583555e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283630371094,0.0,0.0,9.951017273124307e-05,292.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756225585937,0.0,0.0,0.0004720280703622,291.1375427246094,294.1499938964844,263.3818054199219,261.76568603515625,276.1214294433594,264.0050048828125,291.0501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.04352569580078,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.454600512981416e-05,292.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.956057328963652e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,7.353576074820012e-05,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147216796875,0.0,0.0,9.956168651115148e-05,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.0004722724843304,291.1375732421875,294.1499938964844,263.4075622558594,261.7865600585937,275.8944091796875,263.8565979003906,291.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.02999496459961,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,9.454600512981416e-05,292.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.956057328963652e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,7.353576074820012e-05,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147216796875,0.0,0.0,9.956168651115148e-05,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.0004722724843304,291.1375732421875,294.1499938964844,263.4075622558594,261.7865600585937,275.8944091796875,263.8565979003906,291.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.02999496459961,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,9.459452121518552e-05,292.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.961167961591856e-05,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,7.357350114034489e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20123291015625,0.0,0.0,9.961277828551828e-05,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,0.0004725149192381,291.1375732421875,294.1499938964844,263.4337463378906,261.8078308105469,275.6717529296875,263.74969482421875,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.015777587890625,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,9.459452121518552e-05,292.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.961167961591856e-05,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,7.357350114034489e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20123291015625,0.0,0.0,9.961277828551828e-05,292.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02740478515625,0.0,0.0,0.0004725149192381,291.1375732421875,294.1499938964844,263.4337463378906,261.8078308105469,275.6717529296875,263.74969482421875,291.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.015777587890625,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06353759765625,0.0,0.0,9.461849549552426e-05,292.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.963692718883976e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2230834960937,0.0,0.0,7.359214941971004e-05,291.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1945495605469,0.0,0.0,9.963801858248188e-05,292.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155029296875,0.0,0.0,0.0004726346815004,291.1375732421875,294.1499938964844,263.44696044921875,261.818603515625,275.56207275390625,263.7088623046875,291.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.008419036865234,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,9.464220784138888e-05,292.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.966190555132926e-05,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099609375,0.0,0.0,7.3610593972262e-05,291.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878967285156,0.0,0.0,9.966298966901375e-05,292.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036926269531,0.0,0.0,0.0004727531631942,291.1375427246094,294.1499938964844,263.46026611328125,261.82940673828125,275.4534606933594,263.67498779296875,291.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.00090217590332,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,9.46886430028826e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.971080726245418e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839294433594,0.0,0.0,7.364670454990119e-05,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,9.971187682822348e-05,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9802551269531,0.0,0.0,0.0004729851498268,291.1374816894531,294.1499938964844,263.4869384765625,261.8511047363281,275.23944091796875,263.6248474121094,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.98540496826172,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,9.46886430028826e-05,292.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.971080726245418e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839294433594,0.0,0.0,7.364670454990119e-05,291.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,9.971187682822348e-05,292.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9802551269531,0.0,0.0,0.0004729851498268,291.1374816894531,294.1499938964844,263.4869384765625,261.8511047363281,275.23944091796875,263.6248474121094,291.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-18.98540496826172,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,9.473341197008268e-05,292.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.97579627437517e-05,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.368152728304267e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615905761719,0.0,0.0,9.975902503356338e-05,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,0.0004732088418677,291.13739013671875,294.1499938964844,263.5136413574219,261.8728332519531,275.02960205078125,263.5936584472656,291.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.969314575195312,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035705566406,0.0,0.0,9.473341197008268e-05,292.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.97579627437517e-05,291.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.368152728304267e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615905761719,0.0,0.0,9.975902503356338e-05,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,0.0004732088418677,291.13739013671875,294.1499938964844,263.5136413574219,261.8728332519531,275.02960205078125,263.5936584472656,291.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.969314575195312,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,9.477615094510838e-05,292.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.980298636946829e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327209472656,0.0,0.0,7.371477113338187e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1486511230469,0.0,0.0,9.980403410736471e-05,292.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93414306640625,0.0,0.0,0.0004734224057756,291.13726806640625,294.1499938964844,263.54022216796875,261.8944091796875,274.82391357421875,263.576904296875,290.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.952672958374023,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,9.477615094510838e-05,292.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.980298636946829e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327209472656,0.0,0.0,7.371477113338187e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1486511230469,0.0,0.0,9.980403410736471e-05,292.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93414306640625,0.0,0.0,0.0004734224057756,291.13726806640625,294.1499938964844,263.54022216796875,261.8944091796875,274.82391357421875,263.576904296875,290.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.952672958374023,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,9.481656888965516e-05,292.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.984555072151124e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,7.374620327027515e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358337402344,0.0,0.0,9.984658390749246e-05,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0004736242990475,291.1371154785156,294.1499938964844,263.5665283203125,261.915771484375,274.6222839355469,263.5710754394531,290.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.93552589416504,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,9.481656888965516e-05,292.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.984555072151124e-05,291.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075439453125,0.0,0.0,7.374620327027515e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358337402344,0.0,0.0,9.984658390749246e-05,292.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0004736242990475,291.1371154785156,294.1499938964844,263.5665283203125,261.915771484375,274.6222839355469,263.5710754394531,290.9817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.93552589416504,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9452819824219,0.0,0.0,9.483589383307844e-05,292.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.986590885091572e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,7.376123539870605e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1294860839844,0.0,0.0,9.986693476093932e-05,292.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,0.0004737208946608,291.1369934082031,294.1499938964844,263.5795593261719,261.9263000488281,274.5229797363281,263.5713806152344,290.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.92678642272949,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338073730469,0.0,0.0,9.48546512518078e-05,292.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.988567035179584e-05,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,7.377582369372249e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231384277344,0.0,0.0,9.988668898586184e-05,292.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890380859375,0.0,0.0,0.0004738146089948,291.13690185546875,294.1499938964844,263.5924377441406,261.9367370605469,274.4246520996094,263.5734558105469,290.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.917957305908203,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110717773437,0.0,0.0,9.48905071709305e-05,292.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.992343984777108e-05,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,7.380371243925765e-05,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.110595703125,0.0,0.0,9.992445120587944e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668518066406,0.0,0.0,0.0004739937721751,291.1366577148437,294.1499938964844,263.6177673339844,261.9571838378906,274.2309265136719,263.5818176269531,290.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.90009498596192,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110717773437,0.0,0.0,9.48905071709305e-05,292.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,9.992343984777108e-05,291.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,7.380371243925765e-05,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.110595703125,0.0,0.0,9.992445120587944e-05,292.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8668518066406,0.0,0.0,0.0004739937721751,291.1366577148437,294.1499938964844,263.6177673339844,261.9571838378906,274.2309265136719,263.5818176269531,290.9598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.90009498596192,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885803222656,0.0,0.0,9.492418757872656e-05,292.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.995891741709784e-05,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03369140625,0.0,0.0,7.382991316262633e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09814453125,0.0,0.0,9.995991422329098e-05,292.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84490966796875,0.0,0.0,0.0004741620505228,291.1363830566406,294.1499938964844,263.6424255371094,261.9769897460937,274.04107666015625,263.5945739746094,290.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.882062911987305,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
