time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676200,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885803222656,0.0,0.0,9.492418757872656e-05,292.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.995891741709784e-05,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03369140625,0.0,0.0,7.382991316262633e-05,291.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09814453125,0.0,0.0,9.995991422329098e-05,292.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84490966796875,0.0,0.0,0.0004741620505228,291.1363830566406,294.1499938964844,263.6424255371094,261.9769897460937,274.04107666015625,263.5945739746094,290.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.882062911987305,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663024902344,0.0,0.0,9.495571430306882e-05,292.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.999211761169136e-05,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,7.385442586382851e-05,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858459472656,0.0,0.0,9.999310714192688e-05,292.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231811523437,0.0,0.0,0.0004743195604532,291.1360778808594,294.1499938964844,263.6662292480469,261.9960327148437,273.85498046875,263.6103820800781,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.863985061645508,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663024902344,0.0,0.0,9.495571430306882e-05,292.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.999211761169136e-05,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096130371094,0.0,0.0,7.385442586382851e-05,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858459472656,0.0,0.0,9.999310714192688e-05,292.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8231811523437,0.0,0.0,0.0004743195604532,291.1360778808594,294.1499938964844,263.6662292480469,261.9960327148437,273.85498046875,263.6103820800781,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.863985061645508,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.0,0.0,9.498507279204203e-05,292.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001000230477075,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,7.387726509477943e-05,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736389160156,0.0,0.0,0.0001000240226858,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0004744662728626,291.1357116699219,294.1499938964844,263.68902587890625,262.01416015625,273.6725769042969,263.62823486328125,290.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.84597396850586,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84429931640625,0.0,0.0,9.498507279204203e-05,292.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0001000230477075,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9858093261719,0.0,0.0,7.387726509477943e-05,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736389160156,0.0,0.0,0.0001000240226858,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0004744662728626,291.1357116699219,294.1499938964844,263.68902587890625,262.01416015625,273.6725769042969,263.62823486328125,290.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.84597396850586,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8333740234375,0.0,0.0,9.499894076725468e-05,292.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0001000376578303,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9739685058594,0.0,0.0,7.388804806396365e-05,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06756591796875,0.0,0.0,0.0001000386255327,292.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79107666015625,0.0,0.0,0.0004745355690829,291.1355285644531,294.1499938964844,263.70001220703125,262.0228576660156,273.5827331542969,263.6376647949219,290.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.83702850341797,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.822509765625,0.0,0.0,9.501227032160386e-05,292.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,0.0001000517004285,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,7.389841630356386e-05,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0615539550781,0.0,0.0,0.0001000526608549,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.78045654296875,0.0,0.0,0.0004746021877508,291.13531494140625,294.1499938964844,263.710693359375,262.0312805175781,273.4938049316406,263.6473388671875,290.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.828140258789062,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80096435546875,0.0,0.0,9.503735054749995e-05,292.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001000781194306,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,7.391792314592749e-05,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.049560546875,0.0,0.0,0.0001000790653051,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.0004747275088448,291.1348571777344,294.1499938964844,263.7310485839844,262.0472106933594,273.3185729980469,263.6669921875,290.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.810604095458984,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80096435546875,0.0,0.0,9.503735054749995e-05,292.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001000781194306,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,7.391792314592749e-05,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.049560546875,0.0,0.0,0.0001000790653051,292.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.0004747275088448,291.1348571777344,294.1499938964844,263.7310485839844,262.0472106933594,273.3185729980469,263.6669921875,290.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.810604095458984,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796325683594,0.0,0.0,9.50604080571793e-05,292.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001001024138531,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,7.393585838144645e-05,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,0.0001001033451757,292.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386474609375,0.0,0.0,0.0004748427309095,291.1343688964844,294.1499938964844,263.75,262.0618896484375,273.1467590332031,263.68670654296875,290.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.793476104736328,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7796325683594,0.0,0.0,9.50604080571793e-05,292.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001001024138531,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,7.393585838144645e-05,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,0.0001001033451757,292.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386474609375,0.0,0.0,0.0004748427309095,291.1343688964844,294.1499938964844,263.75,262.0618896484375,273.1467590332031,263.68670654296875,290.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.793476104736328,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.758544921875,0.0,0.0,9.508145012659952e-05,292.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.00010012457642,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930358886719,0.0,0.0,7.395222201012075e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0001001255004666,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7180480957031,0.0,0.0,0.000474947883049,291.1338195800781,294.1499938964844,263.7681579589844,262.0757751464844,272.9783630371094,263.7061767578125,290.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.77668571472168,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.758544921875,0.0,0.0,9.508145012659952e-05,292.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.00010012457642,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930358886719,0.0,0.0,7.395222201012075e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0001001255004666,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7180480957031,0.0,0.0,0.000474947883049,291.1338195800781,294.1499938964844,263.7681579589844,262.0757751464844,272.9783630371094,263.7061767578125,290.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.77668571472168,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,9.510085510555656e-05,292.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001001450218609,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704528808594,0.0,0.0,7.396731962217018e-05,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142822265625,0.0,0.0,0.0001001459386316,292.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0004750448570121,291.1332092285156,294.1499938964844,263.7862548828125,262.0895690917969,272.8132629394531,263.725341796875,290.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.42326600189358e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.759695053100582,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,9.510085510555656e-05,292.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001001450218609,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704528808594,0.0,0.0,7.396731962217018e-05,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142822265625,0.0,0.0,0.0001001459386316,292.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976928710937,0.0,0.0,0.0004750448570121,291.1332092285156,294.1499938964844,263.7862548828125,262.0895690917969,272.8132629394531,263.725341796875,290.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133341420441,7.42326600189358e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.759695053100582,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.727294921875,0.0,0.0,9.511020471109076e-05,292.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001001548735075,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592529296875,0.0,0.0,7.397458830382675e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.00848388671875,0.0,0.0,0.0001001557830022,292.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68756103515625,0.0,0.0,0.0004750915977638,291.1329040527344,294.1499938964844,263.7953186035156,262.0964050292969,272.7319641113281,263.7348327636719,290.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.751087188720703,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71697998046875,0.0,0.0,9.511949610896409e-05,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001001646596705,291.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481140136719,0.0,0.0,7.398181332973763e-05,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00274658203125,0.0,0.0,0.0001001655618892,292.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775207519531,0.0,0.0,0.0004751380183734,291.132568359375,294.1499938964844,263.8043212890625,262.1032409667969,272.6514587402344,263.7442626953125,290.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.742435455322266,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.696533203125,0.0,0.0,9.513824625173584e-05,292.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001001844138954,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260192871094,0.0,0.0,7.399640162475407e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,0.0001001853088382,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,0.0004752317327074,291.1318664550781,294.1499938964844,263.82232666015625,262.1167907714844,272.4927978515625,263.76300048828125,290.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.725080490112305,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.696533203125,0.0,0.0,9.513824625173584e-05,292.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001001844138954,291.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8260192871094,0.0,0.0,7.399640162475407e-05,291.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99127197265625,0.0,0.0,0.0001001853088382,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575622558594,0.0,0.0,0.0004752317327074,291.1318664550781,294.1499938964844,263.82232666015625,262.1167907714844,272.4927978515625,263.76300048828125,290.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.725080490112305,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,9.515779674984516e-05,292.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001002050121314,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041381835937,0.0,0.0,7.401160837616771e-05,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799194335937,0.0,0.0,0.0001002058925223,292.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.0004753294342663,291.131103515625,294.1499938964844,263.8402404785156,262.1302185058594,272.3373107910156,263.7816162109375,290.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.70778083801269,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,9.515779674984516e-05,292.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001002050121314,291.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8041381835937,0.0,0.0,7.401160837616771e-05,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799194335937,0.0,0.0,0.0001002058925223,292.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6377868652344,0.0,0.0,0.0004753294342663,291.131103515625,294.1499938964844,263.8402404785156,262.1302185058594,272.3373107910156,263.7816162109375,290.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.70778083801269,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562194824219,0.0,0.0,9.517866419628264e-05,292.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0001002269927994,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.782470703125,0.0,0.0,7.402783376164734e-05,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686279296875,0.0,0.0,0.0001002278659143,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61822509765625,0.0,0.0,0.0004754337132908,291.1302795410156,294.1499938964844,263.85809326171875,262.1435546875,272.1849060058594,263.800048828125,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.69066619873047,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562194824219,0.0,0.0,9.517866419628264e-05,292.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0001002269927994,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.782470703125,0.0,0.0,7.402783376164734e-05,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686279296875,0.0,0.0,0.0001002278659143,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.61822509765625,0.0,0.0,0.0004754337132908,291.1302795410156,294.1499938964844,263.85809326171875,262.1435546875,272.1849060058594,263.800048828125,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.69066619873047,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363525390625,0.0,0.0,9.520115418126808e-05,292.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001002506905933,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7610168457031,0.0,0.0,7.404533243970945e-05,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574584960937,0.0,0.0,0.0001002515491563,292.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5988464355469,0.0,0.0,0.000475546112284,291.12939453125,294.1499938964844,263.8758850097656,262.1567687988281,272.0355224609375,263.81842041015625,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.673831939697266,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363525390625,0.0,0.0,9.520115418126808e-05,292.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001002506905933,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7610168457031,0.0,0.0,7.404533243970945e-05,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574584960937,0.0,0.0,0.0001002515491563,292.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5988464355469,0.0,0.0,0.000475546112284,291.12939453125,294.1499938964844,263.8758850097656,262.1567687988281,272.0355224609375,263.81842041015625,290.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.673831939697266,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62652587890625,0.0,0.0,9.521304309600964e-05,292.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0001002632125164,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503662109375,0.0,0.0,7.405458018183708e-05,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,0.0001002640638034,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892333984375,0.0,0.0,0.000475605513202,291.1289367675781,294.1499938964844,263.8847351074219,262.163330078125,271.96197509765625,263.8275451660156,290.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.665536880493164,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.61669921875,0.0,0.0,9.522536129225044e-05,292.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0001002761855488,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,7.406415534205735e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94635009765625,0.0,0.0,0.0001002770368359,292.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5796813964844,0.0,0.0,0.0004756670678034,291.1284484863281,294.1499938964844,263.8935852050781,262.1698913574219,271.88916015625,263.8366394042969,290.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.657325744628903,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,9.525119821773842e-05,292.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001003033976303,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71875,0.0,0.0,7.408425153698772e-05,291.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353332519531,0.0,0.0,0.0001003042416414,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,0.0004757961432915,291.1274719238281,294.1499938964844,263.91119384765625,262.1828918457031,271.74566650390625,263.85479736328125,290.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.641149520874023,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,9.525119821773842e-05,292.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001003033976303,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71875,0.0,0.0,7.408425153698772e-05,291.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9353332519531,0.0,0.0,0.0001003042416414,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,0.0004757961432915,291.1274719238281,294.1499938964844,263.91119384765625,262.1828918457031,271.74566650390625,263.85479736328125,290.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.641149520874023,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57794189453125,0.0,0.0,9.527843940304592e-05,292.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0001003321012831,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,7.410543912556022e-05,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,0.0001003329234663,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5418395996094,0.0,0.0,0.0004759322910103,291.1264038085937,294.1499938964844,263.9286804199219,262.19580078125,271.60504150390625,263.87286376953125,290.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.625289916992188,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.57794189453125,0.0,0.0,9.527843940304592e-05,292.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0001003321012831,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,7.410543912556022e-05,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,0.0001003329234663,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5418395996094,0.0,0.0,0.0004759322910103,291.1264038085937,294.1499938964844,263.9286804199219,262.19580078125,271.60504150390625,263.87286376953125,290.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.625289916992188,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,9.530680836178362e-05,292.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.000100361983641,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773376464844,0.0,0.0,7.412750710500404e-05,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135437011719,0.0,0.0,0.0001003627985483,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0004760740266647,291.1252746582031,294.1499938964844,263.94610595703125,262.2086181640625,271.4671936035156,263.8908386230469,290.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.60970115661621,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.558837890625,0.0,0.0,9.530680836178362e-05,292.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.000100361983641,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773376464844,0.0,0.0,7.412750710500404e-05,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9135437011719,0.0,0.0,0.0001003627985483,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0004760740266647,291.1252746582031,294.1499938964844,263.94610595703125,262.2086181640625,271.4671936035156,263.8908386230469,290.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.60970115661621,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399169921875,0.0,0.0,9.533601405564696e-05,292.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001003927463898,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568908691406,0.0,0.0,7.415022264467552e-05,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,0.0001003935540211,292.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50469970703125,0.0,0.0,0.0004762199823744,291.12408447265625,294.1499938964844,263.9634094238281,262.2213134765625,271.3321228027344,263.9087219238281,290.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.59433555603028,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399169921875,0.0,0.0,9.533601405564696e-05,292.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0001003927463898,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568908691406,0.0,0.0,7.415022264467552e-05,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,0.0001003935540211,292.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50469970703125,0.0,0.0,0.0004762199823744,291.12408447265625,294.1499938964844,263.9634094238281,262.2213134765625,271.3321228027344,263.9087219238281,290.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.59433555603028,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.530517578125,0.0,0.0,9.535085700917988e-05,292.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.0001004083824227,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6467590332031,0.0,0.0,7.416176958940923e-05,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973999023437,0.0,0.0,0.000100409182778,292.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955444335937,0.0,0.0,0.0004762941389344,291.1234741210937,294.1499938964844,263.9720153808594,262.2276611328125,271.2656555175781,263.9176330566406,290.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.58672332763672,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5211486816406,0.0,0.0,9.53658382059075e-05,292.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0001004241566988,291.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366882324219,0.0,0.0,7.417341839754954e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,0.0001004249497782,292.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864196777344,0.0,0.0,0.0004763689648825,291.1228332519531,294.1499938964844,263.9805908203125,262.23394775390625,271.1998291015625,263.926513671875,290.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.57914924621582,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025634765625,0.0,0.0,9.53961571212858e-05,292.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0001004560908768,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166381835937,0.0,0.0,7.419699977617711e-05,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88140869140625,0.0,0.0,0.0001004568766802,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46826171875,0.0,0.0,0.00047652045032,291.1215209960937,294.1499938964844,263.9976501464844,262.2464904785156,271.0700988769531,263.9441833496094,290.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.564111709594727,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025634765625,0.0,0.0,9.53961571212858e-05,292.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0001004560908768,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166381835937,0.0,0.0,7.419699977617711e-05,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88140869140625,0.0,0.0,0.0001004568766802,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46826171875,0.0,0.0,0.00047652045032,291.1215209960937,294.1499938964844,263.9976501464844,262.2464904785156,271.0700988769531,263.9441833496094,290.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.564111709594727,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
