time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678540,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841613769531,0.0,0.0,9.542702173348516e-05,292.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001004885998554,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,7.42210031603463e-05,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,0.0001004893783829,292.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45025634765625,0.0,0.0,0.0004766746424138,291.1201477050781,294.1499938964844,264.0146179199219,262.2589416503906,270.9430236816406,263.9617614746094,290.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.549224853515625,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841613769531,0.0,0.0,9.542702173348516e-05,292.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,0.0001004885998554,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5967712402344,0.0,0.0,7.42210031603463e-05,291.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8708190917969,0.0,0.0,0.0001004893783829,292.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45025634765625,0.0,0.0,0.0004766746424138,291.1201477050781,294.1499938964844,264.0146179199219,262.2589416503906,270.9430236816406,263.9617614746094,290.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.549224853515625,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,9.545865032123402e-05,292.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001005219164653,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770874023437,0.0,0.0,7.424560317303985e-05,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603210449219,0.0,0.0,0.0001005226877168,292.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,0.000476832705317,291.1186828613281,294.1499938964844,264.03143310546875,262.27130126953125,270.8184509277344,263.9792175292969,290.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.534517288208008,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,9.545865032123402e-05,292.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001005219164653,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770874023437,0.0,0.0,7.424560317303985e-05,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603210449219,0.0,0.0,0.0001005226877168,292.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43243408203125,0.0,0.0,0.000476832705317,291.1186828613281,294.1499938964844,264.03143310546875,262.27130126953125,270.8184509277344,263.9792175292969,290.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.534517288208008,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,9.549146489007398e-05,292.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001005564845399,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575866699219,0.0,0.0,7.427112723235041e-05,291.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,0.0001005572412395,292.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147644042969,0.0,0.0,0.000476996647194,291.1171569824219,294.1499938964844,264.048095703125,262.2835693359375,270.6964111328125,263.9965515136719,290.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.520055770874023,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,9.549146489007398e-05,292.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001005564845399,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575866699219,0.0,0.0,7.427112723235041e-05,291.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,0.0001005572412395,292.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147644042969,0.0,0.0,0.000476996647194,291.1171569824219,294.1499938964844,264.048095703125,262.2835693359375,270.6964111328125,263.9965515136719,290.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.520055770874023,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388122558594,0.0,0.0,9.55084979068488e-05,292.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0001005744270514,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5478820800781,0.0,0.0,7.428437675116584e-05,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446655273437,0.0,0.0,0.0001005751764751,292.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4059753417969,0.0,0.0,0.0004770817758981,291.1163635253906,294.1499938964844,264.056396484375,262.2897033691406,270.6363525390625,264.0051574707031,290.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.5129508972168,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298400878906,0.0,0.0,9.552607662044466e-05,292.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001005929370876,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382385253906,0.0,0.0,7.429804827552289e-05,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0001005936865112,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,0.0004771695821546,291.11553955078125,294.1499938964844,264.06463623046875,262.2957763671875,270.576904296875,264.0137634277344,290.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.50594711303711,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120483398437,0.0,0.0,9.556326403981076e-05,292.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001006321035674,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190734863281,0.0,0.0,7.432697020703927e-05,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,0.0001006328384391,292.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798522949219,0.0,0.0,0.0004773553519044,291.1138916015625,294.1499938964844,264.0810546875,262.30792236328125,270.4597473144531,264.0308532714844,290.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.4923152923584,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120483398437,0.0,0.0,9.556326403981076e-05,292.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001006321035674,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5190734863281,0.0,0.0,7.432697020703927e-05,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,0.0001006328384391,292.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798522949219,0.0,0.0,0.0004773553519044,291.1138916015625,294.1499938964844,264.0810546875,262.30792236328125,270.4597473144531,264.0308532714844,290.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.4923152923584,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944091796875,0.0,0.0,9.56039730226621e-05,292.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001006749807856,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50006103515625,0.0,0.0,7.435863517457619e-05,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188781738281,0.0,0.0,0.0001006757156574,292.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36260986328125,0.0,0.0,0.0004775587876792,291.1121520996094,294.1499938964844,264.0972900390625,262.3199768066406,270.3448486328125,264.0478210449219,290.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.479331970214844,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944091796875,0.0,0.0,9.56039730226621e-05,292.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001006749807856,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50006103515625,0.0,0.0,7.435863517457619e-05,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188781738281,0.0,0.0,0.0001006757156574,292.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36260986328125,0.0,0.0,0.0004775587876792,291.1121520996094,294.1499938964844,264.0972900390625,262.3199768066406,270.3448486328125,264.0478210449219,290.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.479331970214844,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,9.564930951455608e-05,292.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0001007227328955,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.481201171875,0.0,0.0,7.439389446517453e-05,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,0.0001007234532153,292.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454895019531,0.0,0.0,0.0004777852736879,291.1103210449219,294.1499938964844,264.1133728027344,262.3319702148437,270.2322692871094,264.0646667480469,290.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.46721076965332,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,9.564930951455608e-05,292.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0001007227328955,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.481201171875,0.0,0.0,7.439389446517453e-05,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80865478515625,0.0,0.0,0.0001007234532153,292.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3454895019531,0.0,0.0,0.0004777852736879,291.1103210449219,294.1499938964844,264.1133728027344,262.3319702148437,270.2322692871094,264.0646667480469,290.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.46721076965332,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3595275878906,0.0,0.0,9.57004594965838e-05,292.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001007766040856,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4625244140625,0.0,0.0,7.443367940140888e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984924316406,0.0,0.0,0.0001007773171295,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285217285156,0.0,0.0,0.0004780408053193,291.10845947265625,294.1499938964844,264.1292724609375,262.3439025878906,270.1219482421875,264.08135986328125,290.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.4561767578125,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3595275878906,0.0,0.0,9.57004594965838e-05,292.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001007766040856,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4625244140625,0.0,0.0,7.443367940140888e-05,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984924316406,0.0,0.0,0.0001007773171295,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285217285156,0.0,0.0,0.0004780408053193,291.10845947265625,294.1499938964844,264.1292724609375,262.3439025878906,270.1219482421875,264.08135986328125,290.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.4561767578125,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35089111328125,0.0,0.0,9.57286247285083e-05,292.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0001008062608889,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,7.445558730978519e-05,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934265136719,0.0,0.0,0.0001008069739327,292.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,0.0004781815223395,291.10748291015625,294.1499938964844,264.1371765136719,262.349853515625,270.06768798828125,264.08966064453125,290.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204201762396224e-09,0.0010200042743235,-0.0205447115004062,0.0,0.0,0.0,-0.0088799903169274,60.0,-18.45116424560547,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34228515625,0.0,0.0,9.57587908487767e-05,292.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,0.0001008380277198,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4440002441406,0.0,0.0,7.447904499713331e-05,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7883605957031,0.0,0.0,0.0001008387334877,292.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,0.0004783321928698,291.1064758300781,294.1499938964844,264.14501953125,262.35577392578125,270.0140075683594,264.0979309082031,290.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241759275051663e-09,0.0010203253477811,-0.0206430666148662,0.0,0.0,0.0,-0.0088986083865165,60.0,-18.446521759033203,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251953125,0.0,0.0,9.58253294811584e-05,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001009081097436,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42559814453125,0.0,0.0,7.453080615960062e-05,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.0001009088082355,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0004786646459251,291.1044311523437,294.1499938964844,264.1605834960937,262.3675842285156,269.9082336425781,264.1143798828125,290.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.43836975097656,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251953125,0.0,0.0,9.58253294811584e-05,292.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0001009081097436,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42559814453125,0.0,0.0,7.453080615960062e-05,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.0001009088082355,292.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0004786646459251,291.1044311523437,294.1499938964844,264.1605834960937,262.3675842285156,269.9082336425781,264.1143798828125,290.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.43836975097656,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081970214844,0.0,0.0,9.590163244865836e-05,292.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0001009884654195,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073486328125,0.0,0.0,7.45901488699019e-05,291.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,0.0001009891493595,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27838134765625,0.0,0.0,0.0004790457896888,291.1023254394531,294.1499938964844,264.1759948730469,262.3793334960937,269.8044738769531,264.1307067871094,290.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.431995391845703,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081970214844,0.0,0.0,9.590163244865836e-05,292.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0001009884654195,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073486328125,0.0,0.0,7.45901488699019e-05,291.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,0.0001009891493595,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27838134765625,0.0,0.0,0.0004790457896888,291.1023254394531,294.1499938964844,264.1759948730469,262.3793334960937,269.8044738769531,264.1307067871094,290.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.431995391845703,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913513183594,0.0,0.0,9.59888711804524e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001010803389362,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38922119140625,0.0,0.0,7.465800445061177e-05,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0001010810228763,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26190185546875,0.0,0.0,0.0004794816195499,291.1001281738281,294.1499938964844,264.1911926269531,262.3910217285156,269.70281982421875,264.1468811035156,290.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.427715301513672,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913513183594,0.0,0.0,9.59888711804524e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,0.0001010803389362,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38922119140625,0.0,0.0,7.465800445061177e-05,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582397460937,0.0,0.0,0.0001010810228763,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26190185546875,0.0,0.0,0.0004794816195499,291.1001281738281,294.1499938964844,264.1911926269531,262.3910217285156,269.70281982421875,264.1468811035156,290.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.427715301513672,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,9.60881807259284e-05,292.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000101184923551,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712463378906,0.0,0.0,7.473523874068633e-05,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,0.0001011855929391,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455139160156,0.0,0.0,0.0004799777234438,291.09783935546875,294.1499938964844,264.2062072753906,262.4026794433594,269.6031494140625,264.1629333496094,290.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.42572784423828,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27459716796875,0.0,0.0,9.60881807259284e-05,292.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.000101184923551,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3712463378906,0.0,0.0,7.473523874068633e-05,291.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,0.0001011855929391,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2455139160156,0.0,0.0,0.0004799777234438,291.09783935546875,294.1499938964844,264.2062072753906,262.4026794433594,269.6031494140625,264.1629333496094,290.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.42572784423828,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662658691406,0.0,0.0,9.614269220037386e-05,292.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001012423235806,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623046875,0.0,0.0,7.477763574570417e-05,291.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7433166503906,0.0,0.0,0.0001012429929687,292.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373962402344,0.0,0.0,0.0004802500188816,291.0966796875,294.1499938964844,264.213623046875,262.40850830078125,269.5540771484375,264.1709289550781,290.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.719847954807847e-09,0.0010244133882224,-0.0218950435519218,0.0,0.0,0.0,-0.0091356169432401,60.0,-18.42568588256836,-0.0,-7.155131953595628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579650878906,0.0,0.0,9.620051423553376e-05,292.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0001013032233458,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3533935546875,0.0,0.0,7.482261571567506e-05,291.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383728027344,0.0,0.0,0.000101303885458,292.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292785644531,0.0,0.0,0.0004805388743989,291.0954895019531,294.1499938964844,264.22100830078125,262.414306640625,269.5054931640625,264.1788635253906,290.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791870342861331e-09,0.0010250291088595,-0.0220836419612169,0.0,0.0,0.0,-0.0091713210567832,60.0,-18.42626953125,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,9.632650471758096e-05,292.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0001014359004329,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,7.492060103686526e-05,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,0.0001014365552691,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131042480469,0.0,0.0,0.0004811682447325,291.0930480957031,294.1499938964844,264.235595703125,262.4258728027344,269.40972900390625,264.19464111328125,290.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.429378509521484,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,9.632650471758096e-05,292.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0001014359004329,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,7.492060103686526e-05,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284545898437,0.0,0.0,0.0001014365552691,292.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131042480469,0.0,0.0,0.0004811682447325,291.0930480957031,294.1499938964844,264.235595703125,262.4258728027344,269.40972900390625,264.19464111328125,290.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.429378509521484,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250366210937,0.0,0.0,9.646643593441696e-05,292.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001015832604025,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,7.502943481085822e-05,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,0.0001015839079627,292.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1970520019531,0.0,0.0,0.0004818672605324,291.0905456542969,294.1499938964844,264.25,262.4373779296875,269.3157958984375,264.21026611328125,290.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123093391849581e-09,0.001027861260809,-0.0229509510099887,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.43525505065918,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250366210937,0.0,0.0,9.646643593441696e-05,292.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001015832604025,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3180236816406,0.0,0.0,7.502943481085822e-05,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71856689453125,0.0,0.0,0.0001015839079627,292.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1970520019531,0.0,0.0,0.0004818672605324,291.0905456542969,294.1499938964844,264.25,262.4373779296875,269.3157958984375,264.21026611328125,290.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123093391849581e-09,0.001027861260809,-0.0229509510099887,0.0,0.0,0.0,-0.0093355225399136,60.0,-18.43525505065918,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087097167969,0.0,0.0,9.661622607382014e-05,292.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001017410104395,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3005065917969,0.0,0.0,7.514594472013414e-05,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,0.0001017416507238,292.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,0.0004826155491173,291.08795166015625,294.1499938964844,264.2631530761719,262.4479675292969,269.2237243652344,264.2256164550781,290.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4438533782959,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2087097167969,0.0,0.0,9.661622607382014e-05,292.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001017410104395,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3005065917969,0.0,0.0,7.514594472013414e-05,291.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.708740234375,0.0,0.0,0.0001017416507238,292.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,0.0004826155491173,291.08795166015625,294.1499938964844,264.2631530761719,262.4479675292969,269.2237243652344,264.2256164550781,290.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.4438533782959,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924743652344,0.0,0.0,9.677115303929897e-05,292.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001019041592371,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831115722656,0.0,0.0,7.526644185418263e-05,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988830566406,0.0,0.0,0.0001019047922454,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651916503906,0.0,0.0,0.000483389449073,291.08526611328125,294.1499938964844,264.274169921875,262.456787109375,269.1333923339844,264.2400817871094,290.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.45503234863281,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924743652344,0.0,0.0,9.677115303929897e-05,292.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001019041592371,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831115722656,0.0,0.0,7.526644185418263e-05,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988830566406,0.0,0.0,0.0001019047922454,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651916503906,0.0,0.0,0.000483389449073,291.08526611328125,294.1499938964844,264.274169921875,262.456787109375,269.1333923339844,264.2400817871094,290.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.45503234863281,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,9.68503809417598e-05,292.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0001019875926431,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744445800781,0.0,0.0,7.532806921517476e-05,291.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940002441406,0.0,0.0,0.0001019882256514,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15728759765625,0.0,0.0,0.0004837852320633,291.0838928222656,294.1499938964844,264.2789001464844,262.4605712890625,269.0888366699219,264.2468566894531,290.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357042754444e-09,0.0010319508146494,-0.0242031943053007,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.46152114868164,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17633056640625,0.0,0.0,9.693067840998992e-05,292.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001020721538225,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,7.53905187593773e-05,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,0.0001020727795548,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0004841863410547,291.0824890136719,294.1499938964844,264.2831115722656,262.46392822265625,269.0447082519531,264.2532958984375,290.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701381920024232e-09,0.0010328061180189,-0.0244650766253471,0.0,0.0,0.0,-0.0096222041174769,60.0,-18.468563079833984,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,9.70941546256654e-05,292.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001022443029796,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,7.551766611868516e-05,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,0.000102244921436,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336975097656,0.0,0.0,0.0004850029363296,291.07965087890625,294.1499938964844,264.2901916503906,262.46954345703125,268.9576416015625,264.2649230957031,290.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.9050110335952e-09,0.0010345473419874,-0.0249981991946697,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.48423194885254,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
