time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680880,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,9.70941546256654e-05,292.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001022443029796,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24859619140625,0.0,0.0,7.551766611868516e-05,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,0.000102244921436,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336975097656,0.0,0.0,0.0004850029363296,291.07965087890625,294.1499938964844,264.2901916503906,262.46954345703125,268.9576416015625,264.2649230957031,290.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.9050110335952e-09,0.0010345473419874,-0.0249981991946697,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.48423194885254,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443176269531,0.0,0.0,9.726084681460634e-05,292.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.000102419842733,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,7.564731640741229e-05,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.0001024204611894,292.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180725097656,0.0,0.0,0.0004858356551267,291.0766906738281,294.1499938964844,264.2955322265625,262.47369384765625,268.87213134765625,264.2748413085937,290.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112659154515312e-08,0.0010363227920606,-0.0255418196320533,0.0,0.0,0.0,-0.0098260911181569,60.0,-18.50185775756836,-0.0,-7.322486084149207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1443176269531,0.0,0.0,9.726084681460634e-05,292.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,0.000102419842733,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,7.564731640741229e-05,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.0001024204611894,292.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180725097656,0.0,0.0,0.0004858356551267,291.0766906738281,294.1499938964844,264.2955322265625,262.47369384765625,268.87213134765625,264.2748413085937,290.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112659154515312e-08,0.0010363227920606,-0.0255418196320533,0.0,0.0,0.0,-0.0098260911181569,60.0,-18.50185775756836,-0.0,-7.322486084149207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,9.742996917339042e-05,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0001025979436235,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,7.57788511691615e-05,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6597595214844,0.0,0.0,0.000102598547528,292.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025390625,0.0,0.0,0.0004866804811172,291.0736694335937,294.1499938964844,264.2992248535156,262.4765319824219,268.78814697265625,264.282958984375,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933376848697,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.52118682861328,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,9.742996917339042e-05,292.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0001025979436235,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,7.57788511691615e-05,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6597595214844,0.0,0.0,0.000102598547528,292.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025390625,0.0,0.0,0.0004866804811172,291.0736694335937,294.1499938964844,264.2992248535156,262.4765319824219,268.78814697265625,264.282958984375,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933376848697,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.52118682861328,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126403808594,0.0,0.0,9.760062675923108e-05,292.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0001027776597766,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19757080078125,0.0,0.0,7.591158646391705e-05,291.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,0.0001027782636811,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870666503906,0.0,0.0,0.0004875329614151,291.070556640625,294.1499938964844,264.3014221191406,262.4781799316406,268.7056579589844,264.289306640625,290.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.54196548461914,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126403808594,0.0,0.0,9.760062675923108e-05,292.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,0.0001027776597766,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19757080078125,0.0,0.0,7.591158646391705e-05,291.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,0.0001027782636811,292.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870666503906,0.0,0.0,0.0004875329614151,291.070556640625,294.1499938964844,264.3014221191406,262.4781799316406,268.7056579589844,264.289306640625,290.4112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498439013957,0.0,0.0,0.0,-0.0100359190255403,60.0,-18.54196548461914,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1047668457031,0.0,0.0,9.768623567651956e-05,292.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.0001028678161674,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,7.597817602800205e-05,291.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,0.0001028684127959,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793762207031,0.0,0.0,0.0004879606422036,291.0689697265625,294.1499938964844,264.302001953125,262.47857666015625,268.6649475097656,264.29180908203125,290.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.552833557128903,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,9.777185914572328e-05,292.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827941894531,0.0,0.0,0.0001029579798341,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1807556152344,0.0,0.0,7.604476559208706e-05,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6402587890625,0.0,0.0,0.0001029585764626,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716857910156,0.0,0.0,0.000488388352096,291.0673522949219,294.1499938964844,264.30224609375,262.47869873046875,268.6246032714844,264.2938842773437,290.3980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417766170576,1.074922373334175e-08,0.001041765906848,-0.0272082015872001,0.0,0.0,0.0,-0.0101416632533073,60.0,-18.563953399658203,-0.0,-7.399616919201436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812683105469,0.0,0.0,9.794261131901294e-05,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001031377978506,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640319824219,0.0,0.0,7.617758092237636e-05,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,0.0001031383872032,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,0.0004892413271591,291.0640563964844,294.1499938964844,264.3018798828125,262.4782409667969,268.5448913574219,264.2969055175781,290.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961933583075734e-08,0.0010435847798362,-0.0277649797499179,0.0,0.0,0.0,-0.0102471122518181,60.0,-18.586793899536133,-0.0,-7.425479964240368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0812683105469,0.0,0.0,9.794261131901294e-05,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001031377978506,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640319824219,0.0,0.0,7.617758092237636e-05,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,0.0001031383872032,292.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0563659667969,0.0,0.0,0.0004892413271591,291.0640563964844,294.1499938964844,264.3018798828125,262.4782409667969,268.5448913574219,264.2969055175781,290.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.0961933583075734e-08,0.0010435847798362,-0.0277649797499179,0.0,0.0,0.0,-0.0102471122518181,60.0,-18.586793899536133,-0.0,-7.425479964240368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657043457031,0.0,0.0,9.811175550566986e-05,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.000103315920569,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473693847656,0.0,0.0,7.630913751199841e-05,291.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,0.0001033165026456,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411071777344,0.0,0.0,0.0004900862695649,291.0606994628906,294.1499938964844,264.3004150390625,262.4768981933594,268.4665222167969,264.2984619140625,290.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172636149581194e-08,0.0010453864233568,-0.0283164773136377,0.0,0.0,0.0,-0.0103515665978193,60.0,-18.610252380371094,-0.0,-7.45114334677055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657043457031,0.0,0.0,9.811175550566986e-05,292.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.000103315920569,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473693847656,0.0,0.0,7.630913751199841e-05,291.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208190917969,0.0,0.0,0.0001033165026456,292.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411071777344,0.0,0.0,0.0004900862695649,291.0606994628906,294.1499938964844,264.3004150390625,262.4768981933594,268.4665222167969,264.2984619140625,290.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453975992277,1.1172636149581194e-08,0.0010453864233568,-0.0283164773136377,0.0,0.0,0.0,-0.0103515665978193,60.0,-18.610252380371094,-0.0,-7.45114334677055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502014160156,0.0,0.0,9.827807662077248e-05,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001034910674206,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,7.643849676242098e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0001034916422213,292.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0004909170675091,291.0572204589844,294.1499938964844,264.2980041503906,262.47479248046875,268.3894348144531,264.29864501953125,290.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379819753187805e-08,0.001047157915309,-0.0288587398827075,0.0,0.0,0.0,-0.0104542765766382,60.0,-18.633996963500977,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0502014160156,0.0,0.0,9.827807662077248e-05,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0001034910674206,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308288574219,0.0,0.0,7.643849676242098e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0001034916422213,292.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.02593994140625,0.0,0.0,0.0004909170675091,291.0572204589844,294.1499938964844,264.2980041503906,262.47479248046875,268.3894348144531,264.29864501953125,290.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471693240106,1.1379819753187805e-08,0.001047157915309,-0.0288587398827075,0.0,0.0,0.0,-0.0104542765766382,60.0,-18.633996963500977,-0.0,-7.476421615137951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347900390625,0.0,0.0,9.844022861216216e-05,292.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001036618268699,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143493652344,0.0,0.0,7.656461093574762e-05,291.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,0.0001036623943946,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,0.0004917270853184,291.0536499023437,294.1499938964844,264.2947692871094,262.4720153808594,268.31365966796875,264.297607421875,290.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488966945558,1.1581812842109684e-08,0.001048885169439,-0.0293873939663171,0.0,0.0,0.0,-0.0105544123798608,60.0,-18.657690048217773,-0.0,-7.501108001406467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347900390625,0.0,0.0,9.844022861216216e-05,292.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001036618268699,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143493652344,0.0,0.0,7.656461093574762e-05,291.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,0.0001036623943946,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,0.0004917270853184,291.0536499023437,294.1499938964844,264.2947692871094,262.4720153808594,268.31365966796875,264.297607421875,290.3451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488966945558,1.1581812842109684e-08,0.001048885169439,-0.0293873939663171,0.0,0.0,0.0,-0.0105544123798608,60.0,-18.657690048217773,-0.0,-7.501108001406467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.027099609375,0.0,0.0,9.85192382358946e-05,292.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0001037450347212,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.10614013671875,0.0,0.0,7.662606367375702e-05,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,0.0001037455949699,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032958984375,0.0,0.0,0.000492121791467,291.05181884765625,294.1499938964844,264.2928771972656,262.4704284667969,268.2762451171875,264.2966613769531,290.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049738493748,1.1680237221867174e-08,0.0010497267358005,-0.0296449791640043,0.0,0.0,0.0,-0.0106032053008675,60.0,-18.66940116882324,-0.0,-7.513150990234865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194396972656,0.0,0.0,9.859687270363791e-05,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0001038267873809,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09796142578125,0.0,0.0,7.668644684599712e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916748046875,0.0,0.0,0.0001038273476297,292.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99578857421875,0.0,0.0,0.000492509570904,291.04998779296875,294.1499938964844,264.2908630371094,262.4687194824219,268.2391357421875,264.2955017089844,290.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505655081942,1.1776943864560964e-08,0.0010505536338314,-0.0298980623483657,0.0,0.0,0.0,-0.010651146993041,60.0,-18.680980682373047,-0.0,-7.524993606011776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.004150390625,0.0,0.0,9.87465464277193e-05,292.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001039844137267,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,7.680286216782406e-05,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0001039849666994,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808349609375,0.0,0.0,0.0004932572483085,291.0462341308594,294.1499938964844,264.286376953125,262.4649658203125,268.165771484375,264.2925720214844,290.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052159932442,1.1963395607494933e-08,0.0010521479416638,-0.030385997146368,0.0,0.0,0.0,-0.0107435788959264,60.0,-18.70353507995605,-0.0,-7.547852476363914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.004150390625,0.0,0.0,9.87465464277193e-05,292.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001039844137267,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,7.680286216782406e-05,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0001039849666994,292.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808349609375,0.0,0.0,0.0004932572483085,291.0462341308594,294.1499938964844,264.286376953125,262.4649658203125,268.165771484375,264.2925720214844,290.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052159932442,1.1963395607494933e-08,0.0010521479416638,-0.030385997146368,0.0,0.0,0.0,-0.0107435788959264,60.0,-18.70353507995605,-0.0,-7.547852476363914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,9.888789645629004e-05,292.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001041332579916,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654602050781,0.0,0.0,7.691280188737437e-05,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,0.0001041338109644,292.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659118652344,0.0,0.0,0.000493963365443,291.0424194335937,294.1499938964844,264.2815246582031,262.4609069824219,268.0935363769531,264.28887939453125,290.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536656482145,1.2139466321059444e-08,0.001053653541021,-0.0308467485010623,0.0,0.0,0.0,-0.0108308652415871,60.0,-18.724992752075195,-0.0,-7.569470739099415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,9.888789645629004e-05,292.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001041332579916,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654602050781,0.0,0.0,7.691280188737437e-05,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,0.0001041338109644,292.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659118652344,0.0,0.0,0.000493963365443,291.0424194335937,294.1499938964844,264.2815246582031,262.4609069824219,268.0935363769531,264.28887939453125,290.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536656482145,1.2139466321059444e-08,0.001053653541021,-0.0308467485010623,0.0,0.0,0.0,-0.0108308652415871,60.0,-18.724992752075195,-0.0,-7.569470739099415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97381591796875,0.0,0.0,9.901880548568442e-05,292.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001042711228365,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,7.701461436226964e-05,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,0.0001042716612573,292.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510803222656,0.0,0.0,0.0004946172703057,291.0384826660156,294.1499938964844,264.2763671875,262.4566345214844,268.0225524902344,264.2845764160156,290.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550601873546,1.2302534102559548e-08,0.0010550478473305,-0.0312734507024288,0.0,0.0,0.0,-0.0109117040410637,60.0,-18.74484062194824,-0.0,-7.589520123474358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97381591796875,0.0,0.0,9.901880548568442e-05,292.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0001042711228365,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,7.701461436226964e-05,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,0.0001042716612573,292.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510803222656,0.0,0.0,0.0004946172703057,291.0384826660156,294.1499938964844,264.2763671875,262.4566345214844,268.0225524902344,264.2845764160156,290.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550601873546,1.2302534102559548e-08,0.0010550478473305,-0.0312734507024288,0.0,0.0,0.0,-0.0109117040410637,60.0,-18.74484062194824,-0.0,-7.589520123474358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.958740234375,0.0,0.0,9.9138735095039e-05,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001043974189087,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,7.710789941484109e-05,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55291748046875,0.0,0.0,0.0001043979573296,292.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363098144531,0.0,0.0,0.0004952164017595,291.0344543457031,294.1499938964844,264.27105712890625,262.4522705078125,267.95269775390625,264.2798767089844,290.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563377290964,1.2451927489109949e-08,0.0010563252726569,-0.0316643603146076,0.0,0.0,0.0,-0.0109857646748423,60.0,-18.762908935546875,-0.0,-7.607911101104038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.958740234375,0.0,0.0,9.9138735095039e-05,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,0.0001043974189087,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,7.710789941484109e-05,291.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55291748046875,0.0,0.0,0.0001043979573296,292.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9363098144531,0.0,0.0,0.0004952164017595,291.0344543457031,294.1499938964844,264.27105712890625,262.4522705078125,267.95269775390625,264.2798767089844,290.2787780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563377290964,1.2451927489109949e-08,0.0010563252726569,-0.0316643603146076,0.0,0.0,0.0,-0.0109857646748423,60.0,-18.762908935546875,-0.0,-7.607911101104038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,9.919409785652532e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001044557138811,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252380371094,0.0,0.0,7.715095125604421e-05,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480651855469,0.0,0.0,0.000104456245026,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.928955078125,0.0,0.0,0.0004954929463565,291.03240966796875,294.1499938964844,264.26837158203125,262.4500732421875,267.91815185546875,264.27740478515625,290.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520879444366528e-08,0.001056914916262,-0.0318447798490524,0.0,0.0,0.0,-0.011019947938621,60.0,-18.77115058898925,-0.0,-7.61640706059552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437255859375,0.0,0.0,9.924558980856092e-05,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0001045099488692,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,7.719100540271029e-05,291.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5432434082031,0.0,0.0,0.0001045104727381,292.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216003417969,0.0,0.0,0.0004957501660101,291.0303649902344,294.1499938964844,264.2657165527344,262.4479064941406,267.8839416503906,264.2748718261719,290.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574759216979,1.2585020137123593e-08,0.0010574633488431,-0.0320126041769981,0.0,0.0,0.0,-0.0110517451539635,60.0,-18.778709411621094,-0.0,-7.62431398015906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,9.933794353855774e-05,292.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001046072065946,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,7.726284093223512e-05,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,0.0001046077304636,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,0.0004962115199305,291.02618408203125,294.1499938964844,264.2605285644531,262.4436950683594,267.8161926269531,264.2697448730469,290.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584596311673,1.2700051676972636e-08,0.0010584469418972,-0.0323135778307914,0.0,0.0,0.0,-0.0111087709665298,60.0,-18.79201889038086,-0.0,-7.638505650220395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288024902344,0.0,0.0,9.933794353855774e-05,292.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,0.0001046072065946,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013732910156,0.0,0.0,7.726284093223512e-05,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,0.0001046077304636,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,0.0004962115199305,291.02618408203125,294.1499938964844,264.2605285644531,262.4436950683594,267.8161926269531,264.2697448730469,290.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584596311673,1.2700051676972636e-08,0.0010584469418972,-0.0323135778307914,0.0,0.0,0.0,-0.0111087709665298,60.0,-18.79201889038086,-0.0,-7.638505650220395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,9.941447933670132e-05,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001046878096531,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,7.732236554147676e-05,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,0.0001046883262461,292.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,0.000496593886055,291.0218811035156,294.1499938964844,264.255615234375,262.439697265625,267.7496032714844,264.2646484375,290.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592748876661,1.2795376314045372e-08,0.0010592620819807,-0.0325629860162735,0.0,0.0,0.0,-0.0111560272052884,60.0,-18.802217483520508,-0.0,-7.650275790638261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139404296875,0.0,0.0,9.941447933670132e-05,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001046878096531,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,7.732236554147676e-05,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238952636719,0.0,0.0,0.0001046883262461,292.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,0.000496593886055,291.0218811035156,294.1499938964844,264.255615234375,262.439697265625,267.7496032714844,264.2646484375,290.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592748876661,1.2795376314045372e-08,0.0010592620819807,-0.0325629860162735,0.0,0.0,0.0,-0.0111560272052884,60.0,-18.802217483520508,-0.0,-7.650275790638261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8991394042969,0.0,0.0,9.94742222246714e-05,292.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0001047507248586,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698181152344,0.0,0.0,7.736882980680093e-05,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,0.0001047512341756,292.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,0.0004968923167325,291.0175476074219,294.1499938964844,264.2510681152344,262.4360656738281,267.6841125488281,264.2596740722656,290.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599110973998,1.2869767473944194e-08,0.0010598982917144,-0.0327576175332069,0.0,0.0,0.0,-0.0111929066479206,60.0,-18.8090763092041,-0.0,-7.659467371468055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8991394042969,0.0,0.0,9.94742222246714e-05,292.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0001047507248586,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698181152344,0.0,0.0,7.736882980680093e-05,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51422119140625,0.0,0.0,0.0001047512341756,292.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778686523437,0.0,0.0,0.0004968923167325,291.0175476074219,294.1499938964844,264.2510681152344,262.4360656738281,267.6841125488281,264.2596740722656,290.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599110973998,1.2869767473944194e-08,0.0010598982917144,-0.0327576175332069,0.0,0.0,0.0,-0.0111929066479206,60.0,-18.8090763092041,-0.0,-7.659467371468055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843994140625,0.0,0.0,9.95157824945636e-05,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001047944970196,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95416259765625,0.0,0.0,7.740115688648075e-05,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0001047949990606,292.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634338378906,0.0,0.0,0.000497099943459,291.0130920410156,294.1499938964844,264.2470397949219,262.432861328125,267.6197204589844,264.2549743652344,290.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603537084534,1.2921513636854344e-08,0.0010603407863527,-0.0328930020332336,0.0,0.0,0.0,-0.0112185589969158,60.0,-18.812313079833984,-0.0,-7.665864387718102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843994140625,0.0,0.0,9.95157824945636e-05,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001047944970196,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95416259765625,0.0,0.0,7.740115688648075e-05,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0001047949990606,292.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634338378906,0.0,0.0,0.000497099943459,291.0130920410156,294.1499938964844,264.2470397949219,262.432861328125,267.6197204589844,264.2549743652344,290.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603537084534,1.2921513636854344e-08,0.0010603407863527,-0.0328930020332336,0.0,0.0,0.0,-0.0112185589969158,60.0,-18.812313079833984,-0.0,-7.665864387718102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770751953125,0.0,0.0,9.953020344255492e-05,292.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001048096892191,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94635009765625,0.0,0.0,7.741237641312182e-05,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997253417969,0.0,0.0,0.0001048101839842,292.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,0.0004971720045432,291.0108337402344,294.1499938964844,264.2452697753906,262.4314880371094,267.5879821777344,264.2528076171875,290.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605072602629,1.2939464610894902e-08,0.0010604943381622,-0.0329399667680263,0.0,0.0,0.0,-0.0112274587154388,60.0,-18.81239128112793,-0.0,-7.668084123224619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697509765625,0.0,0.0,9.953966218745336e-05,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.000104819650005,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,7.741973240626976e-05,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949035644531,0.0,0.0,0.0001048201447702,292.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,0.0004972192691639,291.008544921875,294.1499938964844,264.2436828613281,262.4302673339844,267.5565490722656,264.2507629394531,290.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060607843101,1.2951228534063832e-08,0.0010605949210003,-0.0329707413911819,0.0,0.0,0.0,-0.011233290657401,60.0,-18.81153678894043,-0.0,-7.66953860420472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
