time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683220,291.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85516357421875,0.0,0.0,9.954455163097008e-05,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.000104824801383,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.923095703125,0.0,0.0,7.742353773210198e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852600097656,0.0,0.0,0.0001048252888722,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,0.0004972437163814,291.0039367675781,294.1499938964844,264.2411193847656,262.4283447265625,267.49444580078125,264.2471008300781,290.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957282358172506e-08,0.0010606467258185,-0.032986581325531,0.0,0.0,0.0,-0.011236292310059,60.0,-18.80699348449707,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85516357421875,0.0,0.0,9.954455163097008e-05,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.000104824801383,291.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.923095703125,0.0,0.0,7.742353773210198e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852600097656,0.0,0.0,0.0001048252888722,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8347473144531,0.0,0.0,0.0004972437163814,291.0039367675781,294.1499938964844,264.2411193847656,262.4283447265625,267.49444580078125,264.2471008300781,290.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957282358172506e-08,0.0010606467258185,-0.032986581325531,0.0,0.0,0.0,-0.011236292310059,60.0,-18.80699348449707,-0.0,-7.67028751624821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,9.952826803782956e-05,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0001048076592269,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,7.741087028989568e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,0.0001048081394401,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,0.0004971624002791,290.99920654296875,294.1499938964844,264.239501953125,262.4272155761719,267.43359375,264.2442321777344,290.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604858398437,1.2936949289610313e-08,0.001060472917743,-0.0329333841800689,0.0,0.0,0.0,-0.011226212605834,60.0,-18.79769515991211,-0.0,-7.667772905506355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406677246094,0.0,0.0,9.952826803782956e-05,292.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0001048076592269,291.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,7.741087028989568e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,0.0001048081394401,292.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,0.0004971624002791,290.99920654296875,294.1499938964844,264.239501953125,262.4272155761719,267.43359375,264.2442321777344,290.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604858398437,1.2936949289610313e-08,0.001060472917743,-0.0329333841800689,0.0,0.0,0.0,-0.011226212605834,60.0,-18.79769515991211,-0.0,-7.667772905506355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,9.949246305041017e-05,292.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001047699552145,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,7.738301792414859e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659729003906,0.0,0.0,0.0001047704354277,292.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80633544921875,0.0,0.0,0.0004969835863448,290.9944152832031,294.1499938964844,264.2389221191406,262.4269714355469,267.37384033203125,264.2421569824219,290.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601041140034,1.2892297007738309e-08,0.0010600911919027,-0.0328165628015995,0.0,0.0,0.0,-0.0112040769308805,60.0,-18.784223556518555,-0.0,-7.662251988449499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,9.949246305041017e-05,292.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0001047699552145,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,7.738301792414859e-05,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659729003906,0.0,0.0,0.0001047704354277,292.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80633544921875,0.0,0.0,0.0004969835863448,290.9944152832031,294.1499938964844,264.2389221191406,262.4269714355469,267.37384033203125,264.2421569824219,290.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601041140034,1.2892297007738309e-08,0.0010600911919027,-0.0328165628015995,0.0,0.0,0.0,-0.0112040769308805,60.0,-18.784223556518555,-0.0,-7.662251988449499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,9.943566692527384e-05,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001047101613949,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,7.733884558547288e-05,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,0.0001047106270561,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,0.0004966998822055,290.98956298828125,294.1499938964844,264.23956298828125,262.4277648925781,267.31524658203125,264.2410583496094,290.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594987543299,1.2821497641368753e-08,0.0010594859486445,-0.0326313264667987,0.0,0.0,0.0,-0.0111689791083335,60.0,-18.76602363586425,-0.0,-7.653502365201349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118896484375,0.0,0.0,9.943566692527384e-05,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001047101613949,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,7.733884558547288e-05,291.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45635986328125,0.0,0.0,0.0001047106270561,291.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7922668457031,0.0,0.0,0.0004966998822055,290.98956298828125,294.1499938964844,264.23956298828125,262.4277648925781,267.31524658203125,264.2410583496094,290.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594987543299,1.2821497641368753e-08,0.0010594859486445,-0.0326313264667987,0.0,0.0,0.0,-0.0111689791083335,60.0,-18.76602363586425,-0.0,-7.653502365201349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80474853515625,0.0,0.0,9.940057498170064e-05,292.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0001046732068061,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,7.731155346846208e-05,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,0.0001046736724674,291.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7852478027344,0.0,0.0,0.0004965246189385,290.9870910644531,294.1499938964844,264.2403564453125,262.4285888671875,267.2863464355469,264.2408447265625,290.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591247119009,1.2777754854198521e-08,0.0010591119062155,-0.0325168818235397,0.0,0.0,0.0,-0.0111472941935062,60.0,-18.75531959533692,-0.0,-7.648099398238628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976379394531,0.0,0.0,9.935892012435944e-05,292.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001046293400577,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,7.727915362920612e-05,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44677734375,0.0,0.0,0.000104629805719,291.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782287597656,0.0,0.0,0.0004963165265507,290.984619140625,294.1499938964844,264.24151611328125,262.4296875,267.2577514648437,264.240966796875,290.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586807038635,1.2725828391069172e-08,0.0010586678981781,-0.0323810204863548,0.0,0.0,0.0,-0.0111215524375438,60.0,-18.74319076538086,-0.0,-7.64168746059113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,9.926086931955068e-05,292.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001045261014951,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84698486328125,0.0,0.0,7.720289431745186e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,0.0001045265526045,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,0.0004958268254995,290.9795837402344,294.1499938964844,264.2449645996094,262.432861328125,267.2013854980469,264.2420349121094,290.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576357599347,1.2603627475016312e-08,0.0010576230706647,-0.0320612862706184,0.0,0.0,0.0,-0.0110609717667102,60.0,-18.71554183959961,-0.0,-7.626609033195565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7834167480469,0.0,0.0,9.926086931955068e-05,292.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001045261014951,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84698486328125,0.0,0.0,7.720289431745186e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,0.0001045265526045,291.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7642822265625,0.0,0.0,0.0004958268254995,290.9795837402344,294.1499938964844,264.2449645996094,262.432861328125,267.2013854980469,264.2420349121094,290.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576357599347,1.2603627475016312e-08,0.0010576230706647,-0.0320612862706184,0.0,0.0,0.0,-0.0110609717667102,60.0,-18.71554183959961,-0.0,-7.626609033195565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,9.914425754686818e-05,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001044033051584,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,7.711219222983345e-05,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275817871094,0.0,0.0,0.0001044037562678,291.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504272460937,0.0,0.0,0.0004952443414367,290.9744873046875,294.1499938964844,264.25,262.4373779296875,267.1462097167969,264.2444763183594,290.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563929099589,1.2458290399308682e-08,0.0010563804535195,-0.0316810086369514,0.0,0.0,0.0,-0.0109889227896928,60.0,-18.682785034179688,-0.0,-7.60869482974158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,9.914425754686818e-05,292.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001044033051584,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83203125,0.0,0.0,7.711219222983345e-05,291.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275817871094,0.0,0.0,0.0001044037562678,291.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504272460937,0.0,0.0,0.0004952443414367,290.9744873046875,294.1499938964844,264.25,262.4373779296875,267.1462097167969,264.2444763183594,290.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563929099589,1.2458290399308682e-08,0.0010563804535195,-0.0316810086369514,0.0,0.0,0.0,-0.0109889227896928,60.0,-18.682785034179688,-0.0,-7.60869482974158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,9.902169404085726e-05,292.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0001042742442223,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,7.701686990913004e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,0.0001042746880557,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366027832031,0.0,0.0,0.0004946321132592,290.9693298339844,294.1499938964844,264.2574462890625,262.44403076171875,267.0922241210937,264.2485046386719,290.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055086730048,1.2305545027402331e-08,0.0010550743900239,-0.03128132969141,0.0,0.0,0.0,-0.0109132006764411,60.0,-18.64625740051269,-0.0,-7.589890316239689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,9.902169404085726e-05,292.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0001042742442223,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,7.701686990913004e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41802978515625,0.0,0.0,0.0001042746880557,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366027832031,0.0,0.0,0.0004946321132592,290.9693298339844,294.1499938964844,264.2574462890625,262.44403076171875,267.0922241210937,264.2485046386719,290.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055086730048,1.2305545027402331e-08,0.0010550743900239,-0.03128132969141,0.0,0.0,0.0,-0.0109132006764411,60.0,-18.64625740051269,-0.0,-7.589890316239689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,9.890738147078082e-05,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001041538707795,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,7.692795770708472e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084777832031,0.0,0.0,0.000104154307337,291.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,0.0004940611543133,290.9640808105469,294.1499938964844,264.26788330078125,262.45330810546875,267.03955078125,264.25469970703125,290.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163078544347172e-08,0.0010538562200963,-0.0309085343033075,0.0,0.0,0.0,-0.0108425738289952,60.0,-18.60807609558105,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74127197265625,0.0,0.0,9.890738147078082e-05,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001041538707795,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8023986816406,0.0,0.0,7.692795770708472e-05,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4084777832031,0.0,0.0,0.000104154307337,291.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,0.0004940611543133,290.9640808105469,294.1499938964844,264.26788330078125,262.45330810546875,267.03955078125,264.25469970703125,290.07843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163078544347172e-08,0.0010538562200963,-0.0309085343033075,0.0,0.0,0.0,-0.0108425738289952,60.0,-18.60807609558105,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,9.885415056487544e-05,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.000104097816802,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950439453125,0.0,0.0,7.688655750826001e-05,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,0.0001040982533595,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.716064453125,0.0,0.0,0.0004937952617183,290.96142578125,294.1499938964844,264.274169921875,262.4588928222656,267.0137634277344,264.2587585449219,290.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533010354265,1.2096735169109252e-08,0.001053288928233,-0.0307349283248186,0.0,0.0,0.0,-0.0108096851035952,60.0,-18.588764190673828,-0.0,-7.56422124936762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273864746094,0.0,0.0,9.880264406092464e-05,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.000104043581814,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,7.684649608563632e-05,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,0.0001040440110955,291.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.709228515625,0.0,0.0,0.000493537983857,290.9587707519531,294.1499938964844,264.2810974121094,262.4650573730469,266.9881896972656,264.2633056640625,290.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527519043534,1.2032541185647004e-08,0.0010527399135753,-0.03056694380939,0.0,0.0,0.0,-0.010777860879898,60.0,-18.56940078735352,-0.0,-7.556338488257097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71356201171875,0.0,0.0,9.870908252196386e-05,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001039450653479,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731018066406,0.0,0.0,7.677372195757926e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.0001039454873534,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,0.0004930706345476,290.953369140625,294.1499938964844,264.2968139648437,262.47906494140625,266.9381408691406,264.2743225097656,290.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051754807122,1.1915933129102996e-08,0.0010517428163439,-0.030261792242527,0.0,0.0,0.0,-0.0107200536876916,60.0,-18.530765533447266,-0.0,-7.542030289187096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71356201171875,0.0,0.0,9.870908252196386e-05,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001039450653479,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731018066406,0.0,0.0,7.677372195757926e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.0001039454873534,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956481933594,0.0,0.0,0.0004930706345476,290.953369140625,294.1499938964844,264.2968139648437,262.47906494140625,266.9381408691406,264.2743225097656,290.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051754807122,1.1915933129102996e-08,0.0010517428163439,-0.030261792242527,0.0,0.0,0.0,-0.0107200536876916,60.0,-18.530765533447266,-0.0,-7.542030289187096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997985839844,0.0,0.0,9.862742444965988e-05,292.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0001038590780808,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.758544921875,0.0,0.0,7.671021739952266e-05,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,0.0001038595000864,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,0.0004926627734676,290.9479064941406,294.1499938964844,264.3148803710937,262.4951171875,266.8891906738281,264.28741455078125,290.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508843697607,1.1814158540346398e-08,0.0010508726118132,-0.0299954544752836,0.0,0.0,0.0,-0.0106695992872118,60.0,-18.49251937866211,-0.0,-7.529553869289884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997985839844,0.0,0.0,9.862742444965988e-05,292.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,0.0001038590780808,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.758544921875,0.0,0.0,7.671021739952266e-05,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798522949219,0.0,0.0,0.0001038595000864,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,0.0004926627734676,290.9479064941406,294.1499938964844,264.3148803710937,262.4951171875,266.8891906738281,264.28741455078125,290.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508843697607,1.1814158540346398e-08,0.0010508726118132,-0.0299954544752836,0.0,0.0,0.0,-0.0106695992872118,60.0,-18.49251937866211,-0.0,-7.529553869289884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861267089844,0.0,0.0,9.855988173512742e-05,292.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001037879555951,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,7.665767770959064e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0001037883703247,291.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,0.0004923254018649,290.9423522949219,294.1499938964844,264.3349914550781,262.5130310058594,266.8416442871094,264.302978515625,290.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.45525360107422,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6861267089844,0.0,0.0,9.855988173512742e-05,292.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001037879555951,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,7.665767770959064e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0001037883703247,291.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6686706542969,0.0,0.0,0.0004923254018649,290.9423522949219,294.1499938964844,264.3349914550781,262.5130310058594,266.8416442871094,264.302978515625,290.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.45525360107422,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,9.850793139776216e-05,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001037332622217,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,7.661727431695908e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,0.0001037336696754,291.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552734375,0.0,0.0,0.0004920659121125,290.9367370605469,294.1499938964844,264.3569641113281,262.5325622558594,266.7953491210937,264.3206481933594,290.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.419322967529297,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,9.850793139776216e-05,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001037332622217,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,7.661727431695908e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,0.0001037336696754,291.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552734375,0.0,0.0,0.0004920659121125,290.9367370605469,294.1499938964844,264.3569641113281,262.5325622558594,266.7953491210937,264.3206481933594,290.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.419322967529297,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656799316406,0.0,0.0,9.848829358816148e-05,292.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.0001037125839502,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,7.660200208192691e-05,291.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,0.0001037129841279,291.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485900878906,0.0,0.0,0.0004919678322039,290.93389892578125,294.1499938964844,264.3685607910156,262.5429077148437,266.772705078125,264.33026123046875,290.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640725716688394e-08,0.0010493894806131,-0.0295415725558996,0.0,0.0,0.0,-0.0105836205184459,60.0,-18.40202522277832,-0.0,-7.508315036375279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589050292969,0.0,0.0,9.847273759078234e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,0.0001036961984937,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71539306640625,0.0,0.0,7.658990216441453e-05,291.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512878417969,0.0,0.0,0.0001036965986713,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64190673828125,0.0,0.0,0.0004918901249766,290.9310607910156,294.1499938964844,264.38055419921875,262.5535583496094,266.7504272460937,264.3403625488281,289.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621321682753203e-08,0.0010492234723642,-0.0294907912611961,0.0,0.0,0.0,-0.0105740008875727,60.0,-18.38520812988281,-0.0,-7.505941113095106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453857421875,0.0,0.0,9.845437307376416e-05,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0001036768662743,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011108398437,0.0,0.0,7.657561945961788e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417663574219,0.0,0.0,0.0001036772664519,291.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62860107421875,0.0,0.0,0.0004917984479106,290.92529296875,294.1499938964844,264.4055480957031,262.5757751464844,266.70672607421875,264.36181640625,289.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.353073120117188,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6453857421875,0.0,0.0,9.845437307376416e-05,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,0.0001036768662743,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011108398437,0.0,0.0,7.657561945961788e-05,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417663574219,0.0,0.0,0.0001036772664519,291.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62860107421875,0.0,0.0,0.0004917984479106,290.92529296875,294.1499938964844,264.4055480957031,262.5757751464844,266.70672607421875,264.36181640625,289.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.353073120117188,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,9.845305612543598e-05,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0001036754838423,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869201660156,0.0,0.0,7.657459354959428e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,0.000103675876744,291.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153259277344,0.0,0.0,0.000491791870445,290.9194641113281,294.1499938964844,264.43170166015625,262.5990600585937,266.664306640625,264.3848876953125,289.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.323211669921875,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,9.845305612543598e-05,292.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0001036754838423,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869201660156,0.0,0.0,7.657459354959428e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3322448730469,0.0,0.0,0.000103675876744,291.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153259277344,0.0,0.0,0.000491791870445,290.9194641113281,294.1499938964844,264.43170166015625,262.5990600585937,266.664306640625,264.3848876953125,289.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.323211669921875,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,9.846714965533464e-05,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0001036903267959,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727600097656,0.0,0.0,7.658555114176124e-05,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,0.0001036907124216,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.000491862243507,290.9135437011719,294.1499938964844,264.45880126953125,262.6231384277344,266.6231689453125,264.4093933105469,289.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614264217030268e-08,0.0010491630528122,-0.0294723212718963,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.295625686645508,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,9.846714965533464e-05,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0001036903267959,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727600097656,0.0,0.0,7.658555114176124e-05,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,0.0001036907124216,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.000491862243507,290.9135437011719,294.1499938964844,264.45880126953125,262.6231384277344,266.6231689453125,264.4093933105469,289.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614264217030268e-08,0.0010491630528122,-0.0294723212718963,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.295625686645508,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050720214844,0.0,0.0,9.849356138147414e-05,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001037181427818,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,7.66060984460637e-05,291.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,0.0001037185284076,291.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,0.0004919942002743,290.9075622558594,294.1499938964844,264.4866027832031,262.6478881835937,266.583251953125,264.43511962890625,289.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647142805770729e-08,0.0010494441958144,-0.0295583680272102,0.0,0.0,0.0,-0.0105868009850382,60.0,-18.27004623413086,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050720214844,0.0,0.0,9.849356138147414e-05,291.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0001037181427818,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,7.66060984460637e-05,291.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,0.0001037185284076,291.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58892822265625,0.0,0.0,0.0004919942002743,290.9075622558594,294.1499938964844,264.4866027832031,262.6478881835937,266.583251953125,264.43511962890625,289.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647142805770729e-08,0.0010494441958144,-0.0295583680272102,0.0,0.0,0.0,-0.0105868009850382,60.0,-18.27004623413086,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,9.850989590631798e-05,291.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,0.0001037353504216,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6516418457031,0.0,0.0,7.661880226805806e-05,291.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,0.0001037357287714,291.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0004920758074149,290.904541015625,294.1499938964844,264.5007019042969,262.6604309082031,266.56378173828125,264.4483947753906,289.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.166748120340344e-08,0.0010496181203052,-0.0296115949749946,0.0,0.0,0.0,-0.010596883483231,60.0,-18.257858276367188,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
