time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685560,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,9.852721268543974e-05,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,0.0001037535839714,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,7.663227006560192e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036193847656,0.0,0.0,0.0001037539623212,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,0.0004921623622067,290.9014892578125,294.1499938964844,264.5149230957031,262.67303466796875,266.5446472167969,264.4618835449219,289.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.245908737182617,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,9.856307588052005e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0001037913534673,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,7.66601660870947e-05,290.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940673828125,0.0,0.0,0.0001037917245412,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,0.0004923414671793,290.8953552246094,294.1499938964844,264.54345703125,262.69842529296875,266.5072021484375,264.4893798828125,289.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.22234535217285,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,9.856307588052005e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,0.0001037913534673,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.630615234375,0.0,0.0,7.66601660870947e-05,290.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940673828125,0.0,0.0,0.0001037917245412,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,0.0004923414671793,290.8953552246094,294.1499938964844,264.54345703125,262.69842529296875,266.5072021484375,264.4893798828125,289.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.22234535217285,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,9.86002414720133e-05,291.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0001038304981193,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,7.668907346669585e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.0001038308691931,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54962158203125,0.0,0.0,0.0004925272078253,290.8891296386719,294.1499938964844,264.5720520019531,262.7238464355469,266.4709777832031,264.51739501953125,289.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.19902992248535,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,9.86002414720133e-05,291.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0001038304981193,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,7.668907346669585e-05,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,0.0001038308691931,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54962158203125,0.0,0.0,0.0004925272078253,290.8891296386719,294.1499938964844,264.5720520019531,262.7238464355469,266.4709777832031,264.51739501953125,289.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.19902992248535,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518798828125,0.0,0.0,9.8638454801403e-05,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0001038707414409,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,7.671878847759217e-05,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,0.0001038711052387,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,0.0004927180707454,290.8828430175781,294.1499938964844,264.6004638671875,262.74908447265625,266.4359436035156,264.5456848144531,289.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.17598342895508,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518798828125,0.0,0.0,9.8638454801403e-05,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0001038707414409,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60272216796875,0.0,0.0,7.671878847759217e-05,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,0.0001038711052387,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,0.0004927180707454,290.8828430175781,294.1499938964844,264.6004638671875,262.74908447265625,266.4359436035156,264.5456848144531,289.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.17598342895508,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,9.867743938229978e-05,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001039117996697,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,7.674911466892809e-05,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0001039121561916,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,0.0004929128335788,290.87646484375,294.1499938964844,264.62841796875,262.77392578125,266.40216064453125,264.57403564453125,289.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876107208763642e-08,0.0010514019522815,-0.030157571658492,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.153324127197266,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,9.867743938229978e-05,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,0.0001039117996697,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,7.674911466892809e-05,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0001039121561916,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,0.0004929128335788,290.87646484375,294.1499938964844,264.62841796875,262.77392578125,266.40216064453125,264.57403564453125,289.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876107208763642e-08,0.0010514019522815,-0.030157571658492,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.153324127197266,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5320739746094,0.0,0.0,9.86971499514766e-05,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0001039325579768,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,7.676444511162117e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,0.0001039329144987,291.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,0.0004930113209411,290.8732604980469,294.1499938964844,264.6421813964844,262.7861328125,266.3856811523437,264.588134765625,289.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.14216995239257,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254821777344,0.0,0.0,9.87169551081024e-05,291.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0001039534108713,291.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,7.67798483138904e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0001039537673932,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5105895996094,0.0,0.0,0.000493110215757,290.8700256347656,294.1499938964844,264.6557312011719,262.7981872558594,266.3694763183594,264.6021728515625,289.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.131134033203125,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,9.87567618722096e-05,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.000103995334939,291.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,7.681081478949636e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,0.000103995684185,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49761962890625,0.0,0.0,0.0004933091113343,290.8634948730469,294.1499938964844,264.68218994140625,262.8216857910156,266.3378295898437,264.6298828125,289.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.10953521728516,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,9.87567618722096e-05,291.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.000103995334939,291.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,7.681081478949636e-05,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,0.000103995684185,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49761962890625,0.0,0.0,0.0004933091113343,290.8634948730469,294.1499938964844,264.68218994140625,262.8216857910156,266.3378295898437,264.6298828125,289.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.10953521728516,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992370605469,0.0,0.0,9.879663411993532e-05,291.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,0.0001040373317664,291.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474853515625,0.0,0.0,7.684182492084801e-05,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0001040376737364,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,0.00049350829795,290.8569030761719,294.1499938964844,264.70751953125,262.8441772460937,266.3072204589844,264.6569519042969,289.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.088672637939453,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4992370605469,0.0,0.0,9.879663411993532e-05,291.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,0.0001040373317664,291.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474853515625,0.0,0.0,7.684182492084801e-05,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364807128906,0.0,0.0,0.0001040376737364,291.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,0.00049350829795,290.8569030761719,294.1499938964844,264.70751953125,262.8441772460937,266.3072204589844,264.6569519042969,289.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.088672637939453,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,9.883634629659356e-05,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0001040791539708,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53375244140625,0.0,0.0,7.687271136092022e-05,290.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,0.0001040794886648,291.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718017578125,0.0,0.0,0.0004937066696584,290.8502197265625,294.1499938964844,264.73150634765625,262.8655090332031,266.27764892578125,264.68310546875,289.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.068660736083984,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,9.883634629659356e-05,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0001040791539708,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53375244140625,0.0,0.0,7.687271136092022e-05,290.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,0.0001040794886648,291.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718017578125,0.0,0.0,0.0004937066696584,290.8502197265625,294.1499938964844,264.73150634765625,262.8655090332031,266.27764892578125,264.68310546875,289.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.068660736083984,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,9.887568012345582e-05,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.0001041205759975,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,7.690329948673025e-05,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0001041209106915,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,0.0004939031787216,290.8434753417969,294.1499938964844,264.75396728515625,262.88543701171875,266.2490234375,264.7080993652344,289.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.049619674682617,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,9.887568012345582e-05,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,0.0001041205759975,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52008056640625,0.0,0.0,7.690329948673025e-05,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0001041209106915,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4589538574219,0.0,0.0,0.0004939031787216,290.8434753417969,294.1499938964844,264.75396728515625,262.88543701171875,266.2490234375,264.7080993652344,289.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.049619674682617,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.466552734375,0.0,0.0,9.889513603411616e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0001041410650941,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51324462890625,0.0,0.0,7.691843347856775e-05,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.0001041413997882,291.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,0.0004940003855153,290.840087890625,294.1499938964844,264.7645263671875,262.8948059082031,266.2350769042969,264.7200927734375,289.8051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.040512084960938,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,9.891441732179374e-05,291.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8991394042969,0.0,0.0,0.0001041613722918,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5064392089844,0.0,0.0,7.693342922721058e-05,290.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0001041616997099,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44610595703125,0.0,0.0,0.0004940967191942,290.836669921875,294.1499938964844,264.77459716796875,262.9037780761719,266.22137451171875,264.731689453125,289.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171211594136366e-08,0.0010539252543821,-0.0309298168867826,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.031707763671875,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,9.895235416479407e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001042013245751,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928283691406,0.0,0.0,7.696294051129371e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001042016519932,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43328857421875,0.0,0.0,0.0004942862433381,290.82977294921875,294.1499938964844,264.7932434082031,262.9203186035156,266.1946105957031,264.7536926269531,289.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.01498413085937,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,9.895235416479407e-05,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001042013245751,290.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928283691406,0.0,0.0,7.696294051129371e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001042016519932,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43328857421875,0.0,0.0,0.0004942862433381,290.82977294921875,294.1499938964844,264.7932434082031,262.9203186035156,266.1946105957031,264.7536926269531,289.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.01498413085937,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,9.898927964968608e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001042402072926,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,7.699165871599689e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001042405347106,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42047119140625,0.0,0.0,0.0004944706452079,290.82281494140625,294.1499938964844,264.80963134765625,262.93487548828125,266.16864013671875,264.7738342285156,289.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.99962615966797,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43408203125,0.0,0.0,9.898927964968608e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0001042402072926,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,7.699165871599689e-05,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001042405347106,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42047119140625,0.0,0.0,0.0004944706452079,290.82281494140625,294.1499938964844,264.80963134765625,262.93487548828125,266.16864013671875,264.7738342285156,289.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.99962615966797,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,9.902497549774124e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0001042778021655,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,7.701942377025262e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001042781223077,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40771484375,0.0,0.0,0.0004946489934809,290.8157653808594,294.1499938964844,264.8235778808594,262.9472351074219,266.1434326171875,264.7919006347656,289.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.985750198364258,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4211120605469,0.0,0.0,9.902497549774124e-05,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0001042778021655,290.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,7.701942377025262e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001042781223077,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40771484375,0.0,0.0,0.0004946489934809,290.8157653808594,294.1499938964844,264.8235778808594,262.9472351074219,266.1434326171875,264.7919006347656,289.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.985750198364258,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.408203125,0.0,0.0,9.905924525810406e-05,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.0001043138909153,290.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,7.704607560299337e-05,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001043142110574,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949584960937,0.0,0.0,0.0004948201822116,290.80865478515625,294.1499938964844,264.83477783203125,262.9571838378906,266.1189270019531,264.8076477050781,289.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.97348976135254,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.408203125,0.0,0.0,9.905924525810406e-05,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,0.0001043138909153,290.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,7.704607560299337e-05,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001043142110574,291.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949584960937,0.0,0.0,0.0004948201822116,290.80865478515625,294.1499938964844,264.83477783203125,262.9571838378906,266.1189270019531,264.8076477050781,289.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.97348976135254,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017639160156,0.0,0.0,9.907575440593064e-05,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.000104331280454,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454650878906,0.0,0.0,7.705891039222479e-05,290.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001043315933202,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,0.0004949026624672,290.8050842285156,294.1499938964844,264.8393249511719,262.9612121582031,266.10693359375,264.81451416015625,289.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.968040466308594,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3952941894531,0.0,0.0,9.90918488241732e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87017822265625,0.0,0.0,0.0001043482334353,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.438720703125,0.0,0.0,7.70714323152788e-05,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001043485463014,291.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.0004949831054545,290.8014831542969,294.1499938964844,264.84307861328125,262.9645690917969,266.0950927734375,264.8207092285156,289.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079689025878,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.963027954101562,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,9.912264067679644e-05,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001043806551024,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,7.709537749178708e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001043809606926,291.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695373535156,0.0,0.0,0.0004951368900947,290.7942199707031,294.1499938964844,264.8482360839844,262.9691162109375,266.0718078613281,264.83111572265625,289.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.954330444335938,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824157714844,0.0,0.0,9.912264067679644e-05,291.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641967773437,0.0,0.0,0.0001043806551024,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,7.709537749178708e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0001043809606926,291.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695373535156,0.0,0.0,0.0004951368900947,290.7942199707031,294.1499938964844,264.8482360839844,262.9691162109375,266.0718078613281,264.83111572265625,289.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.954330444335938,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,9.915125701809302e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,0.0001044107921188,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,7.711763464612886e-05,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.000104411097709,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.0004952798481099,290.7868957519531,294.1499938964844,264.8500061035156,262.970703125,266.04901123046875,264.8385009765625,289.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466125021148857e-08,0.0010564469266682,-0.0317015089094638,0.0,0.0,0.0,-0.0109928045421838,60.0,-17.947683334350586,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695678710937,0.0,0.0,9.915125701809302e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581237792969,0.0,0.0,0.0001044107921188,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.411865234375,0.0,0.0,7.711763464612886e-05,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.000104411097709,291.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.0004952798481099,290.7868957519531,294.1499938964844,264.8500061035156,262.970703125,266.04901123046875,264.8385009765625,289.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466125021148857e-08,0.0010564469266682,-0.0317015089094638,0.0,0.0,0.0,-0.0109928045421838,60.0,-17.947683334350586,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,9.917061834130436e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,0.000104431186628,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,7.713269587839022e-05,290.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001044314922182,291.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,0.0004953765892423,290.7795104980469,294.1499938964844,264.8480529785156,262.9689636230469,266.026611328125,264.8426818847656,289.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490228407102677e-08,0.0010566530982032,-0.0317645780742168,0.0,0.0,0.0,-0.0110047543421387,60.0,-17.942546844482422,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35675048828125,0.0,0.0,9.917061834130436e-05,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,0.000104431186628,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3984680175781,0.0,0.0,7.713269587839022e-05,290.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001044314922182,291.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,0.0004953765892423,290.7795104980469,294.1499938964844,264.8480529785156,262.9689636230469,266.026611328125,264.8426818847656,289.6933898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.2490228407102677e-08,0.0010566530982032,-0.0317645780742168,0.0,0.0,0.0,-0.0110047543421387,60.0,-17.942546844482422,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,9.91742344922386e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0001044349992298,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,7.713551167398691e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001044352902681,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,0.0004953946336172,290.77203369140625,294.1499938964844,264.84234619140625,262.9638977050781,266.0045471191406,264.8433837890625,289.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494705714516384e-08,0.0010566913988441,-0.0317762941122055,0.0,0.0,0.0,-0.011006973683834,60.0,-17.937822341918945,-0.0,-7.61318119657517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,9.91742344922386e-05,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,0.0001044349992298,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851318359375,0.0,0.0,7.713551167398691e-05,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0001044352902681,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,0.0004953946336172,290.77203369140625,294.1499938964844,264.84234619140625,262.9638977050781,266.0045471191406,264.8433837890625,289.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494705714516384e-08,0.0010566913988441,-0.0317762941122055,0.0,0.0,0.0,-0.011006973683834,60.0,-17.937822341918945,-0.0,-7.61318119657517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
