time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687900,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,9.917034185491502e-05,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,0.0001044309028657,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3784484863281,0.0,0.0,7.713248487561941e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.000104431193904,291.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252258300781,0.0,0.0,0.0004953752504661,290.7682800292969,294.1499938964844,264.83819580078125,262.960205078125,265.99365234375,264.8423767089844,289.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566624114289,1.2489846490382206e-08,0.0010566499549895,-0.0317635759711265,0.0,0.0,0.0,-0.0110045643523335,60.0,-17.935457229614258,-0.0,-7.61258291959166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,9.9163458799012e-05,291.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,0.0001044236560119,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717956542969,0.0,0.0,7.712712977081537e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,0.0001044239470502,291.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31890869140625,0.0,0.0,0.0004953408497385,290.7645263671875,294.1499938964844,264.83319091796875,262.9557800292969,265.9827575683594,264.840576171875,289.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565890697762,1.2481262245955804e-08,0.0010565766133368,-0.0317411161959171,0.0,0.0,0.0,-0.0110003100708127,60.0,-17.933074951171875,-0.0,-7.611524921458114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183898925781,0.0,0.0,9.913952089846134e-05,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001043984520947,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,7.710851059528068e-05,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001043987358571,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,0.000495221291203,290.7569274902344,294.1499938964844,264.8208312988281,262.94482421875,265.961181640625,264.8343811035156,289.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563337709754,1.2451409681091265e-08,0.001056321314536,-0.0316630043089389,0.0,0.0,0.0,-0.0109855104237794,60.0,-17.92826271057129,-0.0,-7.607847152257818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183898925781,0.0,0.0,9.913952089846134e-05,291.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001043984520947,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,7.710851059528068e-05,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001043987358571,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,0.000495221291203,290.7569274902344,294.1499938964844,264.8208312988281,262.94482421875,265.961181640625,264.8343811035156,289.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563337709754,1.2451409681091265e-08,0.001056321314536,-0.0316630043089389,0.0,0.0,0.0,-0.0109855104237794,60.0,-17.92826271057129,-0.0,-7.607847152257818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,9.910362132359296e-05,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,0.0001043606534949,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3452453613281,0.0,0.0,7.708059274591506e-05,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001043609372572,291.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,0.0004950420116074,290.7492980957031,294.1499938964844,264.8055419921875,262.9312438964844,265.9397277832031,264.824951171875,289.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559511138126,1.2406659699593092e-08,0.0010559387737885,-0.0315459109842777,0.0,0.0,0.0,-0.0109633263200521,60.0,-17.92340087890625,-0.0,-7.602336182799263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,9.910362132359296e-05,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,0.0001043606534949,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3452453613281,0.0,0.0,7.708059274591506e-05,290.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001043609372572,291.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29376220703125,0.0,0.0,0.0004950420116074,290.7492980957031,294.1499938964844,264.8055419921875,262.9312438964844,265.9397277832031,264.824951171875,289.6411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559511138126,1.2406659699593092e-08,0.0010559387737885,-0.0315459109842777,0.0,0.0,0.0,-0.0109633263200521,60.0,-17.92340087890625,-0.0,-7.602336182799263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,9.905703336698934e-05,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0001043115989887,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,7.704435847699642e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0001043118754751,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,0.0004948092973791,290.7415771484375,294.1499938964844,264.78759765625,262.9153137207031,265.9183654785156,264.8125,289.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055454602465,1.2348592370869936e-08,0.0010554422624409,-0.0313939712941646,0.0,0.0,0.0,-0.0109345400705933,60.0,-17.91851043701172,-0.0,-7.595187412334782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,9.905703336698934e-05,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0001043115989887,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33203125,0.0,0.0,7.704435847699642e-05,290.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0001043118754751,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812194824219,0.0,0.0,0.0004948092973791,290.7415771484375,294.1499938964844,264.78759765625,262.9153137207031,265.9183654785156,264.8125,289.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055454602465,1.2348592370869936e-08,0.0010554422624409,-0.0313939712941646,0.0,0.0,0.0,-0.0109345400705933,60.0,-17.91851043701172,-0.0,-7.595187412334782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,9.900079749058932e-05,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0001042523799696,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,7.700061541981995e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.000104252656456,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686767578125,0.0,0.0,0.0004945283872075,290.7338256835937,294.1499938964844,264.7672424316406,262.897216796875,265.8970642089844,264.7973937988281,289.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.913604736328125,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,9.900079749058932e-05,291.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81396484375,0.0,0.0,0.0001042523799696,290.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31884765625,0.0,0.0,7.700061541981995e-05,290.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.000104252656456,291.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686767578125,0.0,0.0,0.0004945283872075,290.7338256835937,294.1499938964844,264.7672424316406,262.897216796875,265.8970642089844,264.7973937988281,289.6151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.913604736328125,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,9.896932169795036e-05,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,0.0001042192307068,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.312255859375,0.0,0.0,7.697613182244822e-05,290.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001042195071931,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.262451171875,0.0,0.0,0.0004943711683154,290.7299194335937,294.1499938964844,264.7562561035156,262.887451171875,265.88641357421875,264.788818359375,289.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239265601010633e-08,0.0010545074474066,-0.0311078950762748,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.911148071289062,-0.0,-7.581738259432313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,9.893593960441648e-05,291.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074035644531,0.0,0.0,0.0001041840805555,290.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,7.695017120568082e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.000104184349766,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0004942044033668,290.7259826660156,294.1499938964844,264.7447509765625,262.87725830078125,265.8757629394531,264.77960205078125,289.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541639057919,1.2197660659296616e-08,0.0010541516821831,-0.0309990290552377,0.0,0.0,0.0,-0.0108597176149487,60.0,-17.90869140625,-0.0,-7.576623062277579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,9.886382758850232e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,0.0001041081486619,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,7.689408812439069e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001041084178723,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0004938442725688,290.7181091308594,294.1499938964844,264.72039794921875,262.8556213378906,265.8544311523437,264.75958251953125,289.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533954482525,1.2107798319505036e-08,0.001053383341059,-0.0307638775557279,0.0,0.0,0.0,-0.0108151687309145,60.0,-17.903776168823242,-0.0,-7.56558051762113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,9.886382758850232e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,0.0001041081486619,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,7.689408812439069e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001041084178723,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0004938442725688,290.7181091308594,294.1499938964844,264.72039794921875,262.8556213378906,265.8544311523437,264.75958251953125,289.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533954482525,1.2107798319505036e-08,0.001053383341059,-0.0307638775557279,0.0,0.0,0.0,-0.0108151687309145,60.0,-17.903776168823242,-0.0,-7.56558051762113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,9.878531272988766e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.0001040254719555,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,7.683301373617724e-05,290.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.00010402573389,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,0.0004934520111419,290.7101745605469,294.1499938964844,264.6944580078125,262.83258056640625,265.8330383300781,264.7376403808594,289.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.89885711669922,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,9.878531272988766e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,0.0001040254719555,290.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,7.683301373617724e-05,290.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.00010402573389,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,0.0004934520111419,290.7101745605469,294.1499938964844,264.6944580078125,262.83258056640625,265.8330383300781,264.7376403808594,289.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.89885711669922,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,9.870148642221466e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,0.0001039372000377,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,7.676781387999654e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0001039374619722,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,0.0004930333234369,290.70220947265625,294.1499938964844,264.6671447753906,262.808349609375,265.8115539550781,264.71392822265625,289.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.89392852783203,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,9.870148642221466e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,0.0001039372000377,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664489746094,0.0,0.0,7.676781387999654e-05,290.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,0.0001039374619722,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188720703125,0.0,0.0,0.0004930333234369,290.70220947265625,294.1499938964844,264.6671447753906,262.808349609375,265.8115539550781,264.71392822265625,289.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.89392852783203,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.861339640337974e-05,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.00010384444613,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,7.669930346310139e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0001038447007886,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0004925933317281,290.69415283203125,294.1499938964844,264.6387939453125,262.7831420898437,265.7899780273437,264.688720703125,289.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.888986587524414,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21734619140625,0.0,0.0,9.861339640337974e-05,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.00010384444613,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,7.669930346310139e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,0.0001038447007886,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0004925933317281,290.69415283203125,294.1499938964844,264.6387939453125,262.7831420898437,265.7899780273437,264.688720703125,289.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.888986587524414,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.856803808361292e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,0.0001037966794683,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,7.666402962058783e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0001037969341268,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,0.0004923667875118,290.69012451171875,294.1499938964844,264.6242980957031,262.770263671875,265.7791442871094,264.67559814453125,289.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.88650894165039,-0.0,-7.520368683344716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048645019531,0.0,0.0,9.85220613074489e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,0.0001037482652463,290.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,7.662826828891411e-05,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0001037485199049,291.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0004921371000818,290.6860656738281,294.1499938964844,264.6096496582031,262.7572326660156,265.7682800292969,264.6622314453125,289.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681883016478878e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.884021759033203,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.842855797614902e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0001036498069879,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,7.655554509256035e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001036500543705,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0004916700418107,290.6779479980469,294.1499938964844,264.5799560546875,262.7308654785156,265.7464904785156,264.63482666015625,289.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.8790283203125,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.842855797614902e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0001036498069879,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,7.655554509256035e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001036500543705,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0004916700418107,290.6779479980469,294.1499938964844,264.5799560546875,262.7308654785156,265.7464904785156,264.63482666015625,289.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.8790283203125,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.833383955992758e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0001035500681609,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,7.648187602171674e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0001035503155435,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0004911969299428,290.66973876953125,294.1499938964844,264.54998779296875,262.7042236328125,265.7245483398437,264.606689453125,289.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.87399673461914,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.833383955992758e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0001035500681609,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146301269531,0.0,0.0,7.648187602171674e-05,290.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0001035503155435,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0004911969299428,290.66973876953125,294.1499938964844,264.54998779296875,262.7042236328125,265.7245483398437,264.606689453125,289.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.87399673461914,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.823900472838432e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001034501983667,290.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.640811236342415e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001034504457493,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004907231777906,290.6614990234375,294.1499938964844,264.5200500488281,262.6776123046875,265.70245361328125,264.5780944824219,289.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329145621630232e-08,0.0010467254323884,-0.0287261120975017,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.868913650512695,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.823900472838432e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001034501983667,290.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.640811236342415e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001034504457493,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004907231777906,290.6614990234375,294.1499938964844,264.5200500488281,262.6776123046875,265.70245361328125,264.5780944824219,289.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329145621630232e-08,0.0010467254323884,-0.0287261120975017,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.868913650512695,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.814491932047532e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0001033511289278,290.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,7.633493805769831e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0001033513690344,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.000490253267344,290.6532287597656,294.1499938964844,264.4903564453125,262.6512145996094,265.6802673339844,264.5492858886719,289.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.863786697387695,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.814491932047532e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.0001033511289278,290.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,7.633493805769831e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0001033513690344,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.000490253267344,290.6532287597656,294.1499938964844,264.4903564453125,262.6512145996094,265.6802673339844,264.5492858886719,289.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.863786697387695,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.809852781472728e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,0.0001033022781484,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.629885658388957e-05,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.000103302518255,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004900215426459,290.6490478515625,294.1499938964844,264.4757080078125,262.63818359375,265.6690979003906,264.5348815917969,289.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452398564666,1.1154095425069954e-08,0.0010452286805957,-0.0282679479569196,0.0,0.0,0.0,-0.0103423791006207,60.0,-17.8612003326416,-0.0,-7.448883820870833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.805284935282545e-05,291.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,0.0001032541767926,290.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,7.62633208069019e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001032544168992,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004897933686152,290.6448669433594,294.1499938964844,264.4612121582031,262.6252746582031,265.6579284667969,264.5205383300781,289.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447530075907,1.1097170293794534e-08,0.0010447419481351,-0.0281189531087875,0.0,0.0,0.0,-0.0103141590952873,60.0,-17.858600616455078,-0.0,-7.441946792141607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.796347876545042e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001031600622809,290.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,7.619381358381361e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,0.0001031603023875,291.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.000489346915856,290.6365051269531,294.1499938964844,264.4328308105469,262.6000671386719,265.6355285644531,264.4920349121094,289.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798049034656e-08,0.0010437895543873,-0.0278274416923522,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.853363037109375,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.796347876545042e-05,291.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7319641113281,0.0,0.0,0.0001031600622809,290.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,7.619381358381361e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,0.0001031603023875,291.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.000489346915856,290.6365051269531,294.1499938964844,264.4328308105469,262.6000671386719,265.6355285644531,264.4920349121094,289.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798049034656e-08,0.0010437895543873,-0.0278274416923522,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.853363037109375,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.787850285647436e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0001030705898301,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.612771878484637e-05,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0001030708153848,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0004889224655926,290.6280517578125,294.1499938964844,264.4055480957031,262.5758056640625,265.613037109375,264.4641418457031,289.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428950190544,1.0879906753302748e-08,0.0010428841924294,-0.0275502745062112,0.0,0.0,0.0,-0.0102064525708556,60.0,-17.848068237304688,-0.0,-7.415501102059352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.787850285647436e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0001030705898301,290.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,7.612771878484637e-05,290.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0001030708153848,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0004889224655926,290.6280517578125,294.1499938964844,264.4055480957031,262.5758056640625,265.613037109375,264.4641418457031,289.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428950190544,1.0879906753302748e-08,0.0010428841924294,-0.0275502745062112,0.0,0.0,0.0,-0.0102064525708556,60.0,-17.848068237304688,-0.0,-7.415501102059352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.77981326286681e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0001029859558911,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,7.606521103298292e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0001029861814458,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0004885210073553,290.6195983886719,294.1499938964844,264.3796081542969,262.5527038574219,265.59051513671875,264.4368896484375,289.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420385515317,1.0779751313805264e-08,0.0010420277249068,-0.0272881090641021,0.0,0.0,0.0,-0.0101568009704351,60.0,-17.842735290527344,-0.0,-7.403325952282104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.77981326286681e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,0.0001029859558911,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,7.606521103298292e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0001029861814458,291.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0004885210073553,290.6195983886719,294.1499938964844,264.3796081542969,262.5527038574219,265.59051513671875,264.4368896484375,289.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420385515317,1.0779751313805264e-08,0.0010420277249068,-0.0272881090641021,0.0,0.0,0.0,-0.0101568009704351,60.0,-17.842735290527344,-0.0,-7.403325952282104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.77238523773849e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001029077393468,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.60074399295263e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,0.0001029079649015,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0004881499917246,290.611083984375,294.1499938964844,264.3552551269531,262.5310363769531,265.5679626464844,264.41070556640625,289.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687186247082536e-08,0.0010412362171337,-0.0270458105951547,0.0,0.0,0.0,-0.0101109119132161,60.0,-17.83736228942871,-0.0,-7.392081613488699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
