time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690240,291.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.77238523773849e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001029077393468,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.60074399295263e-05,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,0.0001029079649015,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,0.0004881499917246,290.611083984375,294.1499938964844,264.3552551269531,262.5310363769531,265.5679626464844,264.41070556640625,289.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687186247082536e-08,0.0010412362171337,-0.0270458105951547,0.0,0.0,0.0,-0.0101109119132161,60.0,-17.83736228942871,-0.0,-7.392081613488699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.768966992851348e-05,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066955566406,0.0,0.0,0.0001028717451845,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.598085358040407e-05,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,0.0001028719634632,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0004879792686551,290.6067810058594,294.1499938964844,264.34375,262.52081298828125,265.5566711425781,264.3981018066406,289.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.064458743371688e-08,0.0010408719535917,-0.0269343014806509,0.0,0.0,0.0,-0.0100897941738367,60.0,-17.834667205810547,-0.0,-7.386910283457837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.765710274223238e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,0.0001028374463203,290.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,7.595551869599149e-05,290.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.000102837671875,291.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0004878165782429,290.6025085449219,294.1499938964844,264.332763671875,262.51104736328125,265.5453796386719,264.3858337402344,289.40802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0604000344471842e-08,0.001040524803102,-0.0268280580639839,0.0,0.0,0.0,-0.0100696729496121,60.0,-17.83197021484375,-0.0,-7.381984801213548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.759872045833616e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.0001027759717544,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.591011672047898e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0001027761900331,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0004875249578617,290.5939025878906,294.1499938964844,264.3124084472656,262.492919921875,265.5228881835937,264.3624267578125,289.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531245209222106e-08,0.0010399026796221,-0.0266376063227653,0.0,0.0,0.0,-0.010033605620265,60.0,-17.826583862304688,-0.0,-7.373159149892673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.759872045833616e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,0.0001027759717544,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,7.591011672047898e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,0.0001027761900331,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0004875249578617,290.5939025878906,294.1499938964844,264.3124084472656,262.492919921875,265.5228881835937,264.3624267578125,289.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531245209222106e-08,0.0010399026796221,-0.0266376063227653,0.0,0.0,0.0,-0.010033605620265,60.0,-17.826583862304688,-0.0,-7.373159149892673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.755017526913434e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.0001027248508762,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,7.587235450046137e-05,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0001027250691549,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0004872824647463,290.5852355957031,294.1499938964844,264.29443359375,262.4769592285156,265.5004272460937,264.3406982421875,289.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393958073109,1.0470738942558457e-08,0.0010393853299319,-0.0264792200177907,0.0,0.0,0.0,-0.0100036105141043,60.0,-17.821224212646484,-0.0,-7.36582421723142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.755017526913434e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.0001027248508762,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,7.587235450046137e-05,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0001027250691549,291.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0004872824647463,290.5852355957031,294.1499938964844,264.29443359375,262.4769592285156,265.5004272460937,264.3406982421875,289.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393958073109,1.0470738942558457e-08,0.0010393853299319,-0.0264792200177907,0.0,0.0,0.0,-0.0100036105141043,60.0,-17.821224212646484,-0.0,-7.36582421723142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.75117800408043e-05,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,0.0001026844256557,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,7.584249397041276e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,0.0001026846366585,291.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0004870906996075,290.5765380859375,294.1499938964844,264.2791442871094,262.4633483886719,265.4781188964844,264.32110595703125,289.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389866074547,1.0422886553840272e-08,0.0010389761300757,-0.0263539534062147,0.0,0.0,0.0,-0.0099798878654837,60.0,-17.815929412841797,-0.0,-7.360024767422146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.75117800408043e-05,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,0.0001026844256557,290.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,7.584249397041276e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,0.0001026846366585,291.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0004870906996075,290.5765380859375,294.1499938964844,264.2791442871094,262.4633483886719,265.4781188964844,264.32110595703125,289.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389866074547,1.0422886553840272e-08,0.0010389761300757,-0.0263539534062147,0.0,0.0,0.0,-0.0099798878654837,60.0,-17.815929412841797,-0.0,-7.360024767422146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.748595039127396e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001026572208502,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,7.582239777548239e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.000102657431853,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0004869616532232,290.5677795410156,294.1499938964844,264.2668151855469,262.45233154296875,265.4559936523437,264.3036804199219,289.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387111688032,1.0390684757055624e-08,0.0010387006914243,-0.0262696538120508,0.0,0.0,0.0,-0.0099639231339097,60.0,-17.810733795166016,-0.0,-7.356123887802823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,9.748595039127396e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0001026572208502,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,7.582239777548239e-05,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.000102657431853,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0004869616532232,290.5677795410156,294.1499938964844,264.2668151855469,262.45233154296875,265.4559936523437,264.3036804199219,289.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387111688032,1.0390684757055624e-08,0.0010387006914243,-0.0262696538120508,0.0,0.0,0.0,-0.0099639231339097,60.0,-17.810733795166016,-0.0,-7.356123887802823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,9.74776630755514e-05,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695861816406,0.0,0.0,0.000102648504253,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,7.581595855299383e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0001026487079798,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,0.0004869202966801,290.5633850097656,294.1499938964844,264.2618103027344,262.4479064941406,265.44500732421875,264.29595947265625,289.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622809574,1.038035790656977e-08,0.0010386124486103,-0.026242621243,0.0,0.0,0.0,-0.009958803653717,60.0,-17.808191299438477,-0.0,-7.354873332587887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,9.747291915118694e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66583251953125,0.0,0.0,0.000102643512946,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,7.581226964248344e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001026437166729,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0004868966061621,290.5589599609375,294.1499938964844,264.25762939453125,262.4441833496094,265.43408203125,264.2889099121094,289.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374440861937728e-08,0.0010385618079453,-0.026227131485939,0.0,0.0,0.0,-0.0099558709189295,60.0,-17.805688858032227,-0.0,-7.354156394967505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.7475312941242e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0001026460231514,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,7.581412501167506e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0001026462268782,291.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0004869085678365,290.55010986328125,294.1499938964844,264.251953125,262.4391174316406,265.4124450683594,264.2768859863281,289.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.0377400272432167e-08,0.0010385870700702,-0.0262348800897598,0.0,0.0,0.0,-0.0099573377519845,60.0,-17.800846099853516,-0.0,-7.354515219049065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,9.7475312941242e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0001026460231514,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,7.581412501167506e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0001026462268782,291.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0004869085678365,290.55010986328125,294.1499938964844,264.251953125,262.4391174316406,265.4124450683594,264.2768859863281,289.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.0377400272432167e-08,0.0010385870700702,-0.0262348800897598,0.0,0.0,0.0,-0.0099573377519845,60.0,-17.800846099853516,-0.0,-7.354515219049065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.74930080701597e-05,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,0.0001026646641548,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,7.58278911234811e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0001026648678816,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0004869969561696,290.5412292480469,294.1499938964844,264.25,262.4373779296875,265.3911437988281,264.2679138183594,289.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399434202668091e-08,0.0010387754300609,-0.0262925587594509,0.0,0.0,0.0,-0.0099682603031396,60.0,-17.796247482299805,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.74930080701597e-05,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,0.0001026646641548,290.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,7.58278911234811e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0001026648678816,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0004869969561696,290.5412292480469,294.1499938964844,264.25,262.4373779296875,265.3911437988281,264.2679138183594,289.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399434202668091e-08,0.0010387754300609,-0.0262925587594509,0.0,0.0,0.0,-0.0099682603031396,60.0,-17.796247482299805,-0.0,-7.35718401756458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,9.75127622950822e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.0001026854661176,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,7.584325794596225e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,0.0001026856625685,291.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0004870956472586,290.5322570800781,294.1499938964844,264.25,262.4384460449219,265.3702392578125,264.2617492675781,289.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.79127311706543,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,9.75127622950822e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.0001026854661176,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,7.584325794596225e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.830322265625,0.0,0.0,0.0001026856625685,291.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0004870956472586,290.5322570800781,294.1499938964844,264.25,262.4384460449219,265.3702392578125,264.2617492675781,289.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.79127311706543,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.751920879352838e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.0001026922618621,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,7.584827108075842e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,0.0001026924583129,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0004871278651989,290.5232849121094,294.1499938964844,264.25,262.4415283203125,265.34967041015625,264.2575988769531,289.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432049002417898e-08,0.001039054361172,-0.0263779368251562,0.0,0.0,0.0,-0.0099844289943575,60.0,-17.78467559814453,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.751920879352838e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.0001026922618621,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,7.584827108075842e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201599121094,0.0,0.0,0.0001026924583129,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0004871278651989,290.5232849121094,294.1499938964844,264.25,262.4415283203125,265.34967041015625,264.2575988769531,289.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432049002417898e-08,0.001039054361172,-0.0263779368251562,0.0,0.0,0.0,-0.0099844289943575,60.0,-17.78467559814453,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.75175717030652e-05,291.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312561035156,0.0,0.0,0.0001026905374601,290.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,7.584699778817594e-05,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.000102690733911,291.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,0.0004871197161264,290.5187683105469,294.1499938964844,264.25,262.4437866210937,265.33953857421875,264.25616455078125,289.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430007080231007e-08,0.001039037015289,-0.0263725910335779,0.0,0.0,0.0,-0.0099834166467189,60.0,-17.780424118041992,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,9.751233301358296e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0001026850222842,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,7.5842923251912e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.0001026852114591,291.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.000487093522679,290.51422119140625,294.1499938964844,264.25,262.4465026855469,265.3294982910156,264.2549743652344,289.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423467422526755e-08,0.0010389810195192,-0.0263554733246564,0.0,0.0,0.0,-0.0099801747128367,60.0,-17.775569915771484,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.749268065206708e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195068359375,0.0,0.0,0.0001026643221848,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,7.58276364649646e-05,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0001026645186357,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,0.0004869953554589,290.5051574707031,294.1499938964844,264.25,262.4532165527344,265.3096618652344,264.25323486328125,289.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.764251708984375,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.749268065206708e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195068359375,0.0,0.0,0.0001026643221848,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,7.58276364649646e-05,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0001026645186357,291.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,0.0004869953554589,290.5051574707031,294.1499938964844,264.25,262.4532165527344,265.3096618652344,264.25323486328125,289.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.764251708984375,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.746107389219104e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116027832031,0.0,0.0,0.0001026310492306,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,7.580305100418627e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0001026312384055,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0004868374962825,290.4960021972656,294.1499938964844,264.25,262.4615478515625,265.2902526855469,264.2521057128906,289.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359571867013528e-08,0.0010384347988292,-0.0261882077902555,0.0,0.0,0.0,-0.0099484995007514,60.0,-17.750612258911133,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.746107389219104e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116027832031,0.0,0.0,0.0001026310492306,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,7.580305100418627e-05,290.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0001026312384055,291.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0004868374962825,290.4960021972656,294.1499938964844,264.25,262.4615478515625,265.2902526855469,264.2521057128906,289.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359571867013528e-08,0.0010384347988292,-0.0261882077902555,0.0,0.0,0.0,-0.0099484995007514,60.0,-17.750612258911133,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,9.74197973846458e-05,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001025875826599,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,7.57709494791925e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0001025877718348,291.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,0.0004866313247475,290.4868469238281,294.1499938964844,264.25,262.4713439941406,265.2711486816406,264.2513732910156,289.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.7351131439209,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,9.74197973846458e-05,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001025875826599,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,7.57709494791925e-05,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0001025877718348,291.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.915283203125,0.0,0.0,0.0004866313247475,290.4868469238281,294.1499938964844,264.25,262.4713439941406,265.2711486816406,264.2513732910156,289.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.7351131439209,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,9.737008804222568e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.0001025352321448,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,7.573228504043072e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,0.0001025354213197,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0004863830108661,290.4776306152344,294.1499938964844,264.25,262.4825134277344,265.25244140625,264.2509155273437,289.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246178128170412e-08,0.0010374651756137,-0.0258913598954677,0.0,0.0,0.0,-0.0098922858014702,60.0,-17.717872619628906,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,9.737008804222568e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.0001025352321448,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372253417969,0.0,0.0,7.573228504043072e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76910400390625,0.0,0.0,0.0001025354213197,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0004863830108661,290.4776306152344,294.1499938964844,264.25,262.4825134277344,265.25244140625,264.2509155273437,289.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246178128170412e-08,0.0010374651756137,-0.0258913598954677,0.0,0.0,0.0,-0.0098922858014702,60.0,-17.717872619628906,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,9.734302875585854e-05,291.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917053222656,0.0,0.0,0.0001025067467708,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,7.57112429710105e-05,290.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001025069286697,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,0.0004862478817813,290.4729919433594,294.1499938964844,264.25,262.488525390625,265.24322509765625,264.250732421875,289.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212461987180177e-08,0.0010371769312769,-0.0258030947297811,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.708776473999023,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,9.731452155392616e-05,291.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5876770019531,0.0,0.0,0.0001024767261696,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,7.568906585220248e-05,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,0.0001024769080686,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0004861054767388,290.4683837890625,294.1499938964844,264.25,262.4948425292969,265.2341003417969,264.2506103515625,289.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.69938850402832,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.72550842561759e-05,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796203613281,0.0,0.0,0.0001024141383823,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,7.564284169347957e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0001024143202812,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0004858085885643,290.4590759277344,294.1499938964844,264.25,262.5082702636719,265.2160949707031,264.2503967285156,289.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.68004608154297,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.72550842561759e-05,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796203613281,0.0,0.0,0.0001024141383823,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,7.564284169347957e-05,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0001024143202812,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,0.0004858085885643,290.4590759277344,294.1499938964844,264.25,262.5082702636719,265.2160949707031,264.2503967285156,289.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.68004608154297,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.719381341710688e-05,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.0001023496151901,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.559518417110667e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,0.0001023497970891,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0004855025326833,290.44976806640625,294.1499938964844,264.25,262.52264404296875,265.19842529296875,264.2502746582031,289.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.660154342651367,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749694824219,0.0,0.0,9.719381341710688e-05,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.571533203125,0.0,0.0,0.0001023496151901,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.559518417110667e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,0.0001023497970891,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674011230469,0.0,0.0,0.0004855025326833,290.44976806640625,294.1499938964844,264.25,262.52264404296875,265.19842529296875,264.2502746582031,289.1897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.660154342651367,-0.0,-7.312078764698526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,9.713271720102056e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0001022852811729,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,7.554766489192843e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001022854557959,291.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0004851973499171,290.4403991699219,294.1499938964844,264.25,262.5378112792969,265.1810913085937,264.25018310546875,289.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.640121459960938,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,9.713271720102056e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,0.0001022852811729,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,7.554766489192843e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001022854557959,291.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0004851973499171,290.4403991699219,294.1499938964844,264.25,262.5378112792969,265.1810913085937,264.25018310546875,289.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.640121459960938,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
