time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692580,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,9.70739420154132e-05,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552062988281,0.0,0.0,0.0001022233918774,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,7.550195005023852e-05,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0001022235665004,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.0004849037795793,290.4309997558594,294.1499938964844,264.25,262.5536193847656,265.1640930175781,264.2501220703125,289.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.620328903198242,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,9.70739420154132e-05,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552062988281,0.0,0.0,0.0001022233918774,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,7.550195005023852e-05,290.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0001022235665004,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.0004849037795793,290.4309997558594,294.1499938964844,264.25,262.5536193847656,265.1640930175781,264.2501220703125,289.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.620328903198242,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,9.704577678348868e-05,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,0.0001021937350742,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,7.548004941781983e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71258544921875,0.0,0.0,0.0001021939024212,291.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0004847630916628,290.42626953125,294.1499938964844,264.25,262.5617370605469,265.1557312011719,264.2500915527344,289.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.610605239868164,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,9.70190012594685e-05,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469665527344,0.0,0.0,0.0001021655407384,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,7.545921835117042e-05,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,0.0001021657080855,291.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0004846293304581,290.4215393066406,294.1499938964844,264.25,262.5699768066406,265.1474304199219,264.2500915527344,289.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.601078033447266,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,9.6969393780455e-05,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386962890625,0.0,0.0,0.0001021133066387,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,7.542064122390002e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0001021134739858,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0004843815695494,290.4120788574219,294.1499938964844,264.25,262.58673095703125,265.13104248046875,264.25006103515625,289.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.5826358795166,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,9.6969393780455e-05,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386962890625,0.0,0.0,0.0001021133066387,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507080078125,0.0,0.0,7.542064122390002e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0001021134739858,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0004843815695494,290.4120788574219,294.1499938964844,264.25,262.58673095703125,265.13104248046875,264.25006103515625,289.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.5826358795166,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,9.69271786743775e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,0.0001020688505377,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,7.538780482718721e-05,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0001020690178847,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,0.0004841706831939,290.4025573730469,294.1499938964844,264.25,262.6037292480469,265.114990234375,264.2500305175781,289.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694242741886684e-09,0.0010327456984668,-0.0244463868439197,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.565448760986328,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,9.69271786743775e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,0.0001020688505377,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,7.538780482718721e-05,290.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0001020690178847,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,0.0004841706831939,290.4025573730469,294.1499938964844,264.25,262.6037292480469,265.114990234375,264.2500305175781,289.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694242741886684e-09,0.0010327456984668,-0.0244463868439197,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.565448760986328,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.689171565696596e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220642089844,0.0,0.0,0.0001020315103232,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,7.536022167187184e-05,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67645263671875,0.0,0.0,0.0001020316703943,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0004839935572817,290.3930358886719,294.1499938964844,264.25,262.620849609375,265.0992126464844,264.2500305175781,289.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306681513786,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.549335479736328,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.689171565696596e-05,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220642089844,0.0,0.0,0.0001020315103232,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,7.536022167187184e-05,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67645263671875,0.0,0.0,0.0001020316703943,291.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,0.0004839935572817,290.3930358886719,294.1499938964844,264.25,262.620849609375,265.0992126464844,264.2500305175781,289.1130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650045207365563e-09,0.0010323676979169,-0.0243306681513786,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.549335479736328,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,9.686585690360516e-05,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,0.0001020042764139,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,7.534010364906862e-05,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.000102004436485,291.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0004838643653783,290.3834533691406,294.1499938964844,264.25,262.637939453125,265.0837707519531,264.2500305175781,289.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617812324336228e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.53498649597168,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,9.686585690360516e-05,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,0.0001020042764139,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,7.534010364906862e-05,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.000102004436485,291.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0004838643653783,290.3834533691406,294.1499938964844,264.25,262.637939453125,265.0837707519531,264.2500305175781,289.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617812324336228e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.53498649597168,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7849426269531,0.0,0.0,9.685542318038642e-05,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0001019932969938,290.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,7.533199823228642e-05,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.660888671875,0.0,0.0,0.0001019934570649,291.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,0.0004838122695218,290.3786315917969,294.1499938964844,264.25,262.6464538574219,265.0761413574219,264.25,289.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122411727905,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.52828025817871,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789306640625,0.0,0.0,9.6847717941273e-05,291.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052490234375,0.0,0.0,0.0001019851843011,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,7.532600284321234e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557006835937,0.0,0.0,0.0001019853370962,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721252441406,0.0,0.0,0.000483773794258,290.3738098144531,294.1499938964844,264.25,262.6549072265625,265.0685729980469,264.25,289.08758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.52199363708496,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,9.68391977949068e-05,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,0.0001019762130454,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,7.531937444582582e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001019763658405,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0004837312444578,290.3641662597656,294.1499938964844,264.25,262.67156982421875,265.0536804199219,264.25,289.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584576687871053e-09,0.0010318078566342,-0.0241592619568109,0.0,0.0,0.0,-0.0095643009990453,60.0,-17.51066017150879,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,9.68391977949068e-05,291.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49676513671875,0.0,0.0,0.0001019762130454,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,7.531937444582582e-05,290.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001019763658405,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76025390625,0.0,0.0,0.0004837312444578,290.3641662597656,294.1499938964844,264.25,262.67156982421875,265.0536804199219,264.25,289.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584576687871053e-09,0.0010318078566342,-0.0241592619568109,0.0,0.0,0.0,-0.0095643009990453,60.0,-17.51066017150879,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,9.68395615927875e-05,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0001019765913952,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,7.531965820817277e-05,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,0.0001019767441903,291.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.0004837330488953,290.3544616699219,294.1499938964844,264.25,262.6878356933594,265.0390014648437,264.25,289.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.5850163361888e-09,0.0010318115819245,-0.024160411208868,0.0,0.0,0.0,-0.0095645189285278,60.0,-17.50088882446289,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,9.68395615927875e-05,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0001019765913952,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,7.531965820817277e-05,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348876953125,0.0,0.0,0.0001019767441903,291.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,0.0004837330488953,290.3544616699219,294.1499938964844,264.25,262.6878356933594,265.0390014648437,264.25,289.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.5850163361888e-09,0.0010318115819245,-0.024160411208868,0.0,0.0,0.0,-0.0095645189285278,60.0,-17.50088882446289,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,9.68476160778664e-05,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,0.0001019850751617,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,7.532592280767858e-05,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,0.0001019852279569,291.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,0.0004837732994928,290.3447265625,294.1499938964844,264.25,262.7035522460937,265.0246276855469,264.25,289.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595041206011956e-09,0.0010318972636014,-0.0241866596043109,0.0,0.0,0.0,-0.0095694893971085,60.0,-17.492694854736328,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,9.68476160778664e-05,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,0.0001019850751617,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,7.532592280767858e-05,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,0.0001019852279569,291.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364807128906,0.0,0.0,0.0004837732994928,290.3447265625,294.1499938964844,264.25,262.7035522460937,265.0246276855469,264.25,289.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595041206011956e-09,0.0010318972636014,-0.0241866596043109,0.0,0.0,0.0,-0.0095694893971085,60.0,-17.492694854736328,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,9.686393605079502e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,0.0001020022682496,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,7.533861935371533e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.614013671875,0.0,0.0,0.0001020024137687,291.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.000483854819322,290.3349609375,294.1499938964844,264.25,262.71856689453125,265.0105285644531,264.25,289.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615365392789954e-09,0.0010320710716769,-0.0242398716509342,0.0,0.0,0.0,-0.0095795644447207,60.0,-17.486082077026367,-0.0,-7.26251201399464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,9.686393605079502e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,0.0001020022682496,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525634765625,0.0,0.0,7.533861935371533e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.614013671875,0.0,0.0,0.0001020024137687,291.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.000483854819322,290.3349609375,294.1499938964844,264.25,262.71856689453125,265.0105285644531,264.25,289.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615365392789954e-09,0.0010320710716769,-0.0242398716509342,0.0,0.0,0.0,-0.0095795644447207,60.0,-17.486082077026367,-0.0,-7.26251201399464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,9.687411511549726e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.0001020129857352,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,7.534653559559956e-05,290.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,0.0001020131385303,291.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0004839056928176,290.3300476074219,294.1499938964844,264.25,262.72576904296875,265.00360107421875,264.25,289.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.48318862915039,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,9.688599675428122e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4624938964844,0.0,0.0,0.0001020254931063,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,7.535576878581196e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6035461425781,0.0,0.0,0.0001020256459014,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127380371094,0.0,0.0,0.0004839650355279,290.3251342773437,294.1499938964844,264.25,262.7327575683594,264.9967041015625,264.25,289.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.48058319091797,-0.0,-7.265818879886865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,9.69136890489608e-05,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,0.0001020546624204,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,7.537731289630756e-05,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,0.0001020548079395,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.0004841033951379,290.3152770996094,294.1499938964844,264.25,262.7460021972656,264.98309326171875,264.25,289.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.0096102841198444,60.0,-17.476165771484375,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,9.69136890489608e-05,291.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,0.0001020546624204,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,7.537731289630756e-05,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,0.0001020548079395,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008361816406,0.0,0.0,0.0004841033951379,290.3152770996094,294.1499938964844,264.25,262.7460021972656,264.98309326171875,264.25,289.0113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.0096102841198444,60.0,-17.476165771484375,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,9.694489563116804e-05,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,0.0001020875279209,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,7.540158549090847e-05,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,0.0001020876734401,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0004842592752538,290.3053894042969,294.1499938964844,264.25,262.7581481933594,264.9697570800781,264.25,288.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.0245038829743862,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.47252082824707,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,9.694489563116804e-05,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,0.0001020875279209,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,7.540158549090847e-05,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,0.0001020876734401,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0004842592752538,290.3053894042969,294.1499938964844,264.25,262.7581481933594,264.9697570800781,264.25,288.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.0245038829743862,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.47252082824707,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,9.697846689959988e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,0.000102122881799,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,7.542769890278578e-05,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,0.0001021230200421,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0004844269715249,290.29547119140625,294.1499938964844,264.25,262.7690734863281,264.9566345214844,264.25,288.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758020169670093e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.469451904296875,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,9.697846689959988e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,0.000102122881799,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,7.542769890278578e-05,290.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,0.0001021230200421,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0004844269715249,290.29547119140625,294.1499938964844,264.25,262.7690734863281,264.9566345214844,264.25,288.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758020169670093e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.469451904296875,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,9.701262024464086e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,0.0001021588468574,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,7.545425614807755e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0001021589851006,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.000484597578179,290.2854919433594,294.1499938964844,264.25,262.7786560058594,264.9437561035156,264.25,288.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.466636657714844,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,9.701262024464086e-05,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,0.0001021588468574,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,7.545425614807755e-05,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614929199219,0.0,0.0,0.0001021589851006,291.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.000484597578179,290.2854919433594,294.1499938964844,264.25,262.7786560058594,264.9437561035156,264.25,288.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.466636657714844,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,9.702952957013622e-05,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4230651855469,0.0,0.0,0.0001021766511257,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852722167969,0.0,0.0,7.546741107944399e-05,290.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561828613281,0.0,0.0,0.0001021767893689,291.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592102050781,0.0,0.0,0.000484682037495,290.2804870605469,294.1499938964844,264.25,262.78289794921875,264.9374084472656,264.25,288.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.465248107910156,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,9.704594413051382e-05,291.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41864013671875,0.0,0.0,0.000102193938801,290.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,7.548018038505688e-05,290.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,0.0001021940770442,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,0.0004847640520893,290.2754821777344,294.1499938964844,264.25,262.7867431640625,264.9310913085937,264.25,288.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.463815689086914,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.649658203125,0.0,0.0,9.707092249300332e-05,291.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115295410156,0.0,0.0,0.0001022202413878,290.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,7.549959991592914e-05,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,0.000102220379631,291.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,0.0004848887911066,290.2674560546875,294.1499938964844,264.25,262.79205322265625,264.921142578125,264.25,288.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.461355209350586,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,9.707688150228932e-05,291.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4097595214844,0.0,0.0,0.0001022265205392,290.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,7.550424197688699e-05,290.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.0001022266515064,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.641357421875,0.0,0.0,0.000484918593429,290.26544189453125,294.1499938964844,264.25,262.7931823730469,264.9186706542969,264.25,288.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.46070098876953,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,9.710459562484176e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001022557044052,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,7.55257933633402e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,0.0001022558426484,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0004850570403505,290.25537109375,294.1499938964844,264.25,262.79791259765625,264.9064636230469,264.25,288.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.457103729248047,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,9.710459562484176e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0001022557044052,290.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546630859375,0.0,0.0,7.55257933633402e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,0.0001022558426484,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,0.0004850570403505,290.25537109375,294.1499938964844,264.25,262.79791259765625,264.9064636230469,264.25,288.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.457103729248047,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,9.713525651022792e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.0001022879878291,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,7.554964395239949e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,0.0001022881260723,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175537109375,0.0,0.0,0.0004852101847063,290.2452392578125,294.1499938964844,264.25,262.80096435546875,264.8944702148437,264.25,288.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246560364961,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.45347785949707,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,9.713525651022792e-05,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.0001022879878291,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,7.554964395239949e-05,290.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,0.0001022881260723,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175537109375,0.0,0.0,0.0004852101847063,290.2452392578125,294.1499938964844,264.25,262.80096435546875,264.8944702148437,264.25,288.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246560364961,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.45347785949707,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
