time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694980,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.611328125,0.0,0.0,9.71749977907166e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0001023298464133,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,7.558055222034454e-05,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0001023299773805,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0004854087310377,290.2350769042969,294.1499938964844,264.25,262.8026428222656,264.8826904296875,264.25,288.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.45086669921875,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.611328125,0.0,0.0,9.71749977907166e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0001023298464133,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,7.558055222034454e-05,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0001023299773805,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,0.0004854087310377,290.2350769042969,294.1499938964844,264.25,262.8026428222656,264.8826904296875,264.25,288.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.45086669921875,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,9.71984918578528e-05,291.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782958984375,0.0,0.0,0.0001023545846692,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,7.559882942587137e-05,290.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0001023547156364,291.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0004855260776821,290.22998046875,294.1499938964844,264.25,262.8030090332031,264.8768615722656,264.25,288.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032090713707476e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.450206756591797,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,9.722376125864685e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,0.0001023811928462,290.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,7.561848178738728e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49774169921875,0.0,0.0,0.0001023813238134,291.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937194824219,0.0,0.0,0.0004856523009948,290.2248840332031,294.1499938964844,264.25,262.80303955078125,264.8711242675781,264.25,288.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.449880599975586,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,9.7280673799105e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,0.000102441124909,290.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,7.566274143755436e-05,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0001024412558763,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.581787109375,0.0,0.0,0.0004859365872107,290.21466064453125,294.1499938964844,264.25,262.8022766113281,264.8597717285156,264.25,288.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134462158362112e-08,0.0010365096386522,-0.0255988985300064,0.0,0.0,0.0,-0.009836901910603,60.0,-17.450347900390625,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,9.7280673799105e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646545410156,0.0,0.0,0.000102441124909,290.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,7.566274143755436e-05,290.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.487060546875,0.0,0.0,0.0001024412558763,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.581787109375,0.0,0.0,0.0004859365872107,290.21466064453125,294.1499938964844,264.25,262.8022766113281,264.8597717285156,264.25,288.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134462158362112e-08,0.0010365096386522,-0.0255988985300064,0.0,0.0,0.0,-0.009836901910603,60.0,-17.450347900390625,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,9.734444029163568e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0001025082747219,290.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,7.571234164061025e-05,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.0001025083984131,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,0.000486255128635,290.2043762207031,294.1499938964844,264.25,262.8004150390625,264.8486022949219,264.25,288.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.45208168029785,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,9.734444029163568e-05,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0001025082747219,290.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,7.571234164061025e-05,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.0001025083984131,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5698547363281,0.0,0.0,0.000486255128635,290.2043762207031,294.1499938964844,264.25,262.8004150390625,264.8486022949219,264.25,288.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.45208168029785,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56329345703125,0.0,0.0,9.74152353592217e-05,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,0.0001025828314595,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,7.576740608783439e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.465576171875,0.0,0.0,0.0001025829551508,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,0.0004866087692789,290.194091796875,294.1499938964844,264.25,262.7975769042969,264.837646484375,264.25,288.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302101394188412e-08,0.0010379430605098,-0.026037760078907,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.45517921447754,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56329345703125,0.0,0.0,9.74152353592217e-05,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,0.0001025828314595,290.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,7.576740608783439e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.465576171875,0.0,0.0,0.0001025829551508,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,0.0004866087692789,290.194091796875,294.1499938964844,264.25,262.7975769042969,264.837646484375,264.25,288.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302101394188412e-08,0.0010379430605098,-0.026037760078907,0.0,0.0,0.0,-0.0099200075492262,60.0,-17.45517921447754,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,9.749134187586606e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.0001026629761327,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,7.582659600302577e-05,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.454833984375,0.0,0.0,0.0001026630998239,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,0.0004869889526162,290.1837463378906,294.1499938964844,264.25,262.7938537597656,264.82684326171875,264.25,288.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.459253311157227,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,9.749134187586606e-05,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.0001026629761327,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5689697265625,0.0,0.0,7.582659600302577e-05,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.454833984375,0.0,0.0,0.0001026630998239,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,0.0004869889526162,290.1837463378906,294.1499938964844,264.25,262.7938537597656,264.82684326171875,264.25,288.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.459253311157227,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,9.753159974934532e-05,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3324584960937,0.0,0.0,0.0001027053658617,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628356933594,0.0,0.0,7.585791172459722e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.000102705489553,291.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,0.0004871900309808,290.17852783203125,294.1499938964844,264.25,262.79168701171875,264.821533203125,264.25,288.8407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.461721420288086,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5392150878906,0.0,0.0,9.757281804922968e-05,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32781982421875,0.0,0.0,0.0001027487742248,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55670166015625,0.0,0.0,7.588996959384531e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.44403076171875,0.0,0.0,0.0001027488979161,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339660644531,0.0,0.0,0.0004873959696851,290.17333984375,294.1499938964844,264.25,262.7893371582031,264.8162841796875,264.25,288.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.464387893676758,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271911621094,0.0,0.0,9.765871072886512e-05,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,0.0001028392216539,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,7.595677016070113e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331970214844,0.0,0.0,0.0001028393453452,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0004878249892499,290.16290283203125,294.1499938964844,264.25,262.7841491699219,264.8058776855469,264.25,288.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317963927984,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.470340728759766,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271911621094,0.0,0.0,9.765871072886512e-05,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,0.0001028392216539,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,7.595677016070113e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331970214844,0.0,0.0,0.0001028393453452,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52197265625,0.0,0.0,0.0004878249892499,290.16290283203125,294.1499938964844,264.25,262.7841491699219,264.8058776855469,264.25,288.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317963927984,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.470340728759766,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151062011719,0.0,0.0,9.774792852113023e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30914306640625,0.0,0.0,0.0001029331760946,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,7.602616096846759e-05,290.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,0.0001029332925099,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,0.0004882706562057,290.1524353027344,294.1499938964844,264.25,262.7783508300781,264.795654296875,264.25,288.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.47693634033203,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151062011719,0.0,0.0,9.774792852113023e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30914306640625,0.0,0.0,0.0001029331760946,290.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,7.602616096846759e-05,290.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,0.0001029332925099,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,0.0004882706562057,290.1524353027344,294.1499938964844,264.25,262.7783508300781,264.795654296875,264.25,288.809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.47693634033203,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030517578125,0.0,0.0,9.784028952708468e-05,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.00010303043382,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,7.609799649799243e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,0.0001030305575113,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979858398437,0.0,0.0,0.0004887320101261,290.1419372558594,294.1499938964844,264.25,262.7720642089844,264.78564453125,264.25,288.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239424616098,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.48416519165039,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030517578125,0.0,0.0,9.784028952708468e-05,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.00010303043382,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198669433594,0.0,0.0,7.609799649799243e-05,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,0.0001030305575113,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979858398437,0.0,0.0,0.0004887320101261,290.1419372558594,294.1499938964844,264.25,262.7720642089844,264.78564453125,264.25,288.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239424616098,0.0,0.0,0.0,-0.0101825231686234,60.0,-17.48416519165039,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,9.793452045414595e-05,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,0.0001031296706059,290.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,7.617129449499771e-05,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0001031297870213,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,0.0004892027354799,290.1313781738281,294.1499938964844,264.25,262.7654113769531,264.7757873535156,264.25,288.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.491779327392578,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.490966796875,0.0,0.0,9.793452045414595e-05,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,0.0001031296706059,290.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,7.617129449499771e-05,290.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.0001031297870213,291.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4859619140625,0.0,0.0,0.0004892027354799,290.1313781738281,294.1499938964844,264.25,262.7654113769531,264.7757873535156,264.25,288.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.491779327392578,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,9.798230166779832e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0001031799838528,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,7.620845281053334e-05,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,0.0001031801002682,291.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799499511719,0.0,0.0,0.0004894413868896,290.1260986328125,294.1499938964844,264.25,262.7619323730469,264.7709350585937,264.25,288.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.495723724365234,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788818359375,0.0,0.0,9.803028660826384e-05,291.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,0.0001032305153785,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952392578125,0.0,0.0,7.62457784730941e-05,290.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,0.0001032306317938,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,0.0004896811442449,290.12078857421875,294.1499938964844,264.25,262.7584228515625,264.76611328125,264.25,288.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.499723434448242,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,9.812664211494848e-05,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,0.0001033319858834,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4829406738281,0.0,0.0,7.63207208365202e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37872314453125,0.0,0.0,0.0001033321022987,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,0.000490162463393,290.11016845703125,294.1499938964844,264.25,262.7512512207031,264.756591796875,264.25,288.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.50782585144043,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,9.812664211494848e-05,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712097167969,0.0,0.0,0.0001033319858834,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4829406738281,0.0,0.0,7.63207208365202e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37872314453125,0.0,0.0,0.0001033321022987,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618835449219,0.0,0.0,0.000490162463393,290.11016845703125,294.1499938964844,264.25,262.7512512207031,264.756591796875,264.25,288.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.50782585144043,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,9.822296124184504e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616271972656,0.0,0.0,0.0001034334127325,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,7.639563409611583e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0001034335291478,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.0004906436079181,290.0994873046875,294.1499938964844,264.25,262.7439880371094,264.74725341796875,264.25,288.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.51597023010254,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,9.822296124184504e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616271972656,0.0,0.0,0.0001034334127325,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,7.639563409611583e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36773681640625,0.0,0.0,0.0001034335291478,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.0004906436079181,290.0994873046875,294.1499938964844,264.25,262.7439880371094,264.74725341796875,264.25,288.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.51597023010254,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,9.831839997787029e-05,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.000103533922811,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,7.646987069165334e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,0.0001035340319504,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,0.000491120328661,290.0887756347656,294.1499938964844,264.25,262.7367248535156,264.7380676269531,264.25,288.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.524023056030273,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425048828125,0.0,0.0,9.831839997787029e-05,291.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.000103533922811,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,7.646987069165334e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,0.0001035340319504,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,0.000491120328661,290.0887756347656,294.1499938964844,264.25,262.7367248535156,264.7380676269531,264.25,288.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.524023056030273,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,9.8412339866627e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,0.0001036328394548,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,7.654292858205736e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,0.0001036329485941,291.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0004915895988233,290.0780334472656,294.1499938964844,264.25,262.72955322265625,264.7290344238281,264.25,288.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.5318603515625,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43035888671875,0.0,0.0,9.8412339866627e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2423400878906,0.0,0.0,0.0001036328394548,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4458923339844,0.0,0.0,7.654292858205736e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.345703125,0.0,0.0,0.0001036329485941,291.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0004915895988233,290.0780334472656,294.1499938964844,264.25,262.72955322265625,264.7290344238281,264.25,288.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.5318603515625,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,9.84584985417314e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,0.0001036814428516,290.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,7.657882815692574e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401794433594,0.0,0.0,0.0001036815592669,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,0.0004918201593682,290.0726623535156,294.1499938964844,264.25,262.7260131835937,264.7245788574219,264.25,288.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.535654067993164,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,9.850394417298958e-05,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,0.0001037293113768,290.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335327148437,0.0,0.0,7.661418203497306e-05,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,0.0001037294205161,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41357421875,0.0,0.0,0.0004920471692457,290.0672607421875,294.1499938964844,264.25,262.7225646972656,264.7201843261719,264.25,288.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.539339065551758,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,9.859235433395952e-05,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001038224072544,290.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,7.668293983442709e-05,290.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,0.0001038225163938,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014587402344,0.0,0.0,0.0004924887907691,290.05645751953125,294.1499938964844,264.25,262.71588134765625,264.71148681640625,264.25,288.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.54631233215332,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4060363769531,0.0,0.0,9.859235433395952e-05,291.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001038224072544,290.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,7.668293983442709e-05,290.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32354736328125,0.0,0.0,0.0001038225163938,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014587402344,0.0,0.0,0.0004924887907691,290.05645751953125,294.1499938964844,264.25,262.71588134765625,264.71148681640625,264.25,288.6961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.54631233215332,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,9.86771483439952e-05,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,0.0001039117050822,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087829589844,0.0,0.0,7.674889639019966e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124389648437,0.0,0.0,0.0001039118142216,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0004929123679175,290.04559326171875,294.1499938964844,264.25,262.7095947265625,264.7029113769531,264.25,288.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527194678783,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.552719116210938,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,9.86771483439952e-05,291.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21307373046875,0.0,0.0,0.0001039117050822,290.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087829589844,0.0,0.0,7.674889639019966e-05,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124389648437,0.0,0.0,0.0001039118142216,291.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38934326171875,0.0,0.0,0.0004929123679175,290.04559326171875,294.1499938964844,264.25,262.7095947265625,264.7029113769531,264.25,288.68359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527194678783,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.552719116210938,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,9.875724208541214e-05,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,0.0001039960479829,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,7.681118586333469e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013000488281,0.0,0.0,0.0001039961498463,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,0.0004933124873787,290.0346984863281,294.1499938964844,264.25,262.70379638671875,264.69451904296875,264.25,288.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403509678452e-08,0.0010522392112761,-0.0304138399660587,0.0,0.0,0.0,-0.0107488548383116,60.0,-17.558338165283203,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38165283203125,0.0,0.0,9.875724208541214e-05,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032470703125,0.0,0.0,0.0001039960479829,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,7.681118586333469e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013000488281,0.0,0.0,0.0001039961498463,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,0.0004933124873787,290.0346984863281,294.1499938964844,264.25,262.70379638671875,264.69451904296875,264.25,288.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403509678452e-08,0.0010522392112761,-0.0304138399660587,0.0,0.0,0.0,-0.0107488548383116,60.0,-17.558338165283203,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
