time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697380,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,9.883239545160905e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,0.0001040751812979,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,7.686964090680704e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,0.0001040752904373,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,0.0004936878685839,290.0237731933594,294.1499938964844,264.25,262.6985778808594,264.686279296875,264.25,288.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588448584079,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.563079833984375,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,9.883239545160905e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,0.0001040751812979,290.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3840026855469,0.0,0.0,7.686964090680704e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,0.0001040752904373,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,0.0004936878685839,290.0237731933594,294.1499938964844,264.25,262.6985778808594,264.686279296875,264.25,288.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588448584079,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.563079833984375,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36334228515625,0.0,0.0,9.886761836241932e-05,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.0001041122814058,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,7.689703488722444e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845764160156,0.0,0.0,0.0001041123832692,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3589782714844,0.0,0.0,0.0004938638303428,290.018310546875,294.1499938964844,264.25,262.6962280273437,264.68218994140625,264.25,288.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154732061459e-08,0.0010534150060266,-0.0307736881077289,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.56507682800293,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,9.890124783851206e-05,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,0.0001041476862155,290.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,7.692319195484743e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789611816406,0.0,0.0,0.0001041477953549,291.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0004940318176522,290.0128173828125,294.1499938964844,264.25,262.6940612792969,264.6781616210937,264.25,288.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153439143958168e-08,0.0010537732159718,-0.0308833103626966,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.566804885864258,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,9.896311530610546e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,0.000104212842416,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,7.697131513850763e-05,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0001042129442794,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.000494340842124,290.0018310546875,294.1499938964844,264.25,262.6903381347656,264.67022705078125,264.25,288.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230519708111842e-08,0.001054432359524,-0.0310850124806165,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.56937026977539,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,9.896311530610546e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,0.000104212842416,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,7.697131513850763e-05,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0001042129442794,291.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.000494340842124,290.0018310546875,294.1499938964844,264.25,262.6903381347656,264.67022705078125,264.25,288.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230519708111842e-08,0.001054432359524,-0.0310850124806165,0.0,0.0,0.0,-0.0108760045841336,60.0,-17.56937026977539,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,9.90179760265164e-05,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.0001042706135194,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,7.70139813539572e-05,290.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25653076171875,0.0,0.0,0.0001042707153828,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285522460937,0.0,0.0,0.0004946148837916,289.9908142089844,294.1499938964844,264.25,262.6874694824219,264.66241455078125,264.25,288.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298861484794088e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,-0.0109098842367529,60.0,-17.570730209350586,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.332763671875,0.0,0.0,9.90179760265164e-05,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.0001042706135194,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,7.70139813539572e-05,290.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25653076171875,0.0,0.0,0.0001042707153828,291.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285522460937,0.0,0.0,0.0004946148837916,289.9908142089844,294.1499938964844,264.25,262.6874694824219,264.66241455078125,264.25,288.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298861484794088e-08,0.0010550166480243,-0.0312638394534587,0.0,0.0,0.0,-0.0109098842367529,60.0,-17.570730209350586,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,9.906405466608704e-05,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0001043191368808,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343505859375,0.0,0.0,7.704981544520706e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,0.0001043192314682,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0004948450368829,289.979736328125,294.1499938964844,264.25,262.6856384277344,264.6547241210937,264.25,288.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356263567880887e-08,0.0010555075714364,-0.0314140431582927,0.0,0.0,0.0,-0.0109383417293429,60.0,-17.570650100708008,-0.0,-7.596131723630607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3205261230469,0.0,0.0,9.906405466608704e-05,291.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.0001043191368808,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343505859375,0.0,0.0,7.704981544520706e-05,290.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24530029296875,0.0,0.0,0.0001043192314682,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0004948450368829,289.979736328125,294.1499938964844,264.25,262.6856384277344,264.6547241210937,264.25,288.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555199114605,1.2356263567880887e-08,0.0010555075714364,-0.0314140431582927,0.0,0.0,0.0,-0.0109383417293429,60.0,-17.570650100708008,-0.0,-7.596131723630607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,9.9101584055461e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434020996094,0.0,0.0,0.0001043586598825,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219299316406,0.0,0.0,7.707900658715516e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,0.00010435875447,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,0.0004950325237587,289.9686584472656,294.1499938964844,264.25,262.6848449707031,264.647216796875,264.25,288.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301905625074e-08,0.0010559073416516,-0.0315363854169845,0.0,0.0,0.0,-0.0109615204855799,60.0,-17.569087982177734,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30828857421875,0.0,0.0,9.9101584055461e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434020996094,0.0,0.0,0.0001043586598825,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3219299316406,0.0,0.0,7.707900658715516e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,0.00010435875447,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,0.0004950325237587,289.9686584472656,294.1499938964844,264.25,262.6848449707031,264.647216796875,264.25,288.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240301905625074e-08,0.0010559073416516,-0.0315363854169845,0.0,0.0,0.0,-0.0109615204855799,60.0,-17.569087982177734,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,9.911674715112896e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,0.0001043746306095,290.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157043457031,0.0,0.0,7.709080091444775e-05,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,0.0001043747251969,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.298095703125,0.0,0.0,0.0004951083101332,289.963134765625,294.1499938964844,264.25,262.6849060058594,264.6434936523437,264.25,288.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421908834880924e-08,0.0010560689261183,-0.0315858125686645,0.0,0.0,0.0,-0.0109708849340677,60.0,-17.567707061767578,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,9.912924724631011e-05,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13330078125,0.0,0.0,0.0001043877928168,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094787597656,0.0,0.0,7.710052886977792e-05,290.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227478027344,0.0,0.0,0.0001043878874043,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,0.0004951707669533,289.9575500488281,294.1499938964844,264.25,262.68524169921875,264.6398010253906,264.25,288.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437481267113526e-08,0.0010562021052464,-0.0316265597939491,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.565876007080078,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,9.914629481500016e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231689453125,0.0,0.0,0.0001044057498802,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29705810546875,0.0,0.0,7.711378566455096e-05,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.0001044058444676,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,0.0004952559247612,289.9464416503906,294.1499938964844,264.25,262.6869506835937,264.6325378417969,264.25,288.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714060414876e-08,0.0010563837131485,-0.0316821187734603,0.0,0.0,0.0,-0.010989130474627,60.0,-17.560880661010742,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837829589844,0.0,0.0,9.914629481500016e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231689453125,0.0,0.0,0.0001044057498802,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.29705810546875,0.0,0.0,7.711378566455096e-05,290.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2114562988281,0.0,0.0,0.0001044058444676,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,0.0004952559247612,289.9464416503906,294.1499938964844,264.25,262.6869506835937,264.6325378417969,264.25,288.57037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714060414876e-08,0.0010563837131485,-0.0316821187734603,0.0,0.0,0.0,-0.010989130474627,60.0,-17.560880661010742,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715148925781,0.0,0.0,9.915246482705696e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,0.0001044122400344,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,7.711858052061871e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0001044123346218,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.267578125,0.0,0.0,0.0004952867166139,289.9352722167969,294.1499938964844,264.25,262.69000244140625,264.6253967285156,264.25,288.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.55405616760254,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715148925781,0.0,0.0,9.915246482705696e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,0.0001044122400344,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846374511719,0.0,0.0,7.711858052061871e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001647949219,0.0,0.0,0.0001044123346218,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.267578125,0.0,0.0,0.0004952867166139,289.9352722167969,294.1499938964844,264.25,262.69000244140625,264.6253967285156,264.25,288.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.55405616760254,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,9.91477645584382e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,0.0001044072923832,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,7.711492798989639e-05,290.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888427734375,0.0,0.0,0.0001044073869707,291.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,0.0004952632589265,289.9241027832031,294.1499938964844,264.251953125,262.6960144042969,264.6184387207031,264.25054931640625,288.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.544389724731445,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25927734375,0.0,0.0,9.91477645584382e-05,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10284423828125,0.0,0.0,0.0001044072923832,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721862792969,0.0,0.0,7.711492798989639e-05,290.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888427734375,0.0,0.0,0.0001044073869707,291.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25537109375,0.0,0.0,0.0004952632589265,289.9241027832031,294.1499938964844,264.251953125,262.6960144042969,264.6184387207031,264.25054931640625,288.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.544389724731445,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,9.913506801240146e-05,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,0.0001043939264491,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,7.710505451541394e-05,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001043940137606,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.0004951998125761,289.91290283203125,294.1499938964844,264.25762939453125,262.706298828125,264.6116638183594,264.2525329589844,288.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.531339645385742,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,9.913506801240146e-05,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,0.0001043939264491,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.259765625,0.0,0.0,7.710505451541394e-05,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001043940137606,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431640625,0.0,0.0,0.0004951998125761,289.91290283203125,294.1499938964844,264.25762939453125,262.706298828125,264.6116638183594,264.2525329589844,288.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.531339645385742,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408752441406,0.0,0.0,9.912536188494414e-05,290.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875244140625,0.0,0.0,0.0001043837037286,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535400390625,0.0,0.0,7.709750207141042e-05,290.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,0.0001043837910401,291.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.237060546875,0.0,0.0,0.0004951513255946,289.90728759765625,294.1499938964844,264.2618103027344,262.7129211425781,264.6083679199219,264.2545166015625,288.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.523094177246094,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,9.911419329000636e-05,290.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,0.0001043719385052,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2473449707031,0.0,0.0,7.708881457801908e-05,290.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661376953125,0.0,0.0,0.0001043720330926,291.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23095703125,0.0,0.0,0.0004950955626554,289.90167236328125,294.1499938964844,264.2668151855469,262.7204895019531,264.60516357421875,264.2570495605469,288.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.514053344726562,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,9.908580250339584e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,0.0001043420488713,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,7.706673204666004e-05,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,0.0001043421361828,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21875,0.0,0.0,0.0004949537687934,289.89044189453125,294.1499938964844,264.2791442871094,262.73834228515625,264.5990295410156,264.2643737792969,288.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.493057250976562,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22247314453125,0.0,0.0,9.908580250339584e-05,290.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721435546875,0.0,0.0,0.0001043420488713,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23492431640625,0.0,0.0,7.706673204666004e-05,290.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15478515625,0.0,0.0,0.0001043421361828,291.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21875,0.0,0.0,0.0004949537687934,289.89044189453125,294.1499938964844,264.2791442871094,262.73834228515625,264.5990295410156,264.2643737792969,288.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.238330060715498e-08,0.0010557390050962,-0.0314847901463508,0.0,0.0,0.0,-0.0109517462551593,60.0,-17.493057250976562,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,9.905127080855892e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,0.0001043056836351,290.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,7.703987648710608e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0001043057709466,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0004947812412865,289.8791809082031,294.1499938964844,264.29443359375,262.7594909667969,264.5932312011719,264.274169921875,288.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.468963623046875,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,9.905127080855892e-05,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,0.0001043056836351,290.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225036621094,0.0,0.0,7.703987648710608e-05,290.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434326171875,0.0,0.0,0.0001043057709466,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0004947812412865,289.8791809082031,294.1499938964844,264.29443359375,262.7594909667969,264.5932312011719,264.274169921875,288.494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.468963623046875,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,9.901008888846265e-05,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0001042623189277,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,7.700784772168845e-05,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0001042624062392,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,0.0004945755936205,289.867919921875,294.1499938964844,264.3124084472656,262.7836608886719,264.5879211425781,264.287109375,288.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952966343912e-08,0.0010549322469159,-0.0312379132956266,0.0,0.0,0.0,-0.0109049743041396,60.0,-17.441299438476562,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,9.901008888846265e-05,290.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0001042623189277,290.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,7.700784772168845e-05,290.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0001042624062392,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943359375,0.0,0.0,0.0004945755936205,289.867919921875,294.1499938964844,264.3124084472656,262.7836608886719,264.5879211425781,264.287109375,288.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952966343912e-08,0.0010549322469159,-0.0312379132956266,0.0,0.0,0.0,-0.0109049743041396,60.0,-17.441299438476562,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,9.896399569697678e-05,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04119873046875,0.0,0.0,0.0001042137810145,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,7.697199180256575e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.00010421386105,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,0.0004943453241139,289.85662841796875,294.1499938964844,264.332763671875,262.810546875,264.5830078125,264.3023681640625,288.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.411178588867188,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18572998046875,0.0,0.0,9.896399569697678e-05,290.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04119873046875,0.0,0.0,0.0001042137810145,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,7.697199180256575e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.00010421386105,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,0.0004943453241139,289.85662841796875,294.1499938964844,264.332763671875,262.810546875,264.5830078125,264.3023681640625,288.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.411178588867188,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,9.89387699519284e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.0001041872164933,290.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19146728515625,0.0,0.0,7.695237582083791e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,0.0001041872965288,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.000494219304528,289.8509826660156,294.1499938964844,264.34375,262.8249206542969,264.5807800292969,264.31109619140625,288.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.39495086669922,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,9.891273657558486e-05,290.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,0.000104159800685,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,7.693212683079764e-05,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001041598879965,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1699523925781,0.0,0.0,0.0004940892686136,289.8453369140625,294.1499938964844,264.3552551269531,262.83984375,264.5786437988281,264.3203125,288.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.378246307373047,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.885706822387874e-05,290.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.0001041011782945,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,7.688882760703564e-05,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,0.000104101265606,291.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0004938112106174,289.8340148925781,294.1499938964844,264.3796081542969,262.8712158203125,264.5748291015625,264.34051513671875,288.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.343109130859375,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1612548828125,0.0,0.0,9.885706822387874e-05,290.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.0001041011782945,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,7.688882760703564e-05,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,0.000104101265606,291.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0004938112106174,289.8340148925781,294.1499938964844,264.3796081542969,262.8712158203125,264.5748291015625,264.34051513671875,288.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.343109130859375,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,9.879814751911908e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,0.0001040391434798,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,7.684300362598151e-05,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,0.0001040392235154,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,0.0004935169126838,289.8226928710937,294.1499938964844,264.4055480957031,262.90435791015625,264.5715026855469,264.3624572753906,288.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.306283950805664,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,9.879814751911908e-05,290.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,0.0001040391434798,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604919433594,0.0,0.0,7.684300362598151e-05,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0864562988281,0.0,0.0,0.0001040392235154,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,0.0004935169126838,289.8226928710937,294.1499938964844,264.4055480957031,262.90435791015625,264.5715026855469,264.3624572753906,288.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.306283950805664,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,9.873598901322111e-05,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0001039736816892,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,7.679465488763526e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,0.0001039737617247,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0004932063748128,289.81134033203125,294.1499938964844,264.4328308105469,262.9389953613281,264.5687255859375,264.38623046875,288.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.2677001953125,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
