time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699720,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13677978515625,0.0,0.0,9.873598901322111e-05,290.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,0.0001039736816892,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,7.679465488763526e-05,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750427246094,0.0,0.0,0.0001039737617247,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,0.0004932063748128,289.81134033203125,294.1499938964844,264.4328308105469,262.9389953613281,264.5687255859375,264.38623046875,288.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.2677001953125,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,9.867140033748e-05,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,0.0001039056733134,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,7.674442167626694e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,0.0001039057533489,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,0.000492883787956,289.79998779296875,294.1499938964844,264.4612121582031,262.9747619628906,264.5665283203125,264.4115295410156,288.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.227785110473633,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,9.867140033748e-05,290.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,0.0001039056733134,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357727050781,0.0,0.0,7.674442167626694e-05,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,0.0001039057533489,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212158203125,0.0,0.0,0.000492883787956,289.79998779296875,294.1499938964844,264.4612121582031,262.9747619628906,264.5665283203125,264.4115295410156,288.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.227785110473633,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,9.863836748991162e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,0.00010387088696,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,7.671873026993126e-05,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05792236328125,0.0,0.0,0.0001038709669956,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151123046875,0.0,0.0,0.0004927187692373,289.7943115234375,294.1499938964844,264.4757080078125,262.99298095703125,264.5656433105469,264.4246826171875,288.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.20741081237793,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11236572265625,0.0,0.0,9.86049635685049e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,0.000103835707705,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,7.669274782529101e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,0.0001038357877405,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090393066406,0.0,0.0,0.0004925518878735,289.78863525390625,294.1499938964844,264.4903564453125,263.0113830566406,264.56494140625,264.4381408691406,288.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.18681526184082,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,9.853738447418436e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,0.0001037645488395,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,7.664018630748615e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0001037646215991,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0004922143416479,289.7772521972656,294.1499938964844,264.5200500488281,263.0485534667969,264.56396484375,264.4657287597656,288.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.145185470581055,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,9.853738447418436e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,0.0001037645488395,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,7.664018630748615e-05,290.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408020019531,0.0,0.0,0.0001037646215991,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09686279296875,0.0,0.0,0.0004922143416479,289.7772521972656,294.1499938964844,264.5200500488281,263.0485534667969,264.56396484375,264.4657287597656,288.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.145185470581055,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,9.8469179647509e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001036927278619,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,7.658713730052114e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,0.0001036928006215,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,0.0004918736522085,289.765869140625,294.1499938964844,264.54998779296875,263.0859375,264.5635070800781,264.4939880371094,288.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.1031551361084,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08795166015625,0.0,0.0,9.8469179647509e-05,290.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95782470703125,0.0,0.0,0.0001036927278619,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,7.658713730052114e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02935791015625,0.0,0.0,0.0001036928006215,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.084716796875,0.0,0.0,0.0004918736522085,289.765869140625,294.1499938964844,264.54998779296875,263.0859375,264.5635070800781,264.4939880371094,288.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.1031551361084,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,9.840098937274888e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94732666015625,0.0,0.0,0.0001036209214362,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,7.653410284547135e-05,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,0.0001036209941958,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0004915330209769,289.7544860839844,294.1499938964844,264.5799560546875,263.12322998046875,264.5636901855469,264.5227355957031,288.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484541999176,1.1529975196822306e-08,0.0010484426748007,-0.0292517263442277,0.0,0.0,0.0,-0.0105287181213498,60.0,-17.061017990112305,-0.0,-7.494768539118013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,9.840098937274888e-05,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94732666015625,0.0,0.0,0.0001036209214362,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,7.653410284547135e-05,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,0.0001036209941958,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0004915330209769,289.7544860839844,294.1499938964844,264.5799560546875,263.12322998046875,264.5636901855469,264.5227355957031,288.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484541999176,1.1529975196822306e-08,0.0010484426748007,-0.0292517263442277,0.0,0.0,0.0,-0.0105287181213498,60.0,-17.061017990112305,-0.0,-7.494768539118013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,9.833350486587732e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0001035498571582,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,7.648161408724263e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,0.0001035499299177,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,0.0004911959404125,289.7430725097656,294.1499938964844,264.6096496582031,263.1600952148437,264.5643920898437,264.5516662597656,288.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477351024746,1.1445886904937197e-08,0.0010477235773578,-0.0290316492319107,0.0,0.0,0.0,-0.0104870311915874,60.0,-17.019088745117188,-0.0,-7.48449124898798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635681152344,0.0,0.0,9.833350486587732e-05,290.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0001035498571582,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,7.648161408724263e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,0.0001035499299177,291.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,0.0004911959404125,289.7430725097656,294.1499938964844,264.6096496582031,263.1600952148437,264.5643920898437,264.5516662597656,288.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477351024746,1.1445886904937197e-08,0.0010477235773578,-0.0290316492319107,0.0,0.0,0.0,-0.0104870311915874,60.0,-17.019088745117188,-0.0,-7.48449124898798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,9.830002818489449e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,0.0001035145978676,290.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,7.645557343494147e-05,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0007629394531,0.0,0.0,0.0001035146779031,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543518066406,0.0,0.0,0.0004910287098027,289.73736572265625,294.1499938964844,264.6242980957031,263.1782531738281,264.56494140625,264.5661315917969,288.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473782895132,1.140417182909914e-08,0.0010473668808117,-0.0289224721491336,0.0,0.0,0.0,-0.0104663511738181,60.0,-16.99824333190918,-0.0,-7.479395947029843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513916015625,0.0,0.0,9.826710447669028e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,0.0001034799279295,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,7.642996934009716e-05,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,0.0001034800079651,291.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482788085937,0.0,0.0,0.000490864214953,289.7316589355469,294.1499938964844,264.6387939453125,263.1962280273437,264.56561279296875,264.58056640625,288.3316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470275301486,1.1363147756071612e-08,0.001047016121447,-0.0288151036947965,0.0,0.0,0.0,-0.0104460148140788,60.0,-16.977584838867188,-0.0,-7.4743859102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392150878906,0.0,0.0,9.820255218073726e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0001034119559335,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,7.637975795660168e-05,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,0.0001034120286931,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361328125,0.0,0.0,0.0004905418027192,289.7202453613281,294.1499938964844,264.6671447753906,263.2313232421875,264.5673522949219,264.6092224121094,288.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463396320119,1.1282711653848313e-08,0.0010463283397257,-0.0286045800894498,0.0,0.0,0.0,-0.0104061383754014,60.0,-16.936851501464844,-0.0,-7.464568341220001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392150878906,0.0,0.0,9.820255218073726e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0001034119559335,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,7.637975795660168e-05,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9836120605469,0.0,0.0,0.0001034120286931,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361328125,0.0,0.0,0.0004905418027192,289.7202453613281,294.1499938964844,264.6671447753906,263.2313232421875,264.5673522949219,264.6092224121094,288.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463396320119,1.1282711653848313e-08,0.0010463283397257,-0.0286045800894498,0.0,0.0,0.0,-0.0104061383754014,60.0,-16.936851501464844,-0.0,-7.464568341220001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,9.814048098633066e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0001033465960063,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,7.633148925378919e-05,290.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,0.0001033466687658,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0004902317305095,289.70880126953125,294.1499938964844,264.6944580078125,263.2650451660156,264.56951904296875,264.6373291015625,288.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456782765686,1.1205374406131341e-08,0.0010456669842824,-0.0284021627157926,0.0,0.0,0.0,-0.0103677995502948,60.0,-16.897207260131836,-0.0,-7.45513517586005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,9.814048098633066e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0001033465960063,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,7.633148925378919e-05,290.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97216796875,0.0,0.0,0.0001033466687658,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0004902317305095,289.70880126953125,294.1499938964844,264.6944580078125,263.2650451660156,264.56951904296875,264.6373291015625,288.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456782765686,1.1205374406131341e-08,0.0010456669842824,-0.0284021627157926,0.0,0.0,0.0,-0.0103677995502948,60.0,-16.897207260131836,-0.0,-7.45513517586005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,9.808140021050348e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945617675781,0.0,0.0,0.0001032843792927,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,7.6285534305498e-05,290.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.0001032844520523,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,0.0004899366176687,289.6973571777344,294.1499938964844,264.72039794921875,263.2970886230469,264.5721740722656,264.6646423339844,288.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450487025082,1.1131757737814496e-08,0.0010450375266373,-0.0282094813883304,0.0,0.0,0.0,-0.0103313047438859,60.0,-16.85889434814453,-0.0,-7.4461610211074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.014892578125,0.0,0.0,9.808140021050348e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945617675781,0.0,0.0,0.0001032843792927,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,7.6285534305498e-05,290.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.960693359375,0.0,0.0,0.0001032844520523,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,0.0004899366176687,289.6973571777344,294.1499938964844,264.72039794921875,263.2970886230469,264.5721740722656,264.6646423339844,288.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450487025082,1.1131757737814496e-08,0.0010450375266373,-0.0282094813883304,0.0,0.0,0.0,-0.0103313047438859,60.0,-16.85889434814453,-0.0,-7.4461610211074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027160644531,0.0,0.0,9.802603744901715e-05,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88397216796875,0.0,0.0,0.0001032260843203,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,7.624247518833727e-05,290.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0001032261498039,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,0.0004896600730717,289.6859130859375,294.1499938964844,264.7447509765625,263.3271179199219,264.5752258300781,264.69091796875,288.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444587096571,1.1062772031777968e-08,0.0010444476502016,-0.0280289184302091,0.0,0.0,0.0,-0.0102971056476235,60.0,-16.822265625,-0.0,-7.43775672162883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027160644531,0.0,0.0,9.802603744901715e-05,290.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88397216796875,0.0,0.0,0.0001032260843203,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,7.624247518833727e-05,290.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9492492675781,0.0,0.0,0.0001032261498039,291.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,0.0004896600730717,289.6859130859375,294.1499938964844,264.7447509765625,263.3271179199219,264.5752258300781,264.69091796875,288.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444587096571,1.1062772031777968e-08,0.0010444476502016,-0.0280289184302091,0.0,0.0,0.0,-0.0102971056476235,60.0,-16.822265625,-0.0,-7.43775672162883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,9.79997857939452e-05,290.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.878662109375,0.0,0.0,0.0001031984356814,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00640869140625,0.0,0.0,7.622205157531425e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435119628906,0.0,0.0,0.000103198501165,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99371337890625,0.0,0.0,0.0004895289312116,289.68017578125,294.1499938964844,264.7562561035156,263.3412780761719,264.5768737792969,264.7035827636719,288.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030056867866732e-08,0.0010441679041832,-0.0279432889074087,0.0,0.0,0.0,-0.0102808875963091,60.0,-16.80463409423828,-0.0,-7.433772708509424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,9.797481470741332e-05,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0001031721403705,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,7.6202632044442e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93780517578125,0.0,0.0,0.0001031722058542,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,0.0004894041921943,289.6744689941406,294.1499938964844,264.7672424316406,263.35479736328125,264.5786437988281,264.71588134765625,288.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998943089646218e-08,0.0010439018951728,-0.0278618484735488,0.0,0.0,0.0,-0.0102654630318284,60.0,-16.78754425048828,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,9.792862692847848e-05,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,0.0001031235005939,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,7.616671064170077e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92633056640625,0.0,0.0,0.0001031235733535,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,0.0004891735152341,289.6629943847656,294.1499938964844,264.78759765625,263.3798522949219,264.5823974609375,264.73931884765625,288.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941390904406493e-08,0.0010434096911922,-0.0277112089097499,0.0,0.0,0.0,-0.010236931964755,60.0,-16.755090713500977,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784240722656,0.0,0.0,9.792862692847848e-05,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627319335937,0.0,0.0,0.0001031235005939,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98797607421875,0.0,0.0,7.616671064170077e-05,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92633056640625,0.0,0.0,0.0001031235733535,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,0.0004891735152341,289.6629943847656,294.1499938964844,264.78759765625,263.3798522949219,264.5823974609375,264.73931884765625,288.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941390904406493e-08,0.0010434096911922,-0.0277112089097499,0.0,0.0,0.0,-0.010236931964755,60.0,-16.755090713500977,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,9.7887750598602e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,0.0001030804633046,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,7.613491470692679e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,0.0001030805287882,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,0.0004889693227596,289.6515197753906,294.1499938964844,264.8055419921875,263.40191650390625,264.5863952636719,264.76104736328125,288.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890458312928786e-08,0.0010429741814732,-0.0275778919458389,0.0,0.0,0.0,-0.010211681947112,60.0,-16.725019454956055,-0.0,-7.416784342240136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,9.7887750598602e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520812988281,0.0,0.0,0.0001030804633046,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,7.613491470692679e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,0.0001030805287882,291.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,0.0004889693227596,289.6515197753906,294.1499938964844,264.8055419921875,263.40191650390625,264.5863952636719,264.76104736328125,288.24468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890458312928786e-08,0.0010429741814732,-0.0275778919458389,0.0,0.0,0.0,-0.010211681947112,60.0,-16.725019454956055,-0.0,-7.416784342240136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,9.785303700482471e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414001464844,0.0,0.0,0.0001030439016176,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,7.610791362822056e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90338134765625,0.0,0.0,0.0001030439671012,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,0.0004887959221377,289.6400146484375,294.1499938964844,264.8208312988281,263.42071533203125,264.5906066894531,264.7806701660156,288.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426151566207,1.0847197806640452e-08,0.0010426043299958,-0.0274646561592817,0.0,0.0,0.0,-0.0101902363821864,60.0,-16.697834014892578,-0.0,-7.411523483824568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541320800781,0.0,0.0,9.785303700482471e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8414001464844,0.0,0.0,0.0001030439016176,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96343994140625,0.0,0.0,7.610791362822056e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90338134765625,0.0,0.0,0.0001030439671012,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513244628906,0.0,0.0,0.0004887959221377,289.6400146484375,294.1499938964844,264.8208312988281,263.42071533203125,264.5906066894531,264.7806701660156,288.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426151566207,1.0847197806640452e-08,0.0010426043299958,-0.0274646561592817,0.0,0.0,0.0,-0.0101902363821864,60.0,-16.697834014892578,-0.0,-7.411523483824568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,9.782478446140884e-05,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0001030141502269,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,7.608594023622572e-05,290.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,0.0001030142157105,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,0.00048865476856,289.6285095214844,294.1499938964844,264.83319091796875,263.4358825683594,264.5950012207031,264.7980041503906,288.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811993966797218e-08,0.0010423032799735,-0.0273725073784589,0.0,0.0,0.0,-0.0101727833971381,60.0,-16.67369270324707,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419860839844,0.0,0.0,9.782478446140884e-05,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0001030141502269,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512023925781,0.0,0.0,7.608594023622572e-05,290.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918762207031,0.0,0.0,0.0001030142157105,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,0.00048865476856,289.6285095214844,294.1499938964844,264.83319091796875,263.4358825683594,264.5950012207031,264.7980041503906,288.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811993966797218e-08,0.0010423032799735,-0.0273725073784589,0.0,0.0,0.0,-0.0101727833971381,60.0,-16.67369270324707,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,9.78133612079546e-05,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82537841796875,0.0,0.0,0.000103002123069,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,7.60770562919788e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,0.0001030021885526,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,0.0004885977250523,289.6227722167969,294.1499938964844,264.83819580078125,263.4420166015625,264.5972595214844,264.8056640625,288.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797759131264684e-08,0.0010421815095469,-0.0273352470248937,0.0,0.0,0.0,-0.0101657267659902,60.0,-16.662925720214844,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,9.78039315668866e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,0.0001029921913868,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389343261719,0.0,0.0,7.606972212670371e-05,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,0.0001029922568704,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0004885506350547,289.61700439453125,294.1499938964844,264.84234619140625,263.4471130371094,264.5995178222656,264.8126525878906,288.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004978058372e-08,0.0010420810431241,-0.0273044779896736,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.65302848815918,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.917724609375,0.0,0.0,9.779114770935848e-05,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,0.0001029787308652,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,7.605977589264512e-05,290.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0001029787963489,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150085449219,0.0,0.0,0.0004884867812506,289.60546875,294.1499938964844,264.8480529785156,263.4540710449219,264.60406494140625,264.824462890625,288.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770072833565791e-08,0.0010419447207823,-0.0272627770900726,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.635995864868164,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.917724609375,0.0,0.0,9.779114770935848e-05,290.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,0.0001029787308652,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,7.605977589264512e-05,290.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.868896484375,0.0,0.0,0.0001029787963489,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150085449219,0.0,0.0,0.0004884867812506,289.60546875,294.1499938964844,264.8480529785156,263.4540710449219,264.60406494140625,264.824462890625,288.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770072833565791e-08,0.0010419447207823,-0.0272627770900726,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.635995864868164,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90557861328125,0.0,0.0,9.778660023584962e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,0.0001029739505611,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,7.605624705320224e-05,290.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573913574219,0.0,0.0,0.0001029740087687,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,0.0004884640802629,289.59393310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.60858154296875,264.8334655761719,288.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764406255248105e-08,0.0010418962920084,-0.0272479448467493,0.0,0.0,0.0,-0.0101491929963231,60.0,-16.62262725830078,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.90557861328125,0.0,0.0,9.778660023584962e-05,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7985534667969,0.0,0.0,0.0001029739505611,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,7.605624705320224e-05,290.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573913574219,0.0,0.0,0.0001029740087687,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,0.0004884640802629,289.59393310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.60858154296875,264.8334655761719,288.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764406255248105e-08,0.0010418962920084,-0.0272479448467493,0.0,0.0,0.0,-0.0101491929963231,60.0,-16.62262725830078,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
