time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702060,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934326171875,0.0,0.0,9.778409003047273e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,0.0001029713021125,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90216064453125,0.0,0.0,7.605428982060403e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0001029713675961,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89080810546875,0.0,0.0,0.0004884515074081,289.5823974609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6130065917969,264.83935546875,288.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761273649961822e-08,0.0010418695164844,-0.0272397436201572,0.0,0.0,0.0,-0.0101476395502686,60.0,-16.612459182739258,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934326171875,0.0,0.0,9.778409003047273e-05,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7878112792969,0.0,0.0,0.0001029713021125,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90216064453125,0.0,0.0,7.605428982060403e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0001029713675961,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89080810546875,0.0,0.0,0.0004884515074081,289.5823974609375,294.1499938964844,264.8500061035156,263.4564819335937,264.6130065917969,264.83935546875,288.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761273649961822e-08,0.0010418695164844,-0.0272397436201572,0.0,0.0,0.0,-0.0101476395502686,60.0,-16.612459182739258,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,9.777752711670472e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77703857421875,0.0,0.0,0.0001029643972287,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,7.604918937431648e-05,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,0.0001029644554364,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,0.000488418736495,289.5708312988281,294.1499938964844,264.8500061035156,263.4564819335937,264.61737060546875,264.8431091308594,288.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753093526716384e-08,0.001041799550876,-0.0272183306515216,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.602746963500977,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,9.777752711670472e-05,290.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77703857421875,0.0,0.0,0.0001029643972287,290.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,7.604918937431648e-05,290.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,0.0001029644554364,291.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,0.000488418736495,289.5708312988281,294.1499938964844,264.8500061035156,263.4564819335937,264.61737060546875,264.8431091308594,288.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418103775009,1.0753093526716384e-08,0.001041799550876,-0.0272183306515216,0.0,0.0,0.0,-0.0101435845717787,60.0,-16.602746963500977,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752136230469,0.0,0.0,9.777292143553495e-05,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7716369628906,0.0,0.0,0.000102959544165,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,7.604560232721269e-05,290.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285827636719,0.0,0.0,0.0001029596023727,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87261962890625,0.0,0.0,0.000488395744469,289.5650329589844,294.1499938964844,264.8500061035156,263.4564819335937,264.6195068359375,264.84442138671875,288.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032897919416,0.0,0.0,0.0,-0.010140735656023,60.0,-16.597749710083008,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,9.776744263945147e-05,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,0.0001029537743306,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,7.60413458920084e-05,290.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,0.0001029538325383,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665771484375,0.0,0.0,0.0004883683868683,289.55926513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.62164306640625,264.8454895019531,288.1464538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.592620849609375,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,9.77545278146863e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,0.0001029401755658,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,7.60312977945432e-05,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,0.0001029402337735,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544616699219,0.0,0.0,0.00048830389278,289.54766845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6258544921875,264.8470764160156,288.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.582008361816406,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,9.77545278146863e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554016113281,0.0,0.0,0.0001029401755658,290.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,7.60312977945432e-05,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8112487792969,0.0,0.0,0.0001029402337735,291.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544616699219,0.0,0.0,0.00048830389278,289.54766845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6258544921875,264.8470764160156,288.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.582008361816406,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,9.77398085524328e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,0.0001029246777761,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,7.60198527132161e-05,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,0.0001029247359838,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.0004882303474005,289.5360717773437,294.1499938964844,264.8500061035156,263.4564819335937,264.62994384765625,264.8480834960937,288.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.57102394104004,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,9.77398085524328e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,0.0001029246777761,290.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,7.60198527132161e-05,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997131347656,0.0,0.0,0.0001029247359838,291.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84234619140625,0.0,0.0,0.0004882303474005,289.5360717773437,294.1499938964844,264.8500061035156,263.4564819335937,264.62994384765625,264.8480834960937,288.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.57102394104004,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83270263671875,0.0,0.0,9.772425255505368e-05,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0001029082995955,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,7.600775279570371e-05,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001029083578032,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,0.0004881526401732,289.52447509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6340026855469,264.8487548828125,288.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.559823989868164,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83270263671875,0.0,0.0,9.772425255505368e-05,290.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0001029082995955,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,7.600775279570371e-05,290.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,0.0001029083578032,291.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302307128906,0.0,0.0,0.0004881526401732,289.52447509765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6340026855469,264.8487548828125,288.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.559823989868164,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.820556640625,0.0,0.0,9.77088711806573e-05,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,0.0001028920960379,290.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8286437988281,0.0,0.0,7.599578384542838e-05,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,0.0001028921542456,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8181457519531,0.0,0.0,0.0004880758060608,289.5128479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6379699707031,264.84918212890625,288.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.5485782623291,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.820556640625,0.0,0.0,9.77088711806573e-05,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,0.0001028920960379,290.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8286437988281,0.0,0.0,7.599578384542838e-05,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,0.0001028921542456,291.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8181457519531,0.0,0.0,0.0004880758060608,289.5128479003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6379699707031,264.84918212890625,288.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.5485782623291,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,9.770147153176369e-05,290.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174377441406,0.0,0.0,0.0001028843107633,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.822509765625,0.0,0.0,7.599003583891317e-05,290.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707824707031,0.0,0.0,0.0001028843689709,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.0004880388732999,289.50701904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6399230957031,264.8493347167969,288.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.542980194091797,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80841064453125,0.0,0.0,9.769458847586066e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71197509765625,0.0,0.0,0.0001028770639095,290.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,7.598468073410913e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7649841308594,0.0,0.0,0.0001028771148412,291.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,0.0004880045016761,289.501220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.641845703125,264.8494567871094,288.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.537439346313477,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,9.768264862941578e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010803222656,0.0,0.0,0.0001028644837788,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,7.597538933623582e-05,290.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,0.0001028645419864,291.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939147949219,0.0,0.0,0.0004879448388237,289.48956298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6456604003906,264.8496398925781,288.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.526615142822266,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962646484375,0.0,0.0,9.768264862941578e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010803222656,0.0,0.0,0.0001028644837788,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,7.597538933623582e-05,290.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75341796875,0.0,0.0,0.0001028645419864,291.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939147949219,0.0,0.0,0.0004879448388237,289.48956298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6456604003906,264.8496398925781,288.07354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.526615142822266,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,9.767345909494908e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0001028548067552,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,7.596824434585869e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,0.0001028548649628,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,0.0004878989129792,289.4779357910156,294.1499938964844,264.8500061035156,263.4564819335937,264.6494140625,264.8497619628906,288.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.51616668701172,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,9.767345909494908e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0001028548067552,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,7.596824434585869e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,0.0001028548649628,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,0.0004878989129792,289.4779357910156,294.1499938964844,264.8500061035156,263.4564819335937,264.6494140625,264.8497619628906,288.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.51616668701172,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720031738281,0.0,0.0,9.766812581801788e-05,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,0.0001028491969918,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,7.596409705001861e-05,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,0.0001028492479235,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0004878723120782,289.4662780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6531066894531,264.849853515625,288.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.50634765625,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720031738281,0.0,0.0,9.766812581801788e-05,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6792297363281,0.0,0.0,0.0001028491969918,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,7.596409705001861e-05,290.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,0.0001028492479235,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0004878723120782,289.4662780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.6531066894531,264.849853515625,288.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.50634765625,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,9.766720177140088e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,0.0001028482220135,290.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,7.59633767302148e-05,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186279296875,0.0,0.0,0.0001028482729452,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,0.0004878676845692,289.45458984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6567077636719,264.84991455078125,288.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.497209548950195,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,9.766720177140088e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,0.0001028482220135,290.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,7.59633767302148e-05,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186279296875,0.0,0.0,0.0001028482729452,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.757568359375,0.0,0.0,0.0004878676845692,289.45458984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6567077636719,264.84991455078125,288.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.497209548950195,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,9.766843868419528e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0001028495244099,290.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,7.596434443257749e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127990722656,0.0,0.0,0.0001028495826176,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,0.000487873883685,289.4487609863281,294.1499938964844,264.8500061035156,263.4564819335937,264.65850830078125,264.84991455078125,288.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.4929256439209,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7477111816406,0.0,0.0,9.76710725808516e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573181152344,0.0,0.0,0.0001028523038257,290.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,7.596638897666708e-05,290.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070007324219,0.0,0.0,0.0001028523547574,291.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,0.0004878870386164,289.44293212890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6602783203125,264.8499450683594,288.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.488853454589844,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,9.768059680936858e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463317871094,0.0,0.0,0.0001028623300953,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.742919921875,0.0,0.0,7.597379590151832e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69537353515625,0.0,0.0,0.000102862381027,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,0.0004879346233792,289.43121337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.66375732421875,264.8499450683594,288.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.481414794921875,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355651855469,0.0,0.0,9.768059680936858e-05,290.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463317871094,0.0,0.0,0.0001028623300953,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.742919921875,0.0,0.0,7.597379590151832e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69537353515625,0.0,0.0,0.000102862381027,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333374023437,0.0,0.0,0.0004879346233792,289.43121337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.66375732421875,264.8499450683594,288.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.481414794921875,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,9.769492316991092e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,0.0001028774131555,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,7.598493539262563e-05,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,0.0001028774640872,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0004880061605945,289.4195251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6671447753906,264.8499755859375,288.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.474781036376953,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,9.769492316991092e-05,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,0.0001028774131555,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,7.598493539262563e-05,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,0.0001028774640872,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,0.0004880061605945,289.4195251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6671447753906,264.8499755859375,288.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.474781036376953,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,9.771496843313798e-05,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0001028985207085,290.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,7.600052776979282e-05,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,0.0001028985716402,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090759277344,0.0,0.0,0.0004881062777712,289.4078063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6705017089844,264.8499755859375,287.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508659247096e-08,0.0010411323746666,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.469100952148438,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,9.771496843313798e-05,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0001028985207085,290.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,7.600052776979282e-05,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.672119140625,0.0,0.0,0.0001028985716402,291.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090759277344,0.0,0.0,0.0004881062777712,289.4078063964844,294.1499938964844,264.8500061035156,263.4564819335937,264.6705017089844,264.8499755859375,287.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508659247096e-08,0.0010411323746666,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.469100952148438,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990966796875,0.0,0.0,9.774024510988966e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,0.0001029251434374,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,7.602019468322396e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001029251943691,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.0004882325883954,289.3960876464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6737976074219,264.8499755859375,287.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706582287411948e-08,0.0010414017597213,-0.0270965825766325,0.0,0.0,0.0,-0.0101205259561538,60.0,-16.46430778503418,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6990966796875,0.0,0.0,9.774024510988966e-05,290.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,0.0001029251434374,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,7.602019468322396e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001029251943691,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.0004882325883954,289.3960876464844,294.1499938964844,264.8500061035156,263.4564819335937,264.6737976074219,264.8499755859375,287.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706582287411948e-08,0.0010414017597213,-0.0270965825766325,0.0,0.0,0.0,-0.0101205259561538,60.0,-16.46430778503418,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,9.775465878192335e-05,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6077575683594,0.0,0.0,0.000102940321085,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000732421875,0.0,0.0,7.60313996579498e-05,290.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,0.0001029403720167,291.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908874511719,0.0,0.0,0.000488304591272,289.3902282714844,294.1499938964844,264.8500061035156,263.4564819335937,264.6754455566406,264.8499755859375,287.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724535037809346e-08,0.0010415553115308,-0.0271435771137475,0.0,0.0,0.0,-0.0101294266059994,60.0,-16.462255477905273,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869201660156,0.0,0.0,9.777037485037e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60223388671875,0.0,0.0,0.0001029568666126,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,7.604362326674163e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488037109375,0.0,0.0,0.0001029569175443,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,0.0004883830551989,289.38433837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6770324707031,264.8500061035156,287.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.460416793823242,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,9.780499385669827e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,0.0001029933264362,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816711425781,0.0,0.0,7.607055158587173e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,0.0001029933773679,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67266845703125,0.0,0.0,0.0004885559901595,289.3725891113281,294.1499938964844,264.8500061035156,263.4564819335937,264.6802062988281,264.8500061035156,287.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.457277297973633,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6747741699219,0.0,0.0,9.780499385669827e-05,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,0.0001029933264362,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816711425781,0.0,0.0,7.607055158587173e-05,290.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,0.0001029933773679,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67266845703125,0.0,0.0,0.0004885559901595,289.3725891113281,294.1499938964844,264.8500061035156,263.4564819335937,264.6802062988281,264.8500061035156,287.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.457277297973633,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66259765625,0.0,0.0,9.784330904949456e-05,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0001030336716212,290.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,7.610034663230181e-05,290.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254272460937,0.0,0.0,0.0001030337225529,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0004887473769485,289.3608093261719,294.1499938964844,264.8500061035156,263.4564819335937,264.6833190917969,264.8500061035156,287.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.454837799072266,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00164794921875,305.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9322069779119935e-21,-7.53318230613444e-21,2.600975530170838e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
